Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
30/05/2013 00:00,51.4,12.9,0.2,4.7,10.1,314.9,2722,6.1,,,,,,,,,,,,,,,,,,
29/05/2013 23:00,,,,,,,,,,,,,,,,,,13.2,6.4,0.2,1.4,2.2,193.7,865,150.9,3.4
29/05/2013 22:00,,,,,,,,,41.3,13.0,0.4,3.9,15.8,334.6,2584,149.7,5.2,,,,,,,,,
29/05/2013 16:00,52.5,11.6,0.2,5.0,11.6,317.4,2719,6.0,,,,,,,,,,,,,,,,,,
29/05/2013 15:00,,,,,,,,,,,,,,,,,,12.8,4.2,0.4,1.8,6.1,192.0,841,144.8,3.3
29/05/2013 14:00,,,,,,,,,41.7,11.2,0.4,5.1,17.2,335.1,2589,149.3,5.1,,,,,,,,,
29/05/2013 08:00,52.5,11.6,0.3,4.3,12.6,315.9,2718,6.0,,,,,,,,,,,,,,,,,,
29/05/2013 07:00,,,,,,,,,,,,,,,,,,13.1,4.0,0.1,1.3,6.9,194.1,889,154.9,3.5
29/05/2013 06:00,,,,,,,,,42.1,13.2,0.1,3.8,11.4,335.2,2587,152.6,5.4,,,,,,,,,
29/05/2013 00:00,52.3,11.7,0.0,4.4,12.4,315.0,2717,6.3,,,,,,,,,,,,,,,,,,
28/05/2013 23:00,,,,,,,,,,,,,,,,,,13.2,5.0,0.2,1.5,3.1,194.6,874,149.5,3.5
28/05/2013 22:00,,,,,,,,,41.2,11.5,0.0,4.0,15.1,334.1,2580,148.5,5.3,,,,,,,,,
28/05/2013 16:00,52.2,12.8,0.1,4.7,9.5,316.6,2728,6.3,,,,,,,,,,,,,,,,,,
28/05/2013 15:00,,,,,,,,,,,,,,,,,,13.9,5.9,0.6,1.4,5.4,196.8,875,154.9,3.5
28/05/2013 14:00,,,,,,,,,41.7,13.2,0.3,4.2,11.6,334.2,2585,153.4,5.3,,,,,,,,,
28/05/2013 08:00,52.0,12.5,0.4,5.1,10.5,313.8,2716,6.3,,,,,,,,,,,,,,,,,,
28/05/2013 07:00,,,,,,,,,,,,,,,,,,13.2,5.6,0.4,1.2,3.4,193.9,877,153.6,3.5
28/05/2013 06:00,,,,,,,,,41.5,11.4,0.0,4.2,14.9,333.5,2580,152.5,5.4,,,,,,,,,
28/05/2013 00:00,52.1,12.2,0.2,5.5,12.2,314.2,2716,6.3,,,,,,,,,,,,,,,,,,
27/05/2013 23:00,,,,,,,,,,,,,,,,,,13.4,4.4,0.0,1.3,6.3,195.0,887,153.5,3.5
27/05/2013 22:00,,,,,,,,,41.3,12.0,0.2,4.2,14.7,332.8,2574,150.2,5.4,,,,,,,,,
27/05/2013 16:00,52.9,11.8,0.2,4.5,11.6,315.9,2714,6.3,,,,,,,,,,,,,,,,,,
27/05/2013 15:00,,,,,,,,,,,,,,,,,,13.3,5.6,0.2,1.4,3.5,193.3,878,149.7,3.5
27/05/2013 14:00,,,,,,,,,41.8,13.2,0.2,4.0,12.2,332.5,2575,154.8,5.5,,,,,,,,,
27/05/2013 08:00,54.0,12.5,0.0,4.9,11.1,320.7,2758,6.4,,,,,,,,,,,,,,,,,,
27/05/2013 07:00,,,,,,,,,,,,,,,,,,13.6,5.3,0.0,1.4,4.4,195.3,886,160.6,3.6
27/05/2013 06:00,,,,,,,,,41.5,12.1,0.0,3.7,14.0,331.6,2571,149.3,5.7,,,,,,,,,
27/05/2013 00:00,52.7,12.3,0.1,4.6,12.4,314.5,2714,6.4,,,,,,,,,,,,,,,,,,
26/05/2013 23:00,,,,,,,,,,,,,,,,,,13.4,4.4,0.2,1.1,5.3,195.4,861,147.3,3.6
26/05/2013 22:00,,,,,,,,,41.5,13.1,0.3,3.8,12.1,331.4,2570,148.6,5.4,,,,,,,,,
26/05/2013 16:00,52.7,12.1,0.0,4.8,14.8,314.5,2718,6.3,,,,,,,,,,,,,,,,,,
26/05/2013 15:00,,,,,,,,,,,,,,,,,,12.9,4.5,0.3,0.9,5.0,191.2,845,154.8,3.5
26/05/2013 14:00,,,,,,,,,42.0,12.8,0.6,3.7,12.1,332.4,2558,149.4,5.4,,,,,,,,,
26/05/2013 08:00,53.3,12.5,0.2,4.4,9.3,314.5,2713,6.7,,,,,,,,,,,,,,,,,,
26/05/2013 07:00,,,,,,,,,,,,,,,,,,13.4,4.7,0.2,1.4,4.4,193.0,875,142.0,3.7
26/05/2013 06:00,,,,,,,,,41.5,11.0,0.1,3.8,15.8,330.2,2564,151.0,5.8,,,,,,,,,
26/05/2013 00:00,52.7,13.4,0.0,4.3,8.5,312.6,2690,6.6,,,,,,,,,,,,,,,,,,
25/05/2013 23:00,,,,,,,,,,,,,,,,,,13.3,5.9,0.0,0.6,2.1,192.0,849,155.3,3.6
25/05/2013 22:00,,,,,,,,,41.9,12.4,0.0,4.2,13.8,331.0,2542,154.0,5.4,,,,,,,,,
25/05/2013 16:00,53.3,12.2,0.0,4.7,10.5,313.7,2690,6.2,,,,,,,,,,,,,,,,,,
25/05/2013 15:00,,,,,,,,,,,,,,,,,,12.9,3.8,0.4,1.2,6.0,190.0,824,153.4,3.5
25/05/2013 14:00,,,,,,,,,42.0,13.4,0.4,4.1,10.3,329.8,2537,145.3,5.3,,,,,,,,,
25/05/2013 08:00,53.5,12.1,0.3,4.4,13.2,311.7,2677,6.3,,,,,,,,,,,,,,,,,,
25/05/2013 07:00,,,,,,,,,,,,,,,,,,13.8,5.5,0.0,1.7,4.3,193.2,897,153.6,3.6
25/05/2013 06:00,,,,,,,,,42.6,11.7,0.2,3.9,14.3,330.9,2532,154.5,5.6,,,,,,,,,
25/05/2013 00:00,53.0,11.7,0.0,4.1,11.9,310.5,2671,6.3,,,,,,,,,,,,,,,,,,
24/05/2013 23:00,,,,,,,,,,,,,,,,,,13.6,5.9,0.2,1.5,4.2,192.8,864,145.1,3.5
24/05/2013 22:00,,,,,,,,,41.6,12.5,0.3,4.2,13.5,328.0,2529,155.4,5.3,,,,,,,,,
24/05/2013 16:00,53.4,10.4,0.0,4.5,14.4,311.7,2679,6.1,,,,,,,,,,,,,,,,,,
24/05/2013 15:00,,,,,,,,,,,,,,,,,,13.2,4.8,0.3,1.0,4.1,190.8,848,149.5,3.4
24/05/2013 14:00,,,,,,,,,41.7,12.7,0.0,4.0,12.8,328.4,2514,148.1,5.4,,,,,,,,,
24/05/2013 08:00,53.5,12.0,0.0,4.8,10.9,313.2,2700,6.3,,,,,,,,,,,,,,,,,,
24/05/2013 07:00,,,,,,,,,,,,,,,,,,13.3,4.7,0.0,1.6,4.4,191.4,872,151.7,3.6
24/05/2013 06:00,,,,,,,,,41.5,11.8,0.0,4.1,11.4,328.3,2515,147.7,5.6,,,,,,,,,
24/05/2013 00:00,53.3,12.2,0.0,4.5,10.4,311.5,2680,6.4,,,,,,,,,,,,,,,,,,
23/05/2013 23:00,,,,,,,,,,,,,,,,,,13.4,6.3,0.2,1.0,2.1,191.8,860,153.6,3.6
23/05/2013 22:00,,,,,,,,,41.5,12.4,0.0,3.9,13.5,328.1,2519,149.1,5.6,,,,,,,,,
23/05/2013 16:00,53.1,10.8,0.0,4.3,14.0,312.1,2684,6.3,,,,,,,,,,,,,,,,,,
23/05/2013 15:00,,,,,,,,,,,,,,,,,,13.0,4.0,0.0,1.6,5.2,190.7,867,152.4,3.6
23/05/2013 14:00,,,,,,,,,41.4,12.9,0.1,3.6,11.1,328.1,2514,147.1,5.3,,,,,,,,,
23/05/2013 08:00,52.9,12.4,0.0,3.8,9.1,311.1,2677,6.5,,,,,,,,,,,,,,,,,,
23/05/2013 07:00,,,,,,,,,,,,,,,,,,13.4,5.6,0.1,1.4,2.6,192.3,877,150.4,3.6
23/05/2013 06:00,,,,,,,,,40.7,12.2,0.0,3.8,12.8,326.4,2508,148.1,5.6,,,,,,,,,
23/05/2013 00:00,52.2,11.9,0.0,4.2,11.1,310.9,2681,6.5,,,,,,,,,,,,,,,,,,
22/05/2013 23:00,,,,,,,,,,,,,,,,,,13.5,5.0,0.1,1.6,4.0,192.4,851,152.9,3.6
22/05/2013 22:00,,,,,,,,,40.3,12.3,0.1,3.7,12.8,326.2,2501,150.3,5.6,,,,,,,,,
22/05/2013 16:00,51.8,11.5,0.1,5.1,11.4,311.2,2676,6.2,,,,,,,,,,,,,,,,,,
22/05/2013 15:00,,,,,,,,,,,,,,,,,,13.4,5.9,0.4,0.9,1.9,196.4,832,157.0,3.5
22/05/2013 14:00,,,,,,,,,40.0,12.4,0.0,4.2,13.5,326.1,2497,147.4,5.4,,,,,,,,,
22/05/2013 08:00,52.7,13.2,0.6,4.7,8.3,315.2,2687,6.3,,,,,,,,,,,,,,,,,,
22/05/2013 07:00,,,,,,,,,,,,,,,,,,12.3,5.1,0.4,1.0,4.4,187.2,837,155.6,3.6
22/05/2013 06:00,,,,,,,,,39.6,13.4,0.3,3.8,10.7,326.6,2512,150.9,5.5,,,,,,,,,
22/05/2013 00:00,51.0,13.2,0.1,4.3,9.9,311.2,2681,6.4,,,,,,,,,,,,,,,,,,
21/05/2013 23:00,,,,,,,,,,,,,,,,,,12.7,4.9,0.4,2.0,3.6,188.8,828,152.9,3.6
21/05/2013 22:00,,,,,,,,,39.5,12.4,0.1,4.0,13.1,326.5,2502,149.8,5.4,,,,,,,,,
21/05/2013 16:00,51.9,11.0,0.3,5.2,12.1,316.6,2717,6.0,,,,,,,,,,,,,,,,,,
21/05/2013 15:00,,,,,,,,,,,,,,,,,,12.9,6.0,0.6,1.3,2.6,189.6,811,151.6,3.4
21/05/2013 14:00,,,,,,,,,39.1,12.0,0.2,4.2,15.0,325.9,2496,142.1,5.2,,,,,,,,,
21/05/2013 08:00,51.8,12.4,0.2,4.9,10.8,314.3,2696,6.2,,,,,,,,,,,,,,,,,,
21/05/2013 07:00,,,,,,,,,,,,,,,,,,12.9,6.6,0.5,0.6,3.1,189.1,824,153.5,3.5
21/05/2013 06:00,,,,,,,,,39.7,12.6,0.3,3.2,14.7,326.8,2492,145.3,5.4,,,,,,,,,
21/05/2013 00:00,51.5,12.6,0.5,4.4,10.5,313.6,2686,6.2,,,,,,,,,,,,,,,,,,
20/05/2013 23:00,,,,,,,,,,,,,,,,,,13.3,5.3,0.5,1.2,3.1,191.3,806,149.3,3.5
20/05/2013 22:00,,,,,,,,,39.3,11.6,0.4,3.7,15.3,326.2,2487,151.2,5.3,,,,,,,,,
20/05/2013 16:00,50.8,13.0,0.6,4.6,9.3,312.0,2684,6.0,,,,,,,,,,,,,,,,,,
20/05/2013 15:00,,,,,,,,,,,,,,,,,,13.1,6.3,0.4,1.0,2.9,188.8,785,149.3,3.4
20/05/2013 14:00,,,,,,,,,39.5,13.7,0.4,4.0,11.3,326.2,2484,149.8,5.1,,,,,,,,,
20/05/2013 08:00,50.9,11.3,0.3,4.2,12.6,310.8,2671,6.2,,,,,,,,,,,,,,,,,,
20/05/2013 07:00,,,,,,,,,,,,,,,,,,12.9,3.3,0.1,1.6,6.2,189.7,809,149.3,3.5
20/05/2013 06:00,,,,,,,,,39.5,13.5,0.5,4.3,12.7,325.3,2470,152.6,5.3,,,,,,,,,
20/05/2013 00:00,51.5,13.2,0.1,4.3,9.7,311.7,2654,6.2,,,,,,,,,,,,,,,,,,
19/05/2013 23:00,,,,,,,,,,,,,,,,,,12.6,4.6,0.2,1.3,4.9,187.1,803,146.1,3.5
19/05/2013 22:00,,,,,,,,,39.8,11.8,0.5,3.9,14.1,326.2,2466,151.5,5.4,,,,,,,,,
19/05/2013 16:00,52.6,10.8,0.2,4.8,14.6,314.4,2657,6.0,,,,,,,,,,,,,,,,,,
19/05/2013 15:00,,,,,,,,,,,,,,,,,,13.0,6.5,0.3,1.3,2.4,188.8,788,146.7,3.5
19/05/2013 14:00,,,,,,,,,39.7,12.0,0.3,4.3,14.1,325.1,2463,152.2,5.2,,,,,,,,,
19/05/2013 08:00,52.1,12.3,0.0,4.9,9.6,312.0,2656,6.1,,,,,,,,,,,,,,,,,,
19/05/2013 07:00,,,,,,,,,,,,,,,,,,13.0,5.5,0.3,1.7,2.7,189.0,836,154.2,3.5
19/05/2013 06:00,,,,,,,,,40.0,12.3,0.2,4.0,12.9,326.4,2475,145.0,5.4,,,,,,,,,
19/05/2013 00:00,51.8,12.3,0.5,4.5,10.6,311.4,2643,6.1,,,,,,,,,,,,,,,,,,
18/05/2013 23:00,,,,,,,,,,,,,,,,,,12.8,5.9,0.4,1.2,3.4,187.7,815,155.7,3.5
18/05/2013 22:00,,,,,,,,,39.8,10.7,0.3,4.2,15.1,325.0,2449,154.5,5.4,,,,,,,,,
18/05/2013 16:00,51.9,11.5,0.3,4.5,12.8,311.1,2647,6.1,,,,,,,,,,,,,,,,,,
18/05/2013 15:00,,,,,,,,,,,,,,,,,,12.7,5.5,0.0,1.0,4.1,187.0,801,153.2,3.5
18/05/2013 14:00,,,,,,,,,39.8,12.3,0.5,4.0,12.0,324.1,2447,153.9,5.3,,,,,,,,,
18/05/2013 08:00,51.9,12.1,0.0,3.9,11.1,309.3,2638,6.1,,,,,,,,,,,,,,,,,,
18/05/2013 07:00,,,,,,,,,,,,,,,,,,12.9,4.9,0.3,1.6,3.2,187.6,825,150.5,3.5
18/05/2013 06:00,,,,,,,,,40.1,11.7,0.2,4.4,13.6,323.9,2435,145.0,5.4,,,,,,,,,
18/05/2013 00:00,52.4,11.1,0.1,4.5,12.9,310.1,2629,6.1,,,,,,,,,,,,,,,,,,
17/05/2013 23:00,,,,,,,,,,,,,,,,,,13.1,6.1,0.1,1.3,2.0,187.8,815,153.0,3.5
17/05/2013 22:00,,,,,,,,,40.4,11.2,0.3,3.8,14.9,324.2,2420,151.0,5.2,,,,,,,,,
17/05/2013 16:00,53.3,11.4,0.1,3.9,11.5,313.3,2652,5.9,,,,,,,,,,,,,,,,,,
17/05/2013 15:00,,,,,,,,,,,,,,,,,,12.9,5.6,0.1,1.0,2.3,186.7,781,152.4,3.4
17/05/2013 14:00,,,,,,,,,40.3,13.3,0.0,3.5,10.8,322.5,2408,151.3,5.1,,,,,,,,,
17/05/2013 08:00,52.7,11.5,0.0,3.6,14.3,308.6,2623,5.9,,,,,,,,,,,,,,,,,,
17/05/2013 07:00,,,,,,,,,,,,,,,,,,13.4,4.4,0.0,1.3,4.5,188.9,834,152.6,3.5
17/05/2013 06:00,,,,,,,,,40.6,11.7,0.2,4.1,14.2,323.1,2391,148.9,5.4,,,,,,,,,
17/05/2013 00:00,53.1,12.1,0.0,4.2,9.9,308.8,2634,6.0,,,,,,,,,,,,,,,,,,
16/05/2013 23:00,,,,,,,,,,,,,,,,,,12.9,5.0,0.0,1.5,5.4,186.9,823,152.9,3.5
16/05/2013 22:00,,,,,,,,,40.7,11.8,0.2,3.8,14.1,322.3,2396,147.7,5.4,,,,,,,,,
16/05/2013 16:00,53.9,11.6,0.1,5.0,10.8,315.8,2663,5.7,,,,,,,,,,,,,,,,,,
16/05/2013 15:00,,,,,,,,,,,,,,,,,,12.6,5.9,0.2,1.1,2.9,185.4,785,151.6,3.3
16/05/2013 14:00,,,,,,,,,40.0,11.3,0.2,3.6,13.9,321.8,2394,153.6,5.1,,,,,,,,,
16/05/2013 08:00,53.5,11.9,0.0,4.4,10.2,310.7,2622,5.9,,,,,,,,,,,,,,,,,,
16/05/2013 07:00,,,,,,,,,,,,,,,,,,13.2,6.4,0.0,0.8,2.4,188.4,822,149.9,3.4
16/05/2013 06:00,,,,,,,,,40.1,11.5,0.2,3.6,12.2,321.5,2385,143.8,5.3,,,,,,,,,
16/05/2013 00:00,52.6,11.2,0.2,4.4,10.7,309.1,2614,5.9,,,,,,,,,,,,,,,,,,
15/05/2013 23:00,,,,,,,,,,,,,,,,,,12.5,5.2,0.1,1.3,3.5,185.4,803,152.8,3.4
15/05/2013 22:00,,,,,,,,,40.2,11.1,0.1,3.7,13.3,322.9,2377,144.1,5.2,,,,,,,,,
15/05/2013 16:00,52.7,12.0,0.0,3.9,10.2,309.5,2620,5.6,,,,,,,,,,,,,,,,,,
15/05/2013 15:00,,,,,,,,,,,,,,,,,,12.7,4.3,0.2,0.8,5.6,185.8,777,151.6,3.3
15/05/2013 14:00,,,,,,,,,40.0,12.9,0.0,2.7,9.9,322.1,2369,147.6,5.0,,,,,,,,,
15/05/2013 08:00,52.7,11.1,0.0,4.3,11.8,308.6,2613,5.7,,,,,,,,,,,,,,,,,,
15/05/2013 07:00,,,,,,,,,,,,,,,,,,13.2,5.3,0.3,1.4,4.3,188.3,832,154.3,3.4
15/05/2013 06:00,,,,,,,,,40.5,12.1,0.0,3.9,11.6,322.0,2364,151.8,5.3,,,,,,,,,
15/05/2013 00:00,38.0,11.7,0.1,4.6,11.9,309.6,2627,5.8,,,,,,,,,,,,,,,,,,
14/05/2013 23:00,,,,,,,,,,,,,,,,,,13.6,5.3,0.1,1.1,2.9,186.4,803,152.1,3.4
14/05/2013 22:00,,,,,,,,,40.4,11.3,0.0,3.6,13.1,319.9,2356,147.9,5.2,,,,,,,,,
14/05/2013 16:00,53.8,10.3,0.1,3.9,12.4,310.1,2640,5.6,,,,,,,,,,,,,,,,,,
14/05/2013 15:00,,,,,,,,,,,,,,,,,,12.3,5.8,0.5,1.3,2.5,183.4,772,151.0,3.3
14/05/2013 14:00,,,,,,,,,40.3,11.9,0.0,3.1,14.0,321.2,2373,150.6,5.1,,,,,,,,,
14/05/2013 08:00,53.1,11.4,0.0,3.9,12.5,308.2,2623,5.6,,,,,,,,,,,,,,,,,,
14/05/2013 07:00,,,,,,,,,,,,,,,,,,12.8,4.5,0.1,1.0,5.1,185.5,800,155.9,3.3
14/05/2013 06:00,,,,,,,,,39.9,11.0,0.0,3.7,12.5,319.7,2354,156.7,5.1,,,,,,,,,
14/05/2013 00:00,53.9,11.2,0.0,4.2,12.2,313.2,2663,5.8,,,,,,,,,,,,,,,,,,
13/05/2013 23:00,,,,,,,,,,,,,,,,,,12.8,5.0,0.0,1.3,3.7,185.4,793,156.6,3.3
13/05/2013 22:00,,,,,,,,,40.5,11.2,0.2,4.0,13.4,321.4,2353,154.4,5.2,,,,,,,,,
13/05/2013 16:00,52.7,11.7,0.0,4.2,11.1,307.7,2639,5.7,,,,,,,,,,,,,,,,,,
13/05/2013 15:00,,,,,,,,,,,,,,,,,,12.8,5.5,0.2,1.2,2.9,185.1,786,152.6,3.3
13/05/2013 14:00,,,,,,,,,39.7,11.5,0.2,3.7,12.6,318.8,2352,152.5,5.2,,,,,,,,,
13/05/2013 08:00,52.6,11.9,0.0,4.5,10.7,308.0,2649,5.8,,,,,,,,,,,,,,,,,,
13/05/2013 07:00,,,,,,,,,,,,,,,,,,12.8,4.4,0.1,1.4,4.7,185.8,799,151.5,3.3
13/05/2013 06:00,,,,,,,,,39.6,11.8,0.2,3.8,13.1,319.9,2354,156.4,5.2,,,,,,,,,
13/05/2013 00:00,51.7,11.3,0.1,4.8,12.2,307.6,2654,6.0,,,,,,,,,,,,,,,,,,
12/05/2013 23:00,,,,,,,,,,,,,,,,,,12.4,5.3,0.5,1.3,3.0,184.0,773,157.7,3.3
12/05/2013 22:00,,,,,,,,,39.0,11.7,0.1,3.6,13.0,319.3,2340,148.6,5.2,,,,,,,,,
12/05/2013 16:00,51.6,12.5,0.3,4.5,11.2,308.0,2665,6.4,,,,,,,,,,,,,,,,,,
12/05/2013 15:00,,,,,,,,,,,,,,,,,,12.6,5.4,0.4,0.9,3.1,183.9,786,146.1,3.3
12/05/2013 14:00,,,,,,,,,39.4,11.9,0.2,3.8,12.3,318.3,2336,156.2,5.2,,,,,,,,,
12/05/2013 08:00,52.9,11.0,0.2,4.4,12.5,310.6,2678,7.3,,,,,,,,,,,,,,,,,,
12/05/2013 07:00,,,,,,,,,,,,,,,,,,12.8,5.3,0.0,1.2,3.4,184.6,791,156.6,3.4
12/05/2013 06:00,,,,,,,,,39.0,11.0,0.1,4.4,13.3,316.7,2337,147.6,5.2,,,,,,,,,
12/05/2013 00:00,52.6,11.8,0.0,4.2,10.4,309.5,2674,7.3,,,,,,,,,,,,,,,,,,
11/05/2013 23:00,,,,,,,,,,,,,,,,,,12.5,4.7,0.4,1.5,3.6,183.3,788,148.2,3.4
11/05/2013 22:00,,,,,,,,,39.3,12.3,0.3,3.4,12.1,317.5,2335,148.5,5.2,,,,,,,,,
11/05/2013 16:00,52.4,10.5,0.0,3.9,12.6,308.2,2668,7.4,,,,,,,,,,,,,,,,,,
11/05/2013 15:00,,,,,,,,,,,,,,,,,,12.6,5.1,0.3,1.5,3.0,183.5,775,151.0,3.3
11/05/2013 14:00,,,,,,,,,38.9,11.0,0.2,3.5,12.7,316.8,2320,149.6,5.1,,,,,,,,,
11/05/2013 08:00,52.1,11.4,0.2,4.3,12.9,308.7,2662,7.4,,,,,,,,,,,,,,,,,,
11/05/2013 07:00,,,,,,,,,,,,,,,,,,12.5,5.3,0.2,1.1,3.5,183.1,772,154.1,3.4
11/05/2013 06:00,,,,,,,,,38.9,11.9,0.3,3.7,13.3,316.6,2312,151.1,5.2,,,,,,,,,
11/05/2013 00:00,53.4,11.8,0.1,4.6,13.4,312.2,2661,7.3,,,,,,,,,,,,,,,,,,
10/05/2013 23:00,,,,,,,,,,,,,,,,,,12.5,5.4,0.3,1.1,2.8,183.2,771,152.7,3.3
10/05/2013 22:00,,,,,,,,,38.5,12.1,0.1,4.3,12.3,315.9,2305,148.9,5.1,,,,,,,,,
10/05/2013 16:00,51.6,12.2,0.2,4.1,11.2,307.9,2644,7.1,,,,,,,,,,,,,,,,,,
10/05/2013 15:00,,,,,,,,,,,,,,,,,,12.7,5.9,0.4,1.1,1.4,184.3,755,151.5,3.2
10/05/2013 14:00,,,,,,,,,38.9,12.9,0.0,3.4,10.4,316.2,2297,149.0,5.1,,,,,,,,,
10/05/2013 08:00,52.0,10.5,0.1,4.3,14.7,307.9,2633,7.3,,,,,,,,,,,,,,,,,,
10/05/2013 07:00,,,,,,,,,,,,,,,,,,12.4,6.3,0.1,1.2,2.3,182.2,772,153.1,3.3
10/05/2013 06:00,,,,,,,,,38.5,11.3,0.2,3.9,13.1,314.8,2286,150.5,5.1,,,,,,,,,
10/05/2013 00:00,51.6,12.2,0.2,3.5,9.7,306.9,2614,7.3,,,,,,,,,,,,,,,,,,
09/05/2013 23:00,,,,,,,,,,,,,,,,,,12.3,6.1,0.1,1.1,3.3,181.9,774,152.5,3.3
09/05/2013 22:00,,,,,,,,,38.7,12.1,0.3,3.7,11.7,314.5,2265,153.1,5.1,,,,,,,,,
09/05/2013 16:00,52.8,11.7,0.0,4.3,12.3,310.6,2626,7.3,,,,,,,,,,,,,,,,,,
09/05/2013 15:00,,,,,,,,,,,,,,,,,,12.5,5.3,0.0,1.1,2.9,182.8,770,147.0,3.3
09/05/2013 14:00,,,,,,,,,39.2,11.8,0.1,3.6,12.7,314.9,2263,150.6,5.2,,,,,,,,,
09/05/2013 08:00,51.9,10.7,0.0,4.6,9.9,305.0,2575,7.0,,,,,,,,,,,,,,,,,,
09/05/2013 07:00,,,,,,,,,,,,,,,,,,12.6,4.9,0.1,1.1,3.6,182.7,779,148.4,3.2
09/05/2013 06:00,,,,,,,,,38.1,10.2,0.0,3.3,16.3,311.4,2243,153.5,5.0,,,,,,,,,
09/05/2013 00:00,52.1,10.1,0.0,4.2,12.4,306.5,2549,5.8,,,,,,,,,,,,,,,,,,
08/05/2013 23:00,,,,,,,,,,,,,,,,,,12.1,4.7,0.1,0.9,3.2,180.1,749,148.7,2.8
08/05/2013 22:00,,,,,,,,,38.6,11.0,0.2,3.7,11.5,314.4,2214,148.6,4.2,,,,,,,,,
08/05/2013 16:00,51.0,11.4,0.4,4.5,10.5,305.6,2536,4.7,,,,,,,,,,,,,,,,,,
08/05/2013 15:00,,,,,,,,,,,,,,,,,,12.7,5.9,0.5,0.6,3.0,185.9,723,156.8,2.4
08/05/2013 14:00,,,,,,,,,38.5,11.8,0.1,3.8,11.0,314.2,2213,150.3,3.5,,,,,,,,,
08/05/2013 08:00,51.5,11.7,0.4,4.6,12.0,305.4,2529,4.3,,,,,,,,,,,,,,,,,,
08/05/2013 07:00,,,,,,,,,,,,,,,,,,12.3,5.2,0.0,1.5,2.8,181.0,744,151.0,2.3
08/05/2013 06:00,,,,,,,,,38.5,9.8,0.0,4.7,12.7,312.4,2209,149.4,3.4,,,,,,,,,
08/05/2013 00:00,51.3,11.4,0.1,4.6,10.3,303.5,2538,4.1,,,,,,,,,,,,,,,,,,
07/05/2013 23:00,,,,,,,,,,,,,,,,,,12.4,6.0,0.1,1.2,3.4,181.1,731,149.0,2.2
07/05/2013 22:00,,,,,,,,,38.3,11.4,0.0,3.5,13.8,311.7,2214,153.8,3.3,,,,,,,,,
07/05/2013 16:00,52.1,9.7,0.2,4.2,13.8,305.9,2554,3.8,,,,,,,,,,,,,,,,,,
07/05/2013 15:00,,,,,,,,,,,,,,,,,,12.2,4.2,0.3,1.8,3.1,179.4,714,144.5,2.2
07/05/2013 14:00,,,,,,,,,38.8,12.7,0.1,3.1,9.1,312.8,2224,150.2,3.0,,,,,,,,,
07/05/2013 08:00,52.0,12.2,0.0,4.5,11.0,304.3,2556,4.0,,,,,,,,,,,,,,,,,,
07/05/2013 07:00,,,,,,,,,,,,,,,,,,12.4,5.7,0.1,1.3,2.3,180.9,763,153.1,2.2
07/05/2013 06:00,,,,,,,,,38.9,11.3,0.1,3.7,13.0,312.1,2232,148.9,3.3,,,,,,,,,
07/05/2013 00:00,52.2,12.2,0.1,4.5,9.2,305.0,2561,4.1,,,,,,,,,,,,,,,,,,
06/05/2013 23:00,,,,,,,,,,,,,,,,,,11.9,4.4,0.1,1.2,4.8,179.3,739,158.4,2.2
06/05/2013 22:00,,,,,,,,,38.6,9.7,0.0,3.2,15.2,312.2,2240,155.2,3.2,,,,,,,,,
06/05/2013 16:00,52.0,13.2,0.4,4.0,7.4,305.6,2553,4.0,,,,,,,,,,,,,,,,,,
06/05/2013 15:00,,,,,,,,,,,,,,,,,,11.9,6.9,0.4,1.0,1.8,179.3,740,146.1,2.2
06/05/2013 14:00,,,,,,,,,38.8,11.3,0.1,3.4,15.3,313.1,2231,149.9,3.1,,,,,,,,,
06/05/2013 08:00,52.1,10.8,0.0,4.1,9.5,305.6,2563,4.0,,,,,,,,,,,,,,,,,,
06/05/2013 07:00,,,,,,,,,,,,,,,,,,12.7,5.2,0.0,1.7,4.6,185.5,779,154.4,2.2
06/05/2013 06:00,,,,,,,,,38.7,12.5,0.0,3.7,11.7,312.5,2243,143.5,3.2,,,,,,,,,
06/05/2013 00:00,51.4,11.1,0.0,4.1,13.0,304.4,2563,4.0,,,,,,,,,,,,,,,,,,
05/05/2013 23:00,,,,,,,,,,,,,,,,,,12.2,4.9,0.3,1.4,5.2,180.8,760,145.8,2.2
05/05/2013 22:00,,,,,,,,,38.8,11.6,0.0,3.8,13.4,313.4,2250,154.5,3.2,,,,,,,,,
05/05/2013 16:00,52.7,13.7,0.2,4.6,9.2,308.8,2592,3.9,,,,,,,,,,,,,,,,,,
05/05/2013 15:00,,,,,,,,,,,,,,,,,,12.3,4.4,0.3,1.9,3.5,180.5,741,139.5,2.2
05/05/2013 14:00,,,,,,,,,39.1,12.9,0.3,3.6,9.7,313.9,2266,148.0,3.1,,,,,,,,,
05/05/2013 08:00,53.1,11.0,0.4,4.9,11.8,309.2,2600,4.0,,,,,,,,,,,,,,,,,,
05/05/2013 07:00,,,,,,,,,,,,,,,,,,12.9,5.7,0.3,1.6,4.1,182.7,764,150.2,2.2
05/05/2013 06:00,,,,,,,,,39.3,11.6,0.2,3.6,10.6,312.8,2259,149.1,3.2,,,,,,,,,
05/05/2013 00:00,52.0,11.9,0.3,5.3,10.4,304.7,2599,4.0,,,,,,,,,,,,,,,,,,
04/05/2013 23:00,,,,,,,,,,,,,,,,,,12.5,4.4,0.3,1.5,5.0,181.3,760,153.0,2.2
04/05/2013 22:00,,,,,,,,,39.5,11.5,0.0,3.7,11.7,313.8,2274,146.4,3.2,,,,,,,,,
04/05/2013 16:00,52.4,12.1,0.2,4.5,10.7,306.5,2603,4.0,,,,,,,,,,,,,,,,,,
04/05/2013 15:00,,,,,,,,,,,,,,,,,,12.7,5.4,0.1,0.8,2.2,182.4,768,156.2,2.2
04/05/2013 14:00,,,,,,,,,39.5,12.3,0.0,3.3,11.6,314.5,2297,152.6,3.2,,,,,,,,,
04/05/2013 08:00,53.1,12.3,0.1,4.7,10.5,308.6,2622,4.1,,,,,,,,,,,,,,,,,,
04/05/2013 07:00,,,,,,,,,,,,,,,,,,12.9,5.3,0.4,1.5,3.0,183.7,790,159.0,2.2
04/05/2013 06:00,,,,,,,,,39.3,11.8,0.1,3.5,11.5,314.3,2301,151.0,3.3,,,,,,,,,
04/05/2013 00:00,52.4,12.0,0.4,4.4,11.4,307.4,2633,4.2,,,,,,,,,,,,,,,,,,
03/05/2013 23:00,,,,,,,,,,,,,,,,,,12.6,5.2,0.2,1.6,3.4,182.1,788,150.6,2.3
03/05/2013 22:00,,,,,,,,,39.4,12.8,0.2,3.4,11.7,314.3,2313,150.9,3.3,,,,,,,,,
03/05/2013 16:00,52.6,9.8,0.1,4.0,16.2,307.3,2665,4.3,,,,,,,,,,,,,,,,,,
03/05/2013 15:00,,,,,,,,,,,,,,,,,,12.6,4.7,0.4,1.0,2.3,181.1,764,152.2,2.3
03/05/2013 14:00,,,,,,,,,40.1,11.7,0.2,4.2,12.6,314.9,2325,158.9,3.3,,,,,,,,,
03/05/2013 08:00,53.4,12.6,0.0,4.5,10.5,306.6,2688,4.6,,,,,,,,,,,,,,,,,,
03/05/2013 07:00,,,,,,,,,,,,,,,,,,13.1,5.5,0.2,1.7,2.4,183.5,783,145.9,2.5
03/05/2013 06:00,,,,,,,,,40.9,10.3,0.2,3.7,14.0,315.6,2336,153.1,3.7,,,,,,,,,
03/05/2013 00:00,55.1,11.8,0.1,4.2,10.3,311.7,2724,5.5,,,,,,,,,,,,,,,,,,
02/05/2013 23:00,,,,,,,,,,,,,,,,,,12.7,4.3,0.1,1.2,5.1,181.2,784,154.9,2.9
02/05/2013 22:00,,,,,,,,,41.0,12.2,0.0,3.6,11.3,314.8,2356,151.9,4.4,,,,,,,,,
02/05/2013 16:00,54.9,12.8,0.2,4.6,11.4,308.9,2729,7.6,,,,,,,,,,,,,,,,,,
02/05/2013 15:00,,,,,,,,,,,,,,,,,,13.0,5.1,0.0,2.3,2.6,182.2,757,152.5,3.3
02/05/2013 14:00,,,,,,,,,41.2,11.4,0.0,3.9,11.4,315.2,2356,146.0,5.1,,,,,,,,,
02/05/2013 08:00,55.0,11.4,0.1,4.9,12.3,308.5,2726,7.9,,,,,,,,,,,,,,,,,,
02/05/2013 07:00,,,,,,,,,,,,,,,,,,13.7,4.9,0.2,1.2,4.7,185.7,849,145.1,3.4
02/05/2013 06:00,,,,,,,,,41.4,12.1,0.0,3.6,11.6,315.9,2374,152.3,5.4,,,,,,,,,
02/05/2013 00:00,54.7,11.5,0.0,5.4,11.9,309.0,2709,7.8,,,,,,,,,,,,,,,,,,
01/05/2013 23:00,,,,,,,,,,,,,,,,,,12.9,3.9,0.2,1.6,4.5,182.5,792,144.1,3.4
01/05/2013 22:00,,,,,,,,,40.2,11.5,0.0,3.6,13.4,314.2,2357,146.8,5.1,,,,,,,,,
01/05/2013 16:00,53.9,11.2,0.3,5.0,11.8,308.8,2707,7.5,,,,,,,,,,,,,,,,,,
01/05/2013 15:00,,,,,,,,,,,,,,,,,,13.1,5.6,0.6,1.6,3.3,184.9,774,159.7,3.3
01/05/2013 14:00,,,,,,,,,40.5,13.2,0.2,4.6,7.9,314.6,2362,152.2,5.1,,,,,,,,,
01/05/2013 08:00,54.8,12.1,0.2,4.4,10.2,307.4,2692,7.8,,,,,,,,,,,,,,,,,,
01/05/2013 07:00,,,,,,,,,,,,,,,,,,13.3,5.3,0.1,1.7,2.8,184.1,822,149.9,3.4
01/05/2013 06:00,,,,,,,,,40.9,11.6,0.0,3.4,12.9,314.8,2361,156.5,5.4,,,,,,,,,
01/05/2013 00:00,54.0,10.5,0.0,4.6,12.8,306.7,2692,7.9,,,,,,,,,,,,,,,,,,
30/04/2013 23:00,,,,,,,,,,,,,,,,,,13.6,4.3,0.2,1.5,3.3,184.3,798,161.0,3.4
30/04/2013 22:00,,,,,,,,,40.9,11.5,0.2,3.1,12.5,315.0,2339,147.6,5.3,,,,,,,,,
30/04/2013 16:00,53.9,10.9,0.2,4.7,12.1,306.9,2687,7.7,,,,,,,,,,,,,,,,,,
30/04/2013 15:00,,,,,,,,,,,,,,,,,,13.3,5.2,0.1,1.9,2.1,183.2,766,151.1,3.3
30/04/2013 14:00,,,,,,,,,40.9,12.1,0.0,3.8,10.9,315.2,2349,154.4,5.1,,,,,,,,,
30/04/2013 08:00,54.1,11.3,0.0,4.3,11.9,307.3,2677,7.7,,,,,,,,,,,,,,,,,,
30/04/2013 07:00,,,,,,,,,,,,,,,,,,13.1,5.0,0.2,1.1,4.0,182.5,806,149.3,3.4
30/04/2013 06:00,,,,,,,,,40.6,11.2,0.1,3.3,12.6,314.2,2342,149.9,5.3,,,,,,,,,
30/04/2013 00:00,54.4,12.1,0.1,4.6,10.6,308.8,2668,7.8,,,,,,,,,,,,,,,,,,
29/04/2013 23:00,,,,,,,,,,,,,,,,,,12.6,5.6,0.2,1.4,3.1,180.8,781,150.9,3.3
29/04/2013 22:00,,,,,,,,,40.4,11.2,0.0,3.8,12.8,314.5,2334,154.9,5.2,,,,,,,,,
29/04/2013 16:00,53.1,11.3,0.1,4.5,12.1,306.9,2678,7.6,,,,,,,,,,,,,,,,,,
29/04/2013 15:00,,,,,,,,,,,,,,,,,,12.9,6.0,0.1,1.3,2.6,182.3,777,153.1,3.2
29/04/2013 14:00,,,,,,,,,40.4,11.6,0.2,4.3,13.5,314.8,2330,157.3,5.1,,,,,,,,,
29/04/2013 08:00,53.7,12.0,0.3,4.5,10.6,308.1,2675,7.7,,,,,,,,,,,,,,,,,,
29/04/2013 07:00,,,,,,,,,,,,,,,,,,12.8,4.9,0.1,1.1,3.5,181.4,791,148.1,3.3
29/04/2013 06:00,,,,,,,,,40.2,12.1,0.0,3.2,11.2,314.0,2332,151.0,5.3,,,,,,,,,
29/04/2013 00:00,53.4,11.0,0.0,4.6,11.5,307.2,2668,7.9,,,,,,,,,,,,,,,,,,
28/04/2013 23:00,,,,,,,,,,,,,,,,,,12.8,4.8,0.3,1.3,3.9,181.9,788,150.9,3.4
28/04/2013 22:00,,,,,,,,,40.0,10.9,0.0,3.6,12.8,314.3,2337,149.7,5.3,,,,,,,,,
28/04/2013 16:00,53.3,12.5,0.2,4.3,9.1,308.5,2671,7.5,,,,,,,,,,,,,,,,,,
28/04/2013 15:00,,,,,,,,,,,,,,,,,,12.6,4.8,0.3,1.2,4.2,181.0,776,153.0,3.2
28/04/2013 14:00,,,,,,,,,40.1,12.2,0.2,3.5,10.8,314.5,2332,153.5,5.2,,,,,,,,,
28/04/2013 08:00,53.5,10.4,0.1,4.8,13.5,306.7,2671,7.7,,,,,,,,,,,,,,,,,,
28/04/2013 07:00,,,,,,,,,,,,,,,,,,12.6,5.6,0.1,1.6,2.3,180.1,775,150.1,3.4
28/04/2013 06:00,,,,,,,,,40.5,11.8,0.1,4.0,9.1,313.6,2329,148.3,5.3,,,,,,,,,
28/04/2013 00:00,54.9,12.3,0.0,4.1,10.5,310.9,2675,8.0,,,,,,,,,,,,,,,,,,
27/04/2013 23:00,,,,,,,,,,,,,,,,,,12.9,5.8,0.0,1.1,2.6,180.8,779,147.2,3.4
27/04/2013 22:00,,,,,,,,,40.9,11.5,0.0,3.7,12.1,312.8,2317,143.6,5.3,,,,,,,,,
27/04/2013 16:00,53.8,10.9,0.1,4.4,12.9,304.2,2630,7.5,,,,,,,,,,,,,,,,,,
27/04/2013 15:00,,,,,,,,,,,,,,,,,,12.9,4.8,0.0,1.1,2.4,180.3,753,147.0,3.3
27/04/2013 14:00,,,,,,,,,40.6,11.5,0.0,3.1,11.3,311.6,2300,145.4,5.1,,,,,,,,,
27/04/2013 08:00,53.4,11.2,0.0,4.2,10.6,302.9,2625,8.0,,,,,,,,,,,,,,,,,,
27/04/2013 07:00,,,,,,,,,,,,,,,,,,13.4,5.6,0.0,1.6,2.5,183.3,818,147.7,3.4
27/04/2013 06:00,,,,,,,,,40.4,11.7,0.0,3.6,11.6,312.4,2314,154.0,5.5,,,,,,,,,
27/04/2013 00:00,53.3,11.3,0.0,4.3,10.7,304.8,2629,8.2,,,,,,,,,,,,,,,,,,
26/04/2013 23:00,,,,,,,,,,,,,,,,,,13.6,4.5,0.1,1.2,3.5,184.4,843,154.2,3.5
26/04/2013 22:00,,,,,,,,,39.6,12.1,0.2,3.6,10.6,311.8,2316,153.2,5.4,,,,,,,,,
26/04/2013 16:00,52.4,10.2,0.1,4.8,13.2,304.1,2624,7.8,,,,,,,,,,,,,,,,,,
26/04/2013 15:00,,,,,,,,,,,,,,,,,,13.3,4.1,0.0,1.3,4.0,183.0,776,148.7,3.4
26/04/2013 14:00,,,,,,,,,39.5,12.2,0.2,3.7,10.6,310.8,2307,148.9,5.4,,,,,,,,,
26/04/2013 08:00,52.3,11.6,0.0,3.9,10.5,304.6,2617,7.9,,,,,,,,,,,,,,,,,,
26/04/2013 07:00,,,,,,,,,,,,,,,,,,12.9,4.2,0.1,1.4,4.1,182.1,806,151.6,3.4
26/04/2013 06:00,,,,,,,,,39.6,11.1,0.1,3.5,11.2,312.3,2317,151.7,5.4,,,,,,,,,
26/04/2013 00:00,51.7,11.5,0.2,4.3,10.8,303.5,2618,7.9,,,,,,,,,,,,,,,,,,
25/04/2013 23:00,,,,,,,,,,,,,,,,,,12.8,5.5,0.1,1.4,3.3,180.8,777,159.2,3.4
25/04/2013 22:00,,,,,,,,,39.0,11.6,0.2,3.8,10.5,310.5,2299,147.1,5.3,,,,,,,,,
25/04/2013 16:00,53.7,12.4,0.1,4.6,10.1,312.3,2647,7.5,,,,,,,,,,,,,,,,,,
25/04/2013 15:00,,,,,,,,,,,,,,,,,,12.2,4.6,0.3,1.7,3.1,178.6,758,151.5,3.3
25/04/2013 14:00,,,,,,,,,39.1,11.9,0.4,4.3,11.2,311.2,2300,152.0,5.2,,,,,,,,,
25/04/2013 08:00,51.6,11.2,0.2,4.4,11.7,302.8,2605,7.7,,,,,,,,,,,,,,,,,,
25/04/2013 07:00,,,,,,,,,,,,,,,,,,12.7,6.8,0.3,0.2,1.3,180.2,790,148.2,3.4
25/04/2013 06:00,,,,,,,,,39.1,12.2,0.3,3.7,9.5,310.3,2292,151.3,5.4,,,,,,,,,
25/04/2013 00:00,51.5,10.7,0.2,4.0,13.4,302.3,2584,7.7,,,,,,,,,,,,,,,,,,
24/04/2013 23:00,,,,,,,,,,,,,,,,,,12.6,4.6,0.2,1.6,2.8,179.5,759,149.4,3.4
24/04/2013 22:00,,,,,,,,,39.0,11.9,0.1,3.6,10.0,310.2,2285,154.2,5.3,,,,,,,,,
24/04/2013 16:00,51.2,12.8,0.1,4.5,8.3,303.1,2582,7.3,,,,,,,,,,,,,,,,,,
24/04/2013 15:00,,,,,,,,,,,,,,,,,,12.2,4.1,0.2,1.7,4.3,178.1,736,152.7,3.2
24/04/2013 14:00,,,,,,,,,38.5,11.4,0.2,3.9,12.9,309.5,2275,150.9,5.1,,,,,,,,,
24/04/2013 08:00,51.4,11.7,0.3,4.5,10.6,303.6,2588,7.5,,,,,,,,,,,,,,,,,,
24/04/2013 07:00,,,,,,,,,,,,,,,,,,12.8,4.6,0.3,1.3,3.7,180.2,739,150.1,3.3
24/04/2013 06:00,,,,,,,,,39.0,12.2,0.0,3.8,10.3,310.5,2290,148.8,5.3,,,,,,,,,
24/04/2013 00:00,50.9,10.7,0.1,4.5,12.6,301.7,2578,7.5,,,,,,,,,,,,,,,,,,
23/04/2013 23:00,,,,,,,,,,,,,,,,,,12.4,5.0,0.0,1.5,4.0,178.4,747,154.5,3.3
23/04/2013 22:00,,,,,,,,,38.9,11.9,0.1,3.6,12.4,309.4,2266,145.8,5.2,,,,,,,,,
23/04/2013 16:00,51.4,11.1,0.1,3.5,12.5,302.0,2551,7.1,,,,,,,,,,,,,,,,,,
23/04/2013 15:00,,,,,,,,,,,,,,,,,,12.2,5.6,0.2,1.3,2.4,177.3,741,152.9,3.2
23/04/2013 14:00,,,,,,,,,39.0,11.9,0.0,3.5,10.7,309.2,2271,154.6,5.0,,,,,,,,,
23/04/2013 08:00,51.2,12.4,0.0,4.2,8.4,301.2,2552,7.4,,,,,,,,,,,,,,,,,,
23/04/2013 07:00,,,,,,,,,,,,,,,,,,12.4,4.9,0.1,1.2,3.4,178.5,763,152.5,3.2
23/04/2013 06:00,,,,,,,,,38.9,12.1,0.2,3.9,9.8,308.8,2268,150.5,5.2,,,,,,,,,
23/04/2013 00:00,51.1,10.8,0.2,4.7,11.8,301.4,2559,7.2,,,,,,,,,,,,,,,,,,
22/04/2013 23:00,,,,,,,,,,,,,,,,,,12.8,5.3,0.4,1.5,2.8,179.8,759,153.3,3.3
22/04/2013 22:00,,,,,,,,,38.9,11.2,0.2,3.7,13.1,309.0,2266,154.0,5.1,,,,,,,,,
22/04/2013 16:00,50.8,12.3,0.0,4.5,10.4,300.2,2541,7.1,,,,,,,,,,,,,,,,,,
22/04/2013 15:00,,,,,,,,,,,,,,,,,,12.4,5.3,0.2,1.5,3.4,177.7,739,149.7,3.3
22/04/2013 14:00,,,,,,,,,38.9,12.0,0.1,2.9,12.3,308.3,2252,150.0,5.1,,,,,,,,,
22/04/2013 08:00,51.1,11.8,0.0,3.9,11.8,299.1,2540,7.3,,,,,,,,,,,,,,,,,,
22/04/2013 07:00,,,,,,,,,,,,,,,,,,12.5,4.3,0.5,1.2,5.2,178.2,755,151.3,3.3
22/04/2013 06:00,,,,,,,,,39.1,12.4,0.1,3.3,10.3,308.0,2255,148.7,5.1,,,,,,,,,
22/04/2013 00:00,51.2,11.0,0.2,4.4,11.7,299.1,2534,7.3,,,,,,,,,,,,,,,,,,
21/04/2013 23:00,,,,,,,,,,,,,,,,,,12.7,4.6,0.2,1.6,4.3,178.3,766,154.1,3.3
21/04/2013 22:00,,,,,,,,,39.2,11.7,0.1,3.5,11.7,307.4,2250,147.6,5.2,,,,,,,,,
21/04/2013 16:00,51.9,11.5,0.2,4.5,12.2,300.9,2546,7.2,,,,,,,,,,,,,,,,,,
21/04/2013 15:00,,,,,,,,,,,,,,,,,,12.7,4.9,0.3,1.6,3.6,177.4,753,159.7,3.3
21/04/2013 14:00,,,,,,,,,39.7,11.0,0.2,3.6,12.2,307.4,2240,150.4,5.1,,,,,,,,,
21/04/2013 08:00,52.4,10.8,0.1,4.5,12.2,298.0,2513,7.4,,,,,,,,,,,,,,,,,,
21/04/2013 07:00,,,,,,,,,,,,,,,,,,13.3,4.0,0.0,1.2,5.2,180.2,795,150.9,3.4
21/04/2013 06:00,,,,,,,,,39.9,10.3,0.0,3.1,13.3,306.6,2242,159.3,5.5,,,,,,,,,
21/04/2013 00:00,51.8,11.4,0.0,3.5,10.7,296.9,2516,7.4,,,,,,,,,,,,,,,,,,
20/04/2013 23:00,,,,,,,,,,,,,,,,,,12.7,5.6,0.0,1.3,2.3,177.1,760,148.3,3.3
20/04/2013 22:00,,,,,,,,,39.0,11.9,0.1,3.6,11.9,304.7,2231,150.9,5.2,,,,,,,,,
20/04/2013 16:00,51.9,10.2,0.2,4.7,11.9,297.2,2514,7.1,,,,,,,,,,,,,,,,,,
20/04/2013 15:00,,,,,,,,,,,,,,,,,,12.4,4.4,0.3,0.9,4.0,175.6,724,154.4,3.2
20/04/2013 14:00,,,,,,,,,39.7,10.7,0.2,2.7,15.0,306.0,2230,152.9,5.0,,,,,,,,,
20/04/2013 08:00,52.3,11.7,0.1,3.1,10.1,297.2,2505,7.4,,,,,,,,,,,,,,,,,,
20/04/2013 07:00,,,,,,,,,,,,,,,,,,13.2,4.7,0.2,1.6,4.7,179.4,790,150.7,3.3
20/04/2013 06:00,,,,,,,,,38.8,11.6,0.0,3.4,11.0,302.8,2224,152.9,5.3,,,,,,,,,
20/04/2013 00:00,52.7,11.5,0.0,4.5,9.6,301.7,2541,7.4,,,,,,,,,,,,,,,,,,
19/04/2013 23:00,,,,,,,,,,,,,,,,,,13.1,4.9,0.1,1.5,4.2,181.8,771,151.0,3.3
19/04/2013 22:00,,,,,,,,,39.0,10.9,0.0,3.5,12.1,304.9,2211,153.2,5.2,,,,,,,,,
19/04/2013 16:00,51.0,10.5,0.2,4.2,12.6,296.2,2493,7.2,,,,,,,,,,,,,,,,,,
19/04/2013 15:00,,,,,,,,,,,,,,,,,,12.5,3.9,0.1,1.4,4.6,178.0,739,153.2,3.2
19/04/2013 14:00,,,,,,,,,38.9,12.2,0.0,3.5,9.6,304.3,2207,152.1,5.0,,,,,,,,,
19/04/2013 08:00,51.3,10.8,0.0,3.9,11.8,296.9,2477,7.1,,,,,,,,,,,,,,,,,,
19/04/2013 07:00,,,,,,,,,,,,,,,,,,12.4,5.7,0.2,1.1,2.9,176.5,751,150.3,3.2
19/04/2013 06:00,,,,,,,,,38.6,10.4,0.0,3.9,12.5,304.8,2204,156.3,5.1,,,,,,,,,
19/04/2013 00:00,50.6,10.5,0.1,4.6,11.9,296.4,2476,7.0,,,,,,,,,,,,,,,,,,
18/04/2013 23:00,,,,,,,,,,,,,,,,,,12.2,4.3,0.1,2.3,4.6,175.7,738,150.5,3.1
18/04/2013 22:00,,,,,,,,,38.6,11.2,0.0,3.8,10.9,305.0,2193,150.7,5.0,,,,,,,,,
18/04/2013 16:00,50.7,11.5,0.0,4.3,8.8,296.8,2469,6.9,,,,,,,,,,,,,,,,,,
18/04/2013 15:00,,,,,,,,,,,,,,,,,,11.9,4.2,0.5,1.0,4.9,174.6,726,154.9,3.1
18/04/2013 14:00,,,,,,,,,37.9,11.5,0.0,3.4,10.1,303.0,2181,154.2,5.0,,,,,,,,,
18/04/2013 08:00,50.2,11.4,0.0,4.4,8.9,295.6,2461,6.9,,,,,,,,,,,,,,,,,,
18/04/2013 07:00,,,,,,,,,,,,,,,,,,12.8,6.1,0.3,1.6,3.3,178.6,769,155.3,3.2
18/04/2013 06:00,,,,,,,,,39.3,11.2,0.4,3.4,11.4,305.7,2201,152.6,5.2,,,,,,,,,
18/04/2013 05:00,49.6,9.9,0.8,5.9,10.9,301.1,2504,7.0,,,,,,,,,,,,,,,,,,
17/04/2013 23:00,,,,,,,,,,,,,,,,,,12.4,4.7,0.4,1.9,3.2,176.5,734,143.1,3.1
17/04/2013 22:00,,,,,,,,,39.2,10.9,0.0,4.0,12.5,305.1,2195,150.1,5.0,,,,,,,,,
17/04/2013 21:00,48.6,8.8,0.3,4.4,12.5,296.5,2467,6.9,,,,,,,,,,,,,,,,,,
17/04/2013 15:00,,,,,,,,,,,,,,,,,,12.3,5.1,0.0,1.5,2.5,175.5,699,150.8,3.0
17/04/2013 14:00,,,,,,,,,39.4,10.9,0.0,3.7,10.0,305.8,2193,145.9,4.8,,,,,,,,,
17/04/2013 13:00,49.4,10.1,0.0,4.8,11.4,297.9,2476,6.7,,,,,,,,,,,,,,,,,,
17/04/2013 07:00,,,,,,,,,,,,,,,,,,12.9,4.7,0.2,1.8,3.5,177.5,751,155.2,3.2
17/04/2013 06:00,,,,,,,,,39.4,11.6,0.0,3.1,11.2,303.7,2189,148.1,5.0,,,,,,,,,
17/04/2013 05:00,48.9,10.2,0.0,4.3,11.7,294.1,2458,7.0,,,,,,,,,,,,,,,,,,
16/04/2013 23:00,,,,,,,,,,,,,,,,,,12.9,6.3,0.2,1.1,2.8,178.8,732,148.5,3.1
16/04/2013 22:00,,,,,,,,,39.3,11.7,0.0,3.1,11.6,304.1,2183,155.6,5.0,,,,,,,,,
16/04/2013 21:00,48.8,11.4,0.1,4.6,10.8,294.3,2459,6.9,,,,,,,,,,,,,,,,,,
16/04/2013 15:00,,,,,,,,,,,,,,,,,,12.1,4.9,0.0,0.9,3.9,174.1,715,150.5,3.0
16/04/2013 14:00,,,,,,,,,39.3,12.4,0.0,4.0,8.2,304.0,2180,145.4,4.7,,,,,,,,,
16/04/2013 13:00,49.0,11.6,0.0,4.0,8.8,295.6,2452,6.6,,,,,,,,,,,,,,,,,,
16/04/2013 07:00,,,,,,,,,,,,,,,,,,12.3,4.8,0.0,1.6,3.4,174.9,726,147.2,3.1
16/04/2013 06:00,,,,,,,,,39.0,11.1,0.1,3.7,11.6,303.6,2177,161.5,4.9,,,,,,,,,
16/04/2013 05:00,48.6,11.0,0.1,4.2,10.7,294.5,2455,7.0,,,,,,,,,,,,,,,,,,
15/04/2013 23:00,,,,,,,,,,,,,,,,,,12.7,4.4,0.4,0.9,3.9,178.5,717,145.8,3.1
15/04/2013 22:00,,,,,,,,,39.2,11.7,0.0,3.2,11.1,303.5,2175,156.6,5.0,,,,,,,,,
15/04/2013 21:00,49.1,11.2,0.2,3.7,11.3,295.8,2457,6.8,,,,,,,,,,,,,,,,,,
15/04/2013 15:00,,,,,,,,,,,,,,,,,,12.3,5.9,0.1,1.2,1.6,174.0,707,150.2,3.1
15/04/2013 14:00,,,,,,,,,39.7,10.8,0.1,3.4,11.8,304.8,2168,153.3,4.8,,,,,,,,,
15/04/2013 13:00,48.8,10.5,0.1,4.2,11.2,294.2,2447,6.7,,,,,,,,,,,,,,,,,,
15/04/2013 07:00,,,,,,,,,,,,,,,,,,12.3,5.7,0.4,1.1,2.7,174.2,722,152.7,3.1
15/04/2013 06:00,,,,,,,,,39.6,12.5,0.0,3.4,10.2,304.1,2161,156.5,4.9,,,,,,,,,
15/04/2013 05:00,48.9,10.5,0.0,4.5,11.6,294.2,2439,6.8,,,,,,,,,,,,,,,,,,
14/04/2013 23:00,,,,,,,,,,,,,,,,,,12.5,5.1,0.4,1.5,2.4,174.7,708,154.5,3.1
14/04/2013 22:00,,,,,,,,,39.2,11.0,0.1,2.7,10.1,303.1,2159,151.9,4.8,,,,,,,,,
14/04/2013 21:00,48.7,10.7,0.2,4.0,12.0,294.5,2434,6.8,,,,,,,,,,,,,,,,,,
14/04/2013 15:00,,,,,,,,,,,,,,,,,,12.3,5.0,0.3,1.0,5.1,174.0,692,155.4,3.0
14/04/2013 14:00,,,,,,,,,39.4,11.9,0.0,3.1,10.9,303.9,2140,144.8,4.8,,,,,,,,,
14/04/2013 13:00,48.4,11.8,0.4,4.6,9.3,293.8,2431,6.8,,,,,,,,,,,,,,,,,,
14/04/2013 07:00,,,,,,,,,,,,,,,,,,12.3,7.6,0.4,0.5,0.9,173.6,698,148.3,3.0
14/04/2013 06:00,,,,,,,,,39.6,10.8,0.3,3.7,12.8,303.7,2152,153.4,4.8,,,,,,,,,
14/04/2013 05:00,49.2,10.3,0.3,5.0,10.9,294.8,2419,6.6,,,,,,,,,,,,,,,,,,
13/04/2013 23:00,,,,,,,,,,,,,,,,,,12.7,5.2,0.1,2.0,3.2,174.7,706,151.4,3.1
13/04/2013 22:00,,,,,,,,,40.0,12.0,0.0,3.7,10.3,303.1,2158,151.7,4.8,,,,,,,,,
13/04/2013 21:00,49.9,12.2,0.1,3.8,7.5,293.5,2411,6.8,,,,,,,,,,,,,,,,,,
13/04/2013 15:00,,,,,,,,,,,,,,,,,,12.4,5.0,0.3,1.0,2.6,172.4,693,144.1,3.0
13/04/2013 14:00,,,,,,,,,40.8,10.3,0.3,3.0,13.2,302.1,2136,148.5,4.7,,,,,,,,,
13/04/2013 13:00,51.0,10.4,0.0,4.0,10.8,294.3,2409,6.7,,,,,,,,,,,,,,,,,,
13/04/2013 07:00,,,,,,,,,,,,,,,,,,13.7,4.5,0.0,1.3,5.0,177.6,767,152.3,3.1
13/04/2013 06:00,,,,,,,,,40.3,11.0,0.2,3.7,11.0,300.6,2136,158.8,5.0,,,,,,,,,
13/04/2013 05:00,51.7,11.5,0.0,4.0,8.9,298.5,2445,7.0,,,,,,,,,,,,,,,,,,
12/04/2013 23:00,,,,,,,,,,,,,,,,,,13.1,4.7,0.1,1.2,3.8,175.7,716,157.6,3.1
12/04/2013 22:00,,,,,,,,,40.5,9.5,0.0,3.7,14.2,300.8,2129,151.8,4.8,,,,,,,,,
12/04/2013 21:00,50.6,10.3,0.1,4.3,11.1,292.9,2406,6.9,,,,,,,,,,,,,,,,,,
12/04/2013 15:00,,,,,,,,,,,,,,,,,,13.1,3.6,0.1,1.2,5.7,174.4,698,146.4,3.0
12/04/2013 14:00,,,,,,,,,40.7,12.0,0.0,3.2,9.1,301.1,2127,154.0,4.7,,,,,,,,,
12/04/2013 13:00,51.0,10.5,0.2,3.9,10.7,293.5,2398,6.6,,,,,,,,,,,,,,,,,,
12/04/2013 07:00,,,,,,,,,,,,,,,,,,13.7,5.5,0.2,1.2,2.8,177.2,742,151.5,3.1
12/04/2013 06:00,,,,,,,,,41.0,11.8,0.0,3.3,9.9,300.8,2122,147.9,4.9,,,,,,,,,
12/04/2013 05:00,51.0,10.8,0.1,4.5,11.0,292.1,2390,6.8,,,,,,,,,,,,,,,,,,
11/04/2013 23:00,,,,,,,,,,,,,,,,,,13.4,4.9,0.1,1.2,3.3,176.3,748,155.3,3.0
11/04/2013 22:00,,,,,,,,,41.4,10.2,0.0,3.2,12.0,301.0,2111,157.5,4.9,,,,,,,,,
11/04/2013 21:00,51.1,10.3,0.0,3.8,11.8,290.3,2362,6.9,,,,,,,,,,,,,,,,,,
11/04/2013 15:00,,,,,,,,,,,,,,,,,,13.3,4.6,0.1,1.1,4.3,174.5,737,150.6,3.0
11/04/2013 14:00,,,,,,,,,41.7,10.5,0.1,3.0,12.1,300.6,2110,153.4,4.9,,,,,,,,,
11/04/2013 13:00,51.3,10.8,0.0,4.0,9.5,289.6,2362,6.8,,,,,,,,,,,,,,,,,,
11/04/2013 07:00,,,,,,,,,,,,,,,,,,13.8,4.9,0.0,1.3,3.2,176.6,748,149.4,3.0
11/04/2013 06:00,,,,,,,,,41.8,11.1,0.1,3.7,10.4,299.8,2105,153.2,4.9,,,,,,,,,
11/04/2013 05:00,51.6,10.4,0.1,4.0,9.1,290.2,2360,6.8,,,,,,,,,,,,,,,,,,
10/04/2013 23:00,,,,,,,,,,,,,,,,,,13.4,4.7,0.0,1.4,4.5,174.7,728,145.2,3.0
10/04/2013 22:00,,,,,,,,,41.7,10.3,0.0,3.2,12.7,299.6,2107,152.9,4.9,,,,,,,,,
10/04/2013 21:00,52.1,10.9,0.0,3.7,10.9,291.6,2375,6.8,,,,,,,,,,,,,,,,,,
10/04/2013 15:00,,,,,,,,,,,,,,,,,,12.5,4.7,0.0,1.5,2.9,173.0,714,151.3,2.9
10/04/2013 14:00,,,,,,,,,42.0,11.0,0.0,2.9,10.3,300.2,2103,150.8,4.7,,,,,,,,,
10/04/2013 13:00,53.3,10.3,0.2,4.5,8.9,292.7,2368,6.6,,,,,,,,,,,,,,,,,,
10/04/2013 07:00,,,,,,,,,,,,,,,,,,14.7,5.7,0.1,1.0,2.9,179.3,800,149.6,3.0
10/04/2013 06:00,,,,,,,,,42.0,11.3,0.0,2.8,10.7,297.7,2085,156.7,5.0,,,,,,,,,
10/04/2013 05:00,52.4,9.5,0.0,4.0,10.5,289.2,2338,7.0,,,,,,,,,,,,,,,,,,
09/04/2013 23:00,,,,,,,,,,,,,,,,,,14.3,4.6,0.0,0.7,4.9,177.4,767,149.7,3.0
09/04/2013 22:00,,,,,,,,,42.0,10.6,0.0,3.2,11.6,298.1,2083,155.2,5.0,,,,,,,,,
09/04/2013 21:00,52.3,10.9,0.0,3.8,9.2,289.7,2334,6.9,,,,,,,,,,,,,,,,,,
09/04/2013 15:00,,,,,,,,,,,,,,,,,,13.2,3.5,0.1,1.7,5.5,173.6,725,146.9,3.0
09/04/2013 14:00,,,,,,,,,42.3,11.1,0.0,3.3,10.8,299.1,2090,149.5,4.9,,,,,,,,,
09/04/2013 13:00,52.7,9.9,0.0,3.9,10.5,290.6,2340,6.6,,,,,,,,,,,,,,,,,,
09/04/2013 07:00,,,,,,,,,,,,,,,,,,14.8,4.5,0.1,1.5,4.9,179.4,800,159.6,3.0
09/04/2013 06:00,,,,,,,,,42.2,10.1,0.0,3.7,11.8,297.4,2075,153.0,5.0,,,,,,,,,
09/04/2013 05:00,52.1,10.7,0.0,4.2,10.7,287.0,2314,7.0,,,,,,,,,,,,,,,,,,
08/04/2013 23:00,,,,,,,,,,,,,,,,,,14.5,5.2,0.0,1.3,3.4,178.1,790,151.6,3.1
08/04/2013 22:00,,,,,,,,,42.0,10.7,0.0,3.5,12.0,297.1,2089,154.7,5.2,,,,,,,,,
08/04/2013 21:00,52.4,10.8,0.0,3.9,8.8,288.5,2326,7.1,,,,,,,,,,,,,,,,,,
08/04/2013 15:00,,,,,,,,,,,,,,,,,,13.5,4.3,0.0,0.9,2.8,173.4,713,151.4,3.0
08/04/2013 14:00,,,,,,,,,42.4,11.2,0.0,3.1,9.4,298.4,2087,154.9,4.9,,,,,,,,,
08/04/2013 13:00,52.4,10.4,0.0,4.2,8.9,289.1,2331,6.8,,,,,,,,,,,,,,,,,,
08/04/2013 07:00,,,,,,,,,,,,,,,,,,14.2,5.9,0.0,0.9,3.7,177.3,778,154.4,3.1
08/04/2013 06:00,,,,,,,,,41.8,10.5,0.0,3.4,10.3,295.6,2082,162.4,5.1,,,,,,,,,
08/04/2013 05:00,53.4,10.8,0.0,4.0,9.7,294.9,2362,7.0,,,,,,,,,,,,,,,,,,
07/04/2013 23:00,,,,,,,,,,,,,,,,,,14.0,4.4,0.2,1.6,4.7,175.1,761,155.6,3.1
07/04/2013 22:00,,,,,,,,,41.7,10.9,0.1,3.5,10.2,296.0,2079,148.8,5.2,,,,,,,,,
07/04/2013 21:00,52.3,9.9,0.0,3.9,11.5,288.2,2337,7.1,,,,,,,,,,,,,,,,,,
07/04/2013 15:00,,,,,,,,,,,,,,,,,,13.1,5.7,0.2,0.7,1.8,171.1,696,150.8,3.0
07/04/2013 14:00,,,,,,,,,41.9,8.3,0.1,3.4,14.9,296.5,2071,157.8,4.9,,,,,,,,,
07/04/2013 13:00,53.0,10.7,0.1,3.8,8.9,290.2,2330,6.8,,,,,,,,,,,,,,,,,,
07/04/2013 07:00,,,,,,,,,,,,,,,,,,15.2,5.1,0.1,1.4,2.8,179.7,822,144.4,3.1
07/04/2013 06:00,,,,,,,,,42.0,11.2,0.0,3.3,10.1,295.0,2075,153.8,5.2,,,,,,,,,
07/04/2013 05:00,52.5,10.3,0.0,4.0,9.7,287.8,2318,7.2,,,,,,,,,,,,,,,,,,
06/04/2013 23:00,,,,,,,,,,,,,,,,,,14.0,3.6,0.1,1.1,5.6,174.9,749,153.9,3.1
06/04/2013 22:00,,,,,,,,,41.9,10.4,0.0,2.9,12.7,296.6,2072,149.3,5.0,,,,,,,,,
06/04/2013 21:00,52.6,9.7,0.1,3.9,11.3,288.5,2312,7.0,,,,,,,,,,,,,,,,,,
06/04/2013 15:00,,,,,,,,,,,,,,,,,,13.7,4.4,0.0,1.5,4.3,172.7,708,154.2,3.0
06/04/2013 14:00,,,,,,,,,42.5,9.9,0.0,3.0,13.6,296.1,2060,158.7,4.8,,,,,,,,,
06/04/2013 13:00,52.7,10.5,0.0,3.5,9.4,286.9,2300,6.7,,,,,,,,,,,,,,,,,,
06/04/2013 07:00,,,,,,,,,,,,,,,,,,14.8,5.3,0.1,1.1,3.3,177.6,794,158.7,3.1
06/04/2013 06:00,,,,,,,,,42.4,10.7,0.0,3.2,9.1,295.2,2049,153.0,5.0,,,,,,,,,
06/04/2013 05:00,52.9,10.6,0.0,3.7,8.7,286.3,2281,6.8,,,,,,,,,,,,,,,,,,
05/04/2013 23:00,,,,,,,,,,,,,,,,,,14.2,4.9,0.1,1.0,3.0,174.5,744,154.5,3.0
05/04/2013 22:00,,,,,,,,,42.3,11.0,0.0,3.3,9.6,293.7,2046,156.8,4.9,,,,,,,,,
05/04/2013 21:00,52.7,10.6,0.0,3.6,8.8,285.9,2283,6.6,,,,,,,,,,,,,,,,,,
05/04/2013 15:00,,,,,,,,,,,,,,,,,,13.4,4.8,0.2,1.2,4.4,171.9,704,156.7,2.9
05/04/2013 14:00,,,,,,,,,42.3,11.9,0.0,3.3,9.0,295.0,2042,148.7,4.8,,,,,,,,,
05/04/2013 13:00,51.9,10.8,0.0,3.6,9.4,285.3,2274,6.5,,,,,,,,,,,,,,,,,,
05/04/2013 07:00,,,,,,,,,,,,,,,,,,14.5,4.4,0.1,1.4,5.3,175.9,768,157.4,3.0
05/04/2013 06:00,,,,,,,,,41.6,11.0,0.1,3.6,10.2,293.8,2040,160.1,5.0,,,,,,,,,
05/04/2013 05:00,52.2,10.2,0.0,3.6,9.8,285.9,2272,6.7,,,,,,,,,,,,,,,,,,
04/04/2013 23:00,,,,,,,,,,,,,,,,,,14.4,5.0,0.1,1.3,5.1,175.3,757,154.8,2.9
04/04/2013 22:00,,,,,,,,,42.2,10.4,0.0,3.2,12.4,294.0,2029,151.0,4.9,,,,,,,,,
04/04/2013 21:00,53.2,10.2,0.1,4.1,9.6,286.0,2269,6.5,,,,,,,,,,,,,,,,,,
04/04/2013 15:00,,,,,,,,,,,,,,,,,,13.8,4.8,0.2,1.3,4.1,172.9,722,149.2,2.9
04/04/2013 14:00,,,,,,,,,42.6,11.1,0.1,3.1,9.8,294.2,2028,154.9,4.8,,,,,,,,,
04/04/2013 13:00,52.4,9.9,0.0,3.8,10.4,284.4,2269,6.4,,,,,,,,,,,,,,,,,,
04/04/2013 07:00,,,,,,,,,,,,,,,,,,14.7,4.4,0.1,1.2,5.0,176.5,777,148.9,3.0
04/04/2013 06:00,,,,,,,,,42.5,11.7,0.0,2.9,9.8,293.8,2031,155.0,4.9,,,,,,,,,
04/04/2013 05:00,52.6,10.5,0.0,3.4,8.9,283.6,2263,6.8,,,,,,,,,,,,,,,,,,
03/04/2013 23:00,,,,,,,,,,,,,,,,,,14.6,3.9,0.0,1.4,5.8,175.2,766,156.4,3.0
03/04/2013 22:00,,,,,,,,,43.1,11.0,0.0,3.0,9.6,292.9,2028,157.5,4.8,,,,,,,,,
03/04/2013 21:00,53.1,10.4,0.0,3.7,9.9,283.3,2260,6.6,,,,,,,,,,,,,,,,,,
03/04/2013 15:00,,,,,,,,,,,,,,,,,,13.7,3.2,0.0,1.2,5.1,171.4,704,153.2,2.9
03/04/2013 14:00,,,,,,,,,43.1,11.5,0.0,2.6,9.4,293.8,2027,152.6,4.7,,,,,,,,,
03/04/2013 13:00,53.0,9.4,0.0,4.0,10.6,284.2,2258,6.4,,,,,,,,,,,,,,,,,,
03/04/2013 07:00,,,,,,,,,,,,,,,,,,14.7,4.2,0.0,1.2,4.1,175.6,778,157.9,3.0
03/04/2013 06:00,,,,,,,,,42.1,10.1,0.0,3.2,12.0,291.2,2024,158.3,4.9,,,,,,,,,
03/04/2013 05:00,52.7,10.3,0.0,3.7,8.8,282.8,2254,6.7,,,,,,,,,,,,,,,,,,
02/04/2013 23:00,,,,,,,,,,,,,,,,,,14.9,5.3,0.0,1.3,3.9,176.2,771,149.0,3.0
02/04/2013 22:00,,,,,,,,,43.6,10.4,0.0,3.3,10.9,296.9,2041,153.6,4.9,,,,,,,,,
02/04/2013 21:00,53.0,9.9,0.0,3.5,9.9,283.1,2248,6.6,,,,,,,,,,,,,,,,,,
02/04/2013 15:00,,,,,,,,,,,,,,,,,,13.8,4.8,0.2,1.1,2.8,171.7,715,149.3,2.9
02/04/2013 14:00,,,,,,,,,42.6,10.3,0.0,3.2,11.4,292.8,2018,149.0,4.7,,,,,,,,,
02/04/2013 13:00,53.1,10.6,0.0,3.5,9.5,284.1,2247,6.4,,,,,,,,,,,,,,,,,,
02/04/2013 07:00,,,,,,,,,,,,,,,,,,14.8,4.6,0.1,1.4,4.4,176.2,783,155.2,3.0
02/04/2013 06:00,,,,,,,,,42.6,11.0,0.0,3.0,9.4,291.5,2017,155.6,4.8,,,,,,,,,
02/04/2013 05:00,52.5,9.0,0.0,4.2,11.5,280.9,2237,6.7,,,,,,,,,,,,,,,,,,
01/04/2013 23:00,,,,,,,,,,,,,,,,,,14.9,4.2,0.0,1.5,5.2,176.0,784,158.9,3.0
01/04/2013 22:00,,,,,,,,,43.2,10.4,0.0,3.3,11.7,291.9,2015,154.3,4.9,,,,,,,,,
01/04/2013 21:00,53.7,10.3,0.1,3.7,9.3,283.0,2234,6.6,,,,,,,,,,,,,,,,,,
01/04/2013 15:00,,,,,,,,,,,,,,,,,,13.9,4.4,0.0,0.8,3.9,171.9,713,156.0,2.9
01/04/2013 14:00,,,,,,,,,42.9,10.5,0.0,2.7,12.4,291.6,2012,156.4,4.8,,,,,,,,,
01/04/2013 13:00,53.0,9.8,0.1,3.9,10.3,282.9,2252,6.4,,,,,,,,,,,,,,,,,,
01/04/2013 07:00,,,,,,,,,,,,,,,,,,14.8,5.9,0.0,0.9,2.0,175.8,774,153.2,3.0
01/04/2013 06:00,,,,,,,,,42.5,11.1,0.1,2.9,10.8,291.3,2014,153.3,4.9,,,,,,,,,
01/04/2013 05:00,52.5,10.5,0.0,4.0,9.0,281.2,2236,6.7,,,,,,,,,,,,,,,,,,
31/03/2013 23:00,,,,,,,,,,,,,,,,,,14.7,4.4,0.0,1.3,4.2,175.0,769,150.5,3.0
31/03/2013 22:00,,,,,,,,,43.1,11.4,0.1,3.2,8.5,291.2,2012,153.7,4.9,,,,,,,,,
31/03/2013 21:00,53.1,9.9,0.1,4.1,11.0,280.8,2224,6.6,,,,,,,,,,,,,,,,,,
31/03/2013 15:00,,,,,,,,,,,,,,,,,,13.6,3.9,0.2,0.8,4.7,170.6,709,159.3,3.0
31/03/2013 14:00,,,,,,,,,42.7,9.9,0.0,3.6,12.8,290.8,2009,154.5,4.8,,,,,,,,,
31/03/2013 13:00,53.2,10.1,0.1,3.6,9.3,282.9,2244,6.5,,,,,,,,,,,,,,,,,,
31/03/2013 07:00,,,,,,,,,,,,,,,,,,15.3,4.6,0.0,1.5,4.0,177.1,814,145.7,3.0
31/03/2013 06:00,,,,,,,,,42.7,10.1,0.0,3.1,11.5,290.1,2008,150.3,4.9,,,,,,,,,
31/03/2013 05:00,52.5,9.7,0.0,3.7,9.1,280.0,2212,6.8,,,,,,,,,,,,,,,,,,
30/03/2013 22:00,,,,,,,,,,,,,,,,,,14.7,4.7,0.0,1.0,4.6,174.7,778,150.9,3.0
30/03/2013 21:00,,,,,,,,,42.8,10.6,0.0,3.5,10.1,291.0,2004,152.3,4.9,,,,,,,,,
30/03/2013 20:00,52.4,9.4,0.0,3.5,9.9,279.2,2214,6.6,,,,,,,,,,,,,,,,,,
30/03/2013 14:00,,,,,,,,,,,,,,,,,,13.4,4.3,0.1,1.3,4.5,170.6,713,150.7,2.9
30/03/2013 13:00,,,,,,,,,42.3,10.6,0.0,3.0,10.3,290.1,1996,151.4,4.7,,,,,,,,,
30/03/2013 12:00,52.4,10.2,0.0,4.1,9.3,281.5,2231,6.4,,,,,,,,,,,,,,,,,,
30/03/2013 06:00,,,,,,,,,,,,,,,,,,15.4,4.8,0.1,1.7,3.7,177.3,816,147.7,2.9
30/03/2013 05:00,,,,,,,,,42.4,10.6,0.0,3.1,9.7,289.2,1996,151.5,5.0,,,,,,,,,
30/03/2013 04:00,51.8,9.9,0.0,3.6,9.5,277.5,2198,6.7,,,,,,,,,,,,,,,,,,
29/03/2013 22:00,,,,,,,,,,,,,,,,,,14.9,5.0,0.1,1.2,3.6,175.9,784,153.7,3.0
29/03/2013 21:00,,,,,,,,,42.5,10.2,0.1,3.3,9.8,290.2,1999,159.2,4.9,,,,,,,,,
29/03/2013 20:00,52.3,10.7,0.0,3.5,9.5,280.0,2220,6.5,,,,,,,,,,,,,,,,,,
29/03/2013 14:00,,,,,,,,,,,,,,,,,,14.0,5.2,0.0,1.3,3.9,172.0,723,147.6,3.0
29/03/2013 13:00,,,,,,,,,42.1,10.6,0.0,3.2,10.6,288.2,1993,156.4,4.8,,,,,,,,,
29/03/2013 12:00,53.0,9.8,0.0,3.7,9.3,282.2,2215,6.5,,,,,,,,,,,,,,,,,,
29/03/2013 06:00,,,,,,,,,,,,,,,,,,15.0,5.7,0.1,1.4,2.8,176.4,805,149.9,3.0
29/03/2013 05:00,,,,,,,,,42.4,11.2,0.0,3.2,9.7,289.5,1996,155.5,5.0,,,,,,,,,
29/03/2013 04:00,52.2,10.5,0.0,3.4,8.2,279.0,2205,6.7,,,,,,,,,,,,,,,,,,
28/03/2013 22:00,,,,,,,,,,,,,,,,,,14.5,5.3,0.0,1.3,3.4,174.5,778,144.4,3.0
28/03/2013 21:00,,,,,,,,,42.3,10.3,0.1,3.4,10.9,288.5,1985,152.4,4.8,,,,,,,,,
28/03/2013 20:00,51.7,10.3,0.0,3.3,9.9,278.0,2195,6.6,,,,,,,,,,,,,,,,,,
28/03/2013 14:00,,,,,,,,,,,,,,,,,,14.0,5.2,0.2,1.5,2.8,172.2,727,152.3,2.9
28/03/2013 13:00,,,,,,,,,41.9,11.0,0.0,3.1,10.0,289.1,1987,154.4,4.8,,,,,,,,,
28/03/2013 12:00,51.7,10.1,0.2,3.5,9.4,279.4,2194,6.4,,,,,,,,,,,,,,,,,,
28/03/2013 06:00,,,,,,,,,,,,,,,,,,14.8,5.5,0.0,0.9,3.4,176.0,789,151.1,3.0
28/03/2013 05:00,,,,,,,,,41.7,10.6,0.0,3.0,9.9,288.2,1983,155.8,4.9,,,,,,,,,
28/03/2013 04:00,51.4,10.2,0.1,3.4,9.1,278.4,2186,6.6,,,,,,,,,,,,,,,,,,
27/03/2013 22:00,,,,,,,,,,,,,,,,,,14.8,5.3,0.0,1.3,2.7,175.3,773,157.5,3.0
27/03/2013 21:00,,,,,,,,,41.6,9.7,0.0,3.1,12.2,287.9,1983,153.3,4.8,,,,,,,,,
27/03/2013 20:00,51.4,10.2,0.0,3.5,8.6,278.7,2196,6.6,,,,,,,,,,,,,,,,,,
27/03/2013 14:00,,,,,,,,,,,,,,,,,,13.7,5.6,0.1,1.4,2.3,171.7,733,159.4,3.0
27/03/2013 13:00,,,,,,,,,41.8,10.2,0.1,3.0,10.8,288.3,1980,151.7,4.8,,,,,,,,,
27/03/2013 12:00,51.9,10.5,0.0,3.7,9.3,281.0,2195,6.5,,,,,,,,,,,,,,,,,,
27/03/2013 06:00,,,,,,,,,,,,,,,,,,14.3,4.4,0.0,1.5,4.5,174.2,781,153.3,3.0
27/03/2013 05:00,,,,,,,,,41.3,10.0,0.0,3.0,12.1,287.8,1981,152.9,4.8,,,,,,,,,
27/03/2013 04:00,51.6,9.8,0.0,3.9,9.3,279.5,2189,6.6,,,,,,,,,,,,,,,,,,
26/03/2013 22:00,,,,,,,,,,,,,,,,,,14.4,5.7,0.0,1.2,2.9,174.1,772,150.9,2.9
26/03/2013 21:00,,,,,,,,,41.7,10.2,0.0,2.8,10.3,287.7,1983,157.6,4.9,,,,,,,,,
26/03/2013 20:00,51.1,10.2,0.1,3.9,8.3,276.9,2170,6.5,,,,,,,,,,,,,,,,,,
26/03/2013 14:00,,,,,,,,,,,,,,,,,,13.9,5.7,0.0,1.2,2.8,171.7,737,152.1,2.9
26/03/2013 13:00,,,,,,,,,41.8,9.6,0.0,3.1,13.2,287.6,1969,158.8,4.8,,,,,,,,,
26/03/2013 12:00,51.3,9.6,0.0,3.6,10.0,277.5,2172,6.4,,,,,,,,,,,,,,,,,,
26/03/2013 06:00,,,,,,,,,,,,,,,,,,14.6,5.0,0.0,1.4,4.6,174.7,775,152.0,3.0
26/03/2013 05:00,,,,,,,,,41.7,9.8,0.0,3.2,10.5,286.9,1976,152.9,4.9,,,,,,,,,
26/03/2013 04:00,51.1,10.4,0.1,3.1,8.8,275.4,2165,6.5,,,,,,,,,,,,,,,,,,
25/03/2013 22:00,,,,,,,,,,,,,,,,,,14.6,4.8,0.0,1.1,4.0,174.3,773,156.6,2.9
25/03/2013 21:00,,,,,,,,,41.7,10.2,0.0,3.0,11.4,286.2,1969,152.0,4.8,,,,,,,,,
25/03/2013 20:00,51.6,10.7,0.0,3.7,7.2,276.9,2164,6.3,,,,,,,,,,,,,,,,,,
25/03/2013 14:00,,,,,,,,,,,,,,,,,,13.8,5.3,0.0,1.0,3.2,171.2,736,152.7,2.9
25/03/2013 13:00,,,,,,,,,41.4,9.4,0.0,3.0,11.6,285.6,1970,151.8,4.8,,,,,,,,,
25/03/2013 12:00,51.0,8.4,0.0,4.0,12.4,276.0,2164,6.2,,,,,,,,,,,,,,,,,,
25/03/2013 06:00,,,,,,,,,,,,,,,,,,14.4,5.3,0.0,1.4,3.7,173.7,766,159.4,2.9
25/03/2013 05:00,,,,,,,,,41.4,10.9,0.0,3.2,8.5,286.1,1983,147.1,4.8,,,,,,,,,
25/03/2013 04:00,50.8,9.7,0.0,3.4,9.2,275.4,2166,6.3,,,,,,,,,,,,,,,,,,
24/03/2013 22:00,,,,,,,,,,,,,,,,,,14.4,4.5,0.1,1.6,4.1,173.2,767,159.7,2.9
24/03/2013 21:00,,,,,,,,,41.7,10.0,0.0,2.8,11.7,286.1,1974,150.8,4.8,,,,,,,,,
24/03/2013 20:00,51.2,10.5,0.1,3.2,7.6,275.2,2161,6.3,,,,,,,,,,,,,,,,,,
24/03/2013 14:00,,,,,,,,,,,,,,,,,,14.0,5.0,0.0,1.1,2.7,171.6,736,156.9,2.9
24/03/2013 13:00,,,,,,,,,41.3,9.9,0.0,3.6,10.9,284.7,1960,145.9,4.8,,,,,,,,,
24/03/2013 12:00,50.9,9.1,0.0,3.4,9.3,275.8,2166,6.2,,,,,,,,,,,,,,,,,,
24/03/2013 06:00,,,,,,,,,,,,,,,,,,14.6,5.0,0.0,1.2,4.1,174.7,780,156.4,2.9
24/03/2013 05:00,,,,,,,,,40.9,11.1,0.0,2.7,9.0,284.4,1964,155.0,4.8,,,,,,,,,
24/03/2013 04:00,50.2,9.9,0.0,3.5,8.8,274.6,2157,6.3,,,,,,,,,,,,,,,,,,
23/03/2013 22:00,,,,,,,,,,,,,,,,,,14.3,5.0,0.1,1.0,3.5,173.7,775,155.3,2.9
23/03/2013 21:00,,,,,,,,,40.5,10.1,0.0,3.0,11.5,284.5,1970,162.0,4.9,,,,,,,,,
23/03/2013 20:00,49.9,9.8,0.0,3.9,10.0,275.0,2163,6.3,,,,,,,,,,,,,,,,,,
23/03/2013 14:00,,,,,,,,,,,,,,,,,,14.1,5.8,0.0,1.6,2.6,173.1,772,155.6,2.9
23/03/2013 13:00,,,,,,,,,40.3,10.6,0.1,3.3,10.0,284.9,1968,158.8,4.8,,,,,,,,,
23/03/2013 12:00,49.3,9.8,0.0,3.5,10.4,274.8,2166,6.1,,,,,,,,,,,,,,,,,,
23/03/2013 06:00,,,,,,,,,,,,,,,,,,14.5,4.5,0.0,1.1,5.0,175.2,775,154.1,2.9
23/03/2013 05:00,,,,,,,,,40.0,9.2,0.4,3.5,12.3,285.3,1988,158.0,4.8,,,,,,,,,
23/03/2013 04:00,49.0,10.3,0.1,3.8,8.1,274.9,2175,6.3,,,,,,,,,,,,,,,,,,
22/03/2013 22:00,,,,,,,,,,,,,,,,,,14.5,5.5,0.0,1.0,3.4,175.4,786,160.8,3.0
22/03/2013 21:00,,,,,,,,,40.1,10.0,0.1,3.0,9.8,286.0,1981,151.4,4.9,,,,,,,,,
22/03/2013 20:00,48.8,10.2,0.0,3.6,7.6,274.9,2170,6.4,,,,,,,,,,,,,,,,,,
22/03/2013 14:00,,,,,,,,,,,,,,,,,,14.1,5.0,0.1,1.5,4.5,173.8,785,148.6,3.0
22/03/2013 13:00,,,,,,,,,40.0,9.3,0.2,3.4,11.9,285.8,1986,155.2,5.0,,,,,,,,,
22/03/2013 12:00,48.4,9.2,0.0,3.7,10.2,273.2,2171,6.5,,,,,,,,,,,,,,,,,,
22/03/2013 06:00,,,,,,,,,,,,,,,,,,14.4,5.2,0.4,1.6,3.1,174.9,782,156.9,3.0
22/03/2013 05:00,,,,,,,,,40.1,10.5,0.0,3.0,10.7,285.4,1981,155.0,5.0,,,,,,,,,
22/03/2013 04:00,49.4,8.8,0.0,4.1,10.2,274.8,2175,6.5,,,,,,,,,,,,,,,,,,
21/03/2013 22:00,,,,,,,,,,,,,,,,,,14.1,5.0,0.0,1.1,3.4,173.7,771,147.9,3.0
21/03/2013 21:00,,,,,,,,,39.9,10.6,0.0,3.3,10.8,283.2,1975,153.6,4.9,,,,,,,,,
21/03/2013 20:00,49.8,9.9,0.0,3.7,9.8,275.4,2181,6.4,,,,,,,,,,,,,,,,,,
21/03/2013 14:00,,,,,,,,,,,,,,,,,,13.4,4.5,0.0,1.1,3.7,169.9,731,154.6,3.0
21/03/2013 13:00,,,,,,,,,40.1,10.6,0.1,3.2,8.7,284.1,1981,149.1,4.8,,,,,,,,,
21/03/2013 12:00,49.5,10.6,0.0,4.1,8.6,275.1,2189,6.3,,,,,,,,,,,,,,,,,,
21/03/2013 06:00,,,,,,,,,,,,,,,,,,14.1,5.5,0.1,1.3,3.2,173.4,780,158.5,3.0
21/03/2013 05:00,,,,,,,,,39.9,10.0,0.0,3.1,10.8,283.6,1969,150.7,4.9,,,,,,,,,
