Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
21/03/2013 04:00,48.8,8.8,0.1,3.5,11.9,273.7,2186,6.6,,,,,,,,,,,,,,,,,,
20/03/2013 22:00,,,,,,,,,,,,,,,,,,13.5,5.5,0.3,1.3,3.7,171.4,750,145.8,3.0
20/03/2013 21:00,,,,,,,,,39.7,10.8,0.2,3.2,8.8,284.4,1978,152.7,4.8,,,,,,,,,
20/03/2013 20:00,48.3,9.4,0.0,3.5,9.2,274.3,2183,6.5,,,,,,,,,,,,,,,,,,
20/03/2013 14:00,,,,,,,,,,,,,,,,,,13.4,3.9,0.1,1.6,4.5,170.8,725,151.8,3.0
20/03/2013 13:00,,,,,,,,,39.2,10.1,0.0,3.0,9.3,285.2,1980,154.0,4.8,,,,,,,,,
20/03/2013 12:00,48.5,9.0,0.0,3.8,10.9,276.4,2196,6.4,,,,,,,,,,,,,,,,,,
20/03/2013 06:00,,,,,,,,,,,,,,,,,,13.3,4.6,0.0,1.7,3.1,171.2,749,152.5,3.0
20/03/2013 05:00,,,,,,,,,39.2,9.3,0.1,2.8,12.3,285.0,1982,149.6,4.9,,,,,,,,,
20/03/2013 04:00,48.2,9.9,0.0,3.5,10.2,275.9,2182,6.6,,,,,,,,,,,,,,,,,,
19/03/2013 22:00,,,,,,,,,,,,,,,,,,13.0,4.9,0.2,1.7,3.5,170.0,738,152.7,3.0
19/03/2013 21:00,,,,,,,,,39.1,9.8,0.2,3.2,11.3,285.4,1982,156.6,4.8,,,,,,,,,
19/03/2013 20:00,47.9,10.8,0.0,3.6,7.8,275.8,2195,6.5,,,,,,,,,,,,,,,,,,
19/03/2013 14:00,,,,,,,,,,,,,,,,,,12.6,4.5,0.0,0.9,3.8,168.2,692,156.5,3.0
19/03/2013 13:00,,,,,,,,,39.5,10.5,0.0,3.3,10.1,286.4,1977,153.6,4.7,,,,,,,,,
19/03/2013 12:00,48.4,8.6,0.0,3.8,10.8,277.3,2202,6.4,,,,,,,,,,,,,,,,,,
19/03/2013 06:00,,,,,,,,,,,,,,,,,,13.6,5.4,0.1,1.1,2.6,172.4,749,153.8,3.0
19/03/2013 05:00,,,,,,,,,39.0,10.3,0.0,2.8,11.2,284.5,1972,158.2,4.7,,,,,,,,,
19/03/2013 04:00,48.6,10.6,0.0,3.9,7.8,276.9,2175,6.5,,,,,,,,,,,,,,,,,,
18/03/2013 22:00,,,,,,,,,,,,,,,,,,13.8,4.4,0.0,1.2,3.6,173.0,750,157.2,3.0
18/03/2013 21:00,,,,,,,,,38.7,10.4,0.0,3.1,10.1,283.2,1961,154.0,4.8,,,,,,,,,
18/03/2013 20:00,47.4,10.3,0.0,3.8,8.1,273.9,2166,6.6,,,,,,,,,,,,,,,,,,
18/03/2013 14:00,,,,,,,,,,,,,,,,,,13.1,4.2,0.1,1.5,4.0,171.0,727,154.6,3.0
18/03/2013 13:00,,,,,,,,,38.4,10.5,0.0,3.0,9.7,283.6,1956,148.0,4.8,,,,,,,,,
18/03/2013 12:00,47.6,9.8,0.2,3.8,9.4,275.6,2173,6.6,,,,,,,,,,,,,,,,,,
18/03/2013 06:00,,,,,,,,,,,,,,,,,,13.5,5.2,0.0,1.1,3.1,172.3,756,147.1,3.0
18/03/2013 05:00,,,,,,,,,38.2,10.8,0.0,3.1,10.0,282.1,1955,154.7,4.8,,,,,,,,,
18/03/2013 04:00,47.5,10.5,0.0,3.5,8.4,275.5,2158,6.7,,,,,,,,,,,,,,,,,,
17/03/2013 22:00,,,,,,,,,,,,,,,,,,13.3,5.0,0.0,1.2,3.5,171.5,735,156.4,3.0
17/03/2013 21:00,,,,,,,,,38.5,10.7,0.0,3.0,8.8,284.3,1955,158.4,4.8,,,,,,,,,
17/03/2013 20:00,47.2,10.2,0.0,3.9,8.7,275.4,2164,6.6,,,,,,,,,,,,,,,,,,
17/03/2013 14:00,,,,,,,,,,,,,,,,,,12.9,4.9,0.2,1.1,4.1,169.9,712,158.3,3.0
17/03/2013 13:00,,,,,,,,,38.4,10.4,0.1,3.2,10.7,284.8,1954,150.2,4.7,,,,,,,,,
17/03/2013 12:00,47.1,10.2,0.0,3.6,8.9,274.7,2156,6.5,,,,,,,,,,,,,,,,,,
17/03/2013 06:00,,,,,,,,,,,,,,,,,,13.2,5.1,0.0,1.2,3.3,170.7,736,156.4,3.0
17/03/2013 05:00,,,,,,,,,38.4,10.9,0.0,3.1,9.7,283.8,1947,151.9,4.8,,,,,,,,,
17/03/2013 04:00,47.2,10.0,0.0,3.5,9.0,274.4,2147,6.7,,,,,,,,,,,,,,,,,,
16/03/2013 22:00,,,,,,,,,,,,,,,,,,13.2,5.6,0.0,0.9,2.7,170.3,722,152.9,3.0
16/03/2013 21:00,,,,,,,,,38.6,10.5,0.1,2.7,9.8,283.9,1940,152.4,4.7,,,,,,,,,
16/03/2013 20:00,47.2,10.0,0.0,3.6,8.8,274.8,2145,6.6,,,,,,,,,,,,,,,,,,
16/03/2013 14:00,,,,,,,,,,,,,,,,,,12.3,4.7,0.2,1.2,3.1,167.2,679,151.2,3.0
16/03/2013 13:00,,,,,,,,,38.1,9.9,0.1,3.6,10.7,283.1,1931,143.2,4.6,,,,,,,,,
16/03/2013 12:00,47.1,9.2,0.0,4.2,10.2,274.6,2136,6.5,,,,,,,,,,,,,,,,,,
16/03/2013 06:00,,,,,,,,,,,,,,,,,,13.3,4.7,0.0,1.3,4.3,171.0,732,149.5,3.0
16/03/2013 05:00,,,,,,,,,38.3,10.3,0.1,2.8,9.3,283.0,1928,153.5,4.8,,,,,,,,,
16/03/2013 04:00,47.3,9.0,0.0,3.5,10.3,274.4,2116,6.6,,,,,,,,,,,,,,,,,,
15/03/2013 22:00,,,,,,,,,,,,,,,,,,12.6,5.3,0.2,1.2,2.2,167.9,695,153.3,2.9
15/03/2013 21:00,,,,,,,,,38.1,9.2,0.0,3.0,11.0,282.1,1922,152.9,4.6,,,,,,,,,
15/03/2013 20:00,46.7,10.5,0.1,3.5,8.0,273.8,2122,6.3,,,,,,,,,,,,,,,,,,
15/03/2013 14:00,,,,,,,,,,,,,,,,,,12.2,4.7,0.1,1.3,3.4,165.8,668,158.2,2.8
15/03/2013 13:00,,,,,,,,,38.6,10.1,0.2,3.4,10.4,283.5,1918,150.5,4.5,,,,,,,,,
15/03/2013 12:00,47.2,10.9,0.0,3.7,8.9,273.6,2108,6.1,,,,,,,,,,,,,,,,,,
15/03/2013 06:00,,,,,,,,,,,,,,,,,,13.0,4.7,0.0,1.0,4.1,169.2,716,147.5,2.9
15/03/2013 05:00,,,,,,,,,38.7,10.5,0.0,3.2,9.2,281.8,1907,149.8,4.7,,,,,,,,,
15/03/2013 04:00,47.7,8.6,0.0,3.9,10.5,273.9,2099,6.2,,,,,,,,,,,,,,,,,,
14/03/2013 22:00,,,,,,,,,,,,,,,,,,12.9,5.2,0.0,1.6,3.1,167.9,689,157.1,2.8
14/03/2013 21:00,,,,,,,,,38.9,10.8,0.2,3.0,9.3,281.4,1909,157.0,4.5,,,,,,,,,
14/03/2013 20:00,48.8,10.2,0.3,3.8,9.9,276.8,2112,6.1,,,,,,,,,,,,,,,,,,
14/03/2013 14:00,,,,,,,,,,,,,,,,,,13.1,4.7,0.0,1.1,3.1,167.3,680,148.1,2.9
14/03/2013 13:00,,,,,,,,,39.7,10.6,0.0,2.8,9.1,280.3,1896,154.4,4.5,,,,,,,,,
14/03/2013 12:00,49.2,9.6,0.2,3.5,9.7,271.8,2085,6.1,,,,,,,,,,,,,,,,,,
14/03/2013 06:00,,,,,,,,,,,,,,,,,,14.2,4.9,0.0,0.9,4.0,171.1,762,151.7,2.9
14/03/2013 05:00,,,,,,,,,40.2,10.7,0.0,2.6,8.7,278.8,1884,149.9,4.6,,,,,,,,,
14/03/2013 04:00,49.1,10.3,0.0,3.2,6.9,268.9,2066,6.4,,,,,,,,,,,,,,,,,,
13/03/2013 22:00,,,,,,,,,,,,,,,,,,13.3,5.5,0.0,1.0,2.0,167.5,707,146.5,2.9
13/03/2013 21:00,,,,,,,,,39.8,10.2,0.0,3.1,10.5,278.1,1878,147.5,4.5,,,,,,,,,
13/03/2013 20:00,49.3,10.1,0.2,2.9,7.6,269.7,2062,6.1,,,,,,,,,,,,,,,,,,
13/03/2013 14:00,,,,,,,,,,,,,,,,,,12.9,4.0,0.1,0.9,4.1,166.1,678,157.8,2.8
13/03/2013 13:00,,,,,,,,,40.2,11.1,0.2,3.2,7.7,279.7,1868,148.9,4.5,,,,,,,,,
13/03/2013 12:00,48.9,9.7,0.0,3.5,7.6,269.9,2046,6.0,,,,,,,,,,,,,,,,,,
13/03/2013 06:00,,,,,,,,,,,,,,,,,,13.2,5.0,0.1,0.9,3.5,167.8,704,153.4,2.8
13/03/2013 05:00,,,,,,,,,40.0,10.5,0.0,3.1,10.3,279.6,1857,151.5,4.4,,,,,,,,,
13/03/2013 04:00,48.2,9.5,0.0,3.3,9.0,268.6,2022,6.0,,,,,,,,,,,,,,,,,,
12/03/2013 22:00,,,,,,,,,,,,,,,,,,13.2,4.2,0.0,1.0,4.3,167.3,689,156.1,2.7
12/03/2013 21:00,,,,,,,,,39.7,11.3,0.0,2.9,8.9,278.4,1853,147.1,4.3,,,,,,,,,
12/03/2013 20:00,48.6,10.0,0.0,3.8,8.0,268.2,2027,5.7,,,,,,,,,,,,,,,,,,
12/03/2013 14:00,,,,,,,,,,,,,,,,,,13.3,4.7,0.0,1.0,2.7,167.0,688,147.1,2.6
12/03/2013 13:00,,,,,,,,,40.0,10.9,0.0,2.5,8.6,276.8,1834,158.5,4.0,,,,,,,,,
12/03/2013 12:00,49.6,9.7,0.0,3.2,8.7,268.1,1999,5.2,,,,,,,,,,,,,,,,,,
12/03/2013 06:00,,,,,,,,,,,,,,,,,,14.8,4.3,0.0,1.3,4.5,172.2,763,155.6,2.5
12/03/2013 05:00,,,,,,,,,40.3,10.4,0.0,3.0,8.2,275.7,1831,159.6,4.1,,,,,,,,,
12/03/2013 04:00,50.4,10.9,0.0,2.8,6.5,270.5,1995,5.3,,,,,,,,,,,,,,,,,,
11/03/2013 22:00,,,,,,,,,,,,,,,,,,14.6,5.1,0.0,1.5,3.2,171.8,758,158.1,2.5
11/03/2013 21:00,,,,,,,,,39.6,11.2,0.0,2.7,8.6,274.7,1824,153.8,4.0,,,,,,,,,
11/03/2013 20:00,48.1,9.9,0.0,3.9,7.7,262.8,1969,5.3,,,,,,,,,,,,,,,,,,
11/03/2013 14:00,,,,,,,,,,,,,,,,,,14.2,4.2,0.0,1.4,4.2,169.7,733,148.2,2.5
11/03/2013 13:00,,,,,,,,,39.9,9.8,0.0,2.9,11.0,274.7,1820,158.5,4.0,,,,,,,,,
11/03/2013 12:00,48.2,10.2,0.0,3.0,7.2,262.9,1966,5.3,,,,,,,,,,,,,,,,,,
11/03/2013 06:00,,,,,,,,,,,,,,,,,,14.7,4.8,0.0,1.2,3.8,172.5,773,149.8,2.5
11/03/2013 05:00,,,,,,,,,39.6,9.7,0.1,2.8,10.1,273.6,1816,157.4,4.1,,,,,,,,,
11/03/2013 04:00,47.9,9.5,0.0,3.1,8.6,262.3,1963,5.3,,,,,,,,,,,,,,,,,,
10/03/2013 22:00,,,,,,,,,,,,,,,,,,14.5,4.5,0.0,1.1,3.8,172.6,761,153.0,2.4
10/03/2013 21:00,,,,,,,,,39.1,10.5,0.0,2.5,8.2,274.5,1825,157.5,4.0,,,,,,,,,
10/03/2013 20:00,48.3,9.1,0.0,3.3,9.3,266.1,1958,5.1,,,,,,,,,,,,,,,,,,
10/03/2013 14:00,,,,,,,,,,,,,,,,,,13.2,4.7,0.0,1.2,2.6,168.4,706,152.9,2.4
10/03/2013 13:00,,,,,,,,,38.7,8.3,0.0,3.0,12.8,277.5,1833,157.8,3.7,,,,,,,,,
10/03/2013 12:00,47.2,10.3,0.0,3.0,6.5,268.2,1978,4.6,,,,,,,,,,,,,,,,,,
10/03/2013 06:00,,,,,,,,,,,,,,,,,,13.1,5.0,0.0,1.1,3.4,169.2,712,156.5,2.3
10/03/2013 05:00,,,,,,,,,38.1,9.4,0.0,2.6,11.3,278.4,1836,157.6,3.6,,,,,,,,,
10/03/2013 04:00,46.0,9.1,0.0,3.6,9.3,267.5,1972,4.4,,,,,,,,,,,,,,,,,,
09/03/2013 22:00,,,,,,,,,,,,,,,,,,13.2,4.4,0.0,1.1,4.1,170.4,723,153.9,2.1
09/03/2013 21:00,,,,,,,,,37.6,10.6,0.2,2.6,9.1,278.1,1833,158.6,3.3,,,,,,,,,
09/03/2013 20:00,46.0,9.8,0.1,3.6,9.4,268.6,1984,4.0,,,,,,,,,,,,,,,,,,
09/03/2013 14:00,,,,,,,,,,,,,,,,,,12.9,4.3,0.3,1.4,4.3,169.2,703,152.3,2.1
09/03/2013 13:00,,,,,,,,,37.7,10.1,0.1,2.7,9.7,279.2,1839,155.7,3.1,,,,,,,,,
09/03/2013 12:00,45.5,9.8,0.1,3.2,7.3,268.4,1977,3.7,,,,,,,,,,,,,,,,,,
09/03/2013 06:00,,,,,,,,,,,,,,,,,,12.9,4.2,0.0,1.3,4.8,169.1,705,153.3,2.0
09/03/2013 05:00,,,,,,,,,37.3,9.3,0.0,2.9,11.1,278.3,1836,150.6,3.0,,,,,,,,,
09/03/2013 04:00,45.3,9.7,0.0,2.8,9.0,267.6,1987,3.6,,,,,,,,,,,,,,,,,,
08/03/2013 22:00,,,,,,,,,,,,,,,,,,12.7,4.9,0.1,0.8,4.0,168.5,704,152.8,2.0
08/03/2013 21:00,,,,,,,,,37.2,9.8,0.0,2.9,10.6,277.5,1843,151.3,2.9,,,,,,,,,
08/03/2013 20:00,45.4,9.9,0.0,3.3,8.4,268.7,1995,3.4,,,,,,,,,,,,,,,,,,
08/03/2013 14:00,,,,,,,,,,,,,,,,,,12.2,6.4,0.0,1.3,1.2,166.3,666,148.2,2.0
08/03/2013 13:00,,,,,,,,,37.2,11.1,0.0,2.9,9.2,278.2,1852,149.6,2.8,,,,,,,,,
08/03/2013 12:00,46.5,9.2,0.0,3.5,10.2,274.5,2032,3.3,,,,,,,,,,,,,,,,,,
08/03/2013 06:00,,,,,,,,,,,,,,,,,,12.8,5.0,0.3,1.4,2.7,168.4,685,153.2,2.0
08/03/2013 05:00,,,,,,,,,37.4,11.0,0.1,2.8,8.0,278.5,1853,149.1,2.7,,,,,,,,,
08/03/2013 04:00,46.2,9.5,0.0,3.3,7.5,270.8,2006,3.3,,,,,,,,,,,,,,,,,,
07/03/2013 22:00,,,,,,,,,,,,,,,,,,12.4,4.4,0.1,1.1,4.0,167.4,691,161.0,2.0
07/03/2013 21:00,,,,,,,,,37.7,9.4,0.0,3.0,11.3,279.1,1868,158.3,2.8,,,,,,,,,
07/03/2013 20:00,45.5,9.6,0.0,3.4,8.3,268.4,2016,3.3,,,,,,,,,,,,,,,,,,
07/03/2013 14:00,,,,,,,,,,,,,,,,,,11.9,4.8,0.3,0.9,3.2,165.0,652,149.4,2.0
07/03/2013 13:00,,,,,,,,,37.8,10.9,0.1,2.7,10.0,279.7,1865,154.4,2.7,,,,,,,,,
07/03/2013 12:00,45.8,9.6,0.1,3.7,8.7,270.1,2032,3.3,,,,,,,,,,,,,,,,,,
07/03/2013 06:00,,,,,,,,,,,,,,,,,,12.6,4.6,0.0,0.9,3.3,168.2,692,151.6,2.0
07/03/2013 05:00,,,,,,,,,37.8,9.8,0.2,3.0,9.2,279.1,1877,149.8,2.8,,,,,,,,,
07/03/2013 04:00,46.8,10.0,0.0,3.4,8.6,274.2,2055,3.3,,,,,,,,,,,,,,,,,,
06/03/2013 22:00,,,,,,,,,,,,,,,,,,12.3,4.6,0.3,1.0,4.2,166.4,675,155.7,2.0
06/03/2013 21:00,,,,,,,,,38.0,9.8,0.2,3.5,10.5,279.5,1882,155.1,2.7,,,,,,,,,
06/03/2013 20:00,45.8,9.9,0.0,3.1,7.0,268.5,2037,3.3,,,,,,,,,,,,,,,,,,
06/03/2013 14:00,,,,,,,,,,,,,,,,,,11.9,5.8,0.4,1.4,1.7,165.2,654,141.6,2.0
06/03/2013 13:00,,,,,,,,,38.2,9.4,0.0,3.3,10.2,280.0,1893,158.1,2.7,,,,,,,,,
06/03/2013 12:00,46.5,7.9,0.0,4.0,10.4,269.2,2054,3.3,,,,,,,,,,,,,,,,,,
06/03/2013 06:00,,,,,,,,,,,,,,,,,,13.1,5.3,0.1,1.0,2.2,169.1,725,153.2,2.0
06/03/2013 05:00,,,,,,,,,38.8,10.5,0.0,2.5,10.4,279.4,1900,157.7,2.8,,,,,,,,,
06/03/2013 04:00,46.6,9.2,0.0,3.3,8.7,268.4,2046,3.4,,,,,,,,,,,,,,,,,,
05/03/2013 22:00,,,,,,,,,,,,,,,,,,12.9,5.0,0.1,0.7,2.2,168.1,704,154.1,2.0
05/03/2013 21:00,,,,,,,,,38.8,10.2,0.0,3.0,9.3,279.3,1908,156.9,2.8,,,,,,,,,
05/03/2013 20:00,47.5,8.9,0.1,3.1,9.7,270.6,2055,3.4,,,,,,,,,,,,,,,,,,
05/03/2013 14:00,,,,,,,,,,,,,,,,,,12.6,4.8,0.0,1.4,3.1,166.5,694,153.3,2.0
05/03/2013 13:00,,,,,,,,,39.5,10.5,0.2,2.4,8.9,279.9,1912,160.1,2.8,,,,,,,,,
05/03/2013 12:00,48.0,8.9,0.1,3.4,9.8,269.6,2066,3.4,,,,,,,,,,,,,,,,,,
05/03/2013 06:00,,,,,,,,,,,,,,,,,,13.8,5.5,0.1,0.8,3.0,171.2,772,154.3,2.1
05/03/2013 05:00,,,,,,,,,39.6,10.1,0.0,2.8,10.6,278.2,1924,149.6,3.0,,,,,,,,,
05/03/2013 04:00,47.6,10.3,0.1,3.5,5.9,267.5,2065,3.7,,,,,,,,,,,,,,,,,,
04/03/2013 22:00,,,,,,,,,,,,,,,,,,13.8,4.4,0.1,1.2,3.8,170.6,750,151.8,2.2
04/03/2013 21:00,,,,,,,,,40.0,10.8,0.1,2.8,9.2,279.2,1935,149.2,3.2,,,,,,,,,
04/03/2013 20:00,48.1,9.9,0.0,3.6,8.1,268.5,2085,4.0,,,,,,,,,,,,,,,,,,
04/03/2013 14:00,,,,,,,,,,,,,,,,,,13.0,5.3,0.1,1.0,2.0,166.5,688,148.2,2.5
04/03/2013 13:00,,,,,,,,,41.2,10.1,0.0,3.2,10.4,280.5,1940,154.4,3.7,,,,,,,,,
04/03/2013 12:00,50.0,10.3,0.0,3.2,9.1,270.0,2101,4.8,,,,,,,,,,,,,,,,,,
04/03/2013 10:00,,,,,,,,,,,,,,,,,,13.3,5.1,0.1,0.8,3.0,167.8,712,157.4,2.7
04/03/2013 09:00,,,,,,,,,40.8,11.1,0.0,3.1,7.9,279.0,1930,155.9,4.2,,,,,,,,,
04/03/2013 08:00,50.4,10.3,0.0,3.3,8.7,270.8,2104,5.5,,,,,,,,,,,,,,,,,,
04/03/2013 06:00,,,,,,,,,,,,,,,,,,13.9,5.3,0.2,0.8,3.6,170.4,748,154.2,2.8
04/03/2013 05:00,,,,,,,,,40.7,10.3,0.0,3.1,9.8,279.2,1942,159.7,4.4,,,,,,,,,
04/03/2013 04:00,50.1,8.9,0.0,3.3,8.9,270.7,2095,5.7,,,,,,,,,,,,,,,,,,
04/03/2013 02:00,,,,,,,,,,,,,,,,,,13.3,4.1,0.1,1.1,4.2,167.4,710,157.1,2.8
04/03/2013 01:00,,,,,,,,,40.7,10.3,0.0,3.3,9.2,280.2,1940,155.9,4.3,,,,,,,,,
04/03/2013 00:00,49.9,8.8,0.0,3.8,11.5,271.3,2115,5.5,,,,,,,,,,,,,,,,,,
03/03/2013 22:00,,,,,,,,,,,,,,,,,,13.0,5.0,0.1,1.3,3.1,167.2,705,153.9,2.8
03/03/2013 21:00,,,,,,,,,41.7,9.8,0.1,2.9,11.0,287.1,1980,153.0,4.2,,,,,,,,,
03/03/2013 20:00,49.7,10.3,0.2,3.5,7.7,271.4,2122,5.5,,,,,,,,,,,,,,,,,,
03/03/2013 18:00,,,,,,,,,,,,,,,,,,13.2,4.6,0.1,0.7,3.1,167.6,698,151.0,2.8
03/03/2013 17:00,,,,,,,,,40.4,10.3,0.2,3.1,10.1,280.3,1940,145.8,4.2,,,,,,,,,
03/03/2013 16:00,49.4,10.2,0.1,2.8,8.6,270.5,2116,5.4,,,,,,,,,,,,,,,,,,
03/03/2013 14:00,,,,,,,,,,,,,,,,,,12.4,4.3,0.2,1.4,4.2,164.7,670,148.6,2.8
03/03/2013 13:00,,,,,,,,,40.7,10.6,0.0,3.1,10.3,280.4,1951,149.6,4.2,,,,,,,,,
03/03/2013 12:00,49.8,9.4,0.0,3.8,10.2,271.1,2106,5.4,,,,,,,,,,,,,,,,,,
03/03/2013 10:00,,,,,,,,,,,,,,,,,,13.1,5.9,0.0,1.4,1.3,167.2,713,151.8,2.8
03/03/2013 09:00,,,,,,,,,40.3,9.2,0.0,2.8,10.3,279.1,1962,155.4,4.2,,,,,,,,,
03/03/2013 08:00,51.5,9.7,0.0,3.8,8.3,277.1,2143,5.6,,,,,,,,,,,,,,,,,,
03/03/2013 06:00,,,,,,,,,,,,,,,,,,13.9,4.6,0.2,1.2,3.6,170.0,746,147.0,2.8
03/03/2013 05:00,,,,,,,,,40.3,9.8,0.0,2.8,10.7,278.7,1942,150.7,4.3,,,,,,,,,
03/03/2013 04:00,49.4,9.8,0.1,2.9,9.2,269.4,2100,5.6,,,,,,,,,,,,,,,,,,
03/03/2013 02:00,,,,,,,,,,,,,,,,,,13.6,5.3,0.1,1.2,2.7,169.6,741,155.6,2.8
03/03/2013 01:00,,,,,,,,,40.2,10.0,0.1,3.2,9.6,278.8,1948,154.3,4.3,,,,,,,,,
03/03/2013 00:00,49.4,9.6,0.0,3.6,8.8,270.7,2118,5.5,,,,,,,,,,,,,,,,,,
02/03/2013 22:00,,,,,,,,,,,,,,,,,,13.1,4.4,0.2,0.9,4.3,167.1,706,152.2,2.8
02/03/2013 21:00,,,,,,,,,40.8,10.5,0.0,3.1,9.9,280.6,1949,150.5,4.2,,,,,,,,,
02/03/2013 20:00,49.4,9.7,0.2,3.2,9.4,270.7,2102,5.5,,,,,,,,,,,,,,,,,,
02/03/2013 18:00,,,,,,,,,,,,,,,,,,13.2,5.7,0.2,0.6,2.2,167.5,694,150.1,2.8
02/03/2013 17:00,,,,,,,,,40.6,10.7,0.2,2.4,10.0,280.0,1936,156.0,4.2,,,,,,,,,
02/03/2013 16:00,50.1,9.8,0.0,3.7,8.9,271.8,2109,5.4,,,,,,,,,,,,,,,,,,
02/03/2013 14:00,,,,,,,,,,,,,,,,,,12.8,5.2,0.3,1.0,2.1,165.4,681,147.7,2.8
02/03/2013 13:00,,,,,,,,,41.2,10.7,0.0,2.9,9.6,279.8,1941,145.1,4.2,,,,,,,,,
02/03/2013 12:00,50.7,10.7,0.0,3.2,6.1,270.9,2110,5.4,,,,,,,,,,,,,,,,,,
02/03/2013 10:00,,,,,,,,,,,,,,,,,,13.8,5.0,0.0,0.8,4.3,168.7,738,145.7,2.8
02/03/2013 09:00,,,,,,,,,41.9,10.6,0.1,3.2,7.7,279.0,1934,150.2,4.3,,,,,,,,,
02/03/2013 08:00,52.3,9.7,0.0,3.4,9.6,274.8,2117,5.6,,,,,,,,,,,,,,,,,,
02/03/2013 06:00,,,,,,,,,,,,,,,,,,14.2,4.4,0.0,1.3,3.5,170.2,762,149.3,2.8
02/03/2013 05:00,,,,,,,,,41.9,10.8,0.0,2.6,8.8,279.4,1932,157.0,4.3,,,,,,,,,
02/03/2013 04:00,51.1,10.0,0.0,3.8,7.6,269.5,2081,5.6,,,,,,,,,,,,,,,,,,
02/03/2013 02:00,,,,,,,,,,,,,,,,,,13.8,4.4,0.2,1.4,3.4,169.2,739,151.3,2.8
02/03/2013 01:00,,,,,,,,,41.4,10.2,0.0,2.8,10.2,278.7,1936,149.1,4.2,,,,,,,,,
02/03/2013 00:00,50.7,10.2,0.0,3.1,7.9,269.3,2103,5.5,,,,,,,,,,,,,,,,,,
01/03/2013 22:00,,,,,,,,,,,,,,,,,,13.7,5.2,0.0,1.1,3.0,168.7,722,154.7,2.7
01/03/2013 21:00,,,,,,,,,41.3,10.6,0.0,2.7,9.8,278.1,1924,155.4,4.2,,,,,,,,,
01/03/2013 20:00,50.6,9.3,0.1,3.7,8.9,269.8,2092,5.4,,,,,,,,,,,,,,,,,,
01/03/2013 18:00,,,,,,,,,,,,,,,,,,13.0,3.2,0.1,1.1,5.4,166.2,696,158.6,2.7
01/03/2013 17:00,,,,,,,,,41.5,9.8,0.0,3.1,10.5,279.4,1935,151.0,4.1,,,,,,,,,
01/03/2013 16:00,50.7,9.4,0.0,3.6,9.4,270.3,2096,5.3,,,,,,,,,,,,,,,,,,
01/03/2013 14:00,,,,,,,,,,,,,,,,,,13.0,4.7,0.0,1.2,2.1,165.6,677,156.2,2.7
01/03/2013 13:00,,,,,,,,,41.4,9.6,0.0,3.3,11.1,279.5,1929,152.3,4.1,,,,,,,,,
01/03/2013 12:00,49.8,10.3,0.0,3.5,8.0,269.0,2095,5.3,,,,,,,,,,,,,,,,,,
01/03/2013 10:00,,,,,,,,,,,,,,,,,,13.0,3.1,0.1,1.1,5.9,166.0,690,154.9,2.7
01/03/2013 09:00,,,,,,,,,41.0,10.5,0.0,2.8,10.6,279.4,1930,153.3,4.2,,,,,,,,,
01/03/2013 08:00,49.6,9.1,0.0,3.7,9.7,268.9,2091,5.4,,,,,,,,,,,,,,,,,,
01/03/2013 06:00,,,,,,,,,,,,,,,,,,13.0,5.7,0.0,1.2,2.7,166.4,700,151.3,2.7
01/03/2013 05:00,,,,,,,,,41.1,10.9,0.1,3.2,8.3,280.3,1927,154.9,4.2,,,,,,,,,
01/03/2013 04:00,49.6,10.3,0.0,3.6,6.8,269.4,2091,5.4,,,,,,,,,,,,,,,,,,
01/03/2013 02:00,,,,,,,,,,,,,,,,,,12.9,5.0,0.1,1.0,2.7,165.9,694,159.0,2.8
01/03/2013 01:00,,,,,,,,,40.9,10.6,0.0,3.0,9.0,280.2,1930,154.9,4.1,,,,,,,,,
01/03/2013 00:00,49.6,9.4,0.1,3.1,9.5,269.4,2091,5.4,,,,,,,,,,,,,,,,,,
28/02/2013 22:00,,,,,,,,,,,,,,,,,,13.4,4.6,0.1,0.8,3.6,167.3,687,156.8,2.7
28/02/2013 21:00,,,,,,,,,41.1,9.6,0.1,2.9,9.6,279.4,1941,149.1,4.1,,,,,,,,,
28/02/2013 20:00,49.9,10.0,0.0,3.4,8.6,269.9,2099,5.3,,,,,,,,,,,,,,,,,,
28/02/2013 18:00,,,,,,,,,,,,,,,,,,13.2,4.9,0.2,0.8,3.2,166.8,696,154.7,2.7
28/02/2013 17:00,,,,,,,,,41.0,10.1,0.1,2.8,10.3,279.6,1935,154.1,4.1,,,,,,,,,
28/02/2013 16:00,49.9,11.2,0.0,2.9,4.9,269.7,2099,5.3,,,,,,,,,,,,,,,,,,
28/02/2013 14:00,,,,,,,,,,,,,,,,,,13.4,4.5,0.2,1.3,3.7,167.0,701,158.5,2.8
28/02/2013 13:00,,,,,,,,,41.6,10.7,0.1,2.7,8.1,279.0,1921,154.7,4.2,,,,,,,,,
28/02/2013 12:00,51.1,9.5,0.0,3.2,8.9,269.7,2081,5.4,,,,,,,,,,,,,,,,,,
28/02/2013 10:00,,,,,,,,,,,,,,,,,,13.7,4.6,0.0,1.2,4.5,168.1,738,157.3,2.8
28/02/2013 09:00,,,,,,,,,41.4,10.9,0.2,2.7,8.1,276.7,1939,149.2,4.2,,,,,,,,,
28/02/2013 08:00,51.7,9.3,0.0,3.3,9.3,269.6,2083,5.6,,,,,,,,,,,,,,,,,,
28/02/2013 06:00,,,,,,,,,,,,,,,,,,14.0,4.8,0.1,1.2,2.6,169.3,754,151.0,2.8
28/02/2013 05:00,,,,,,,,,41.1,10.8,0.0,3.0,8.6,276.8,1931,152.0,4.3,,,,,,,,,
28/02/2013 04:00,50.0,10.4,0.1,3.2,8.1,266.5,2082,5.6,,,,,,,,,,,,,,,,,,
28/02/2013 02:00,,,,,,,,,,,,,,,,,,14.0,4.3,0.1,1.5,4.7,169.3,756,152.5,2.8
28/02/2013 01:00,,,,,,,,,40.8,10.0,0.2,2.9,10.3,277.0,1928,150.6,4.3,,,,,,,,,
28/02/2013 00:00,49.8,9.4,0.0,3.3,8.8,267.6,2087,5.6,,,,,,,,,,,,,,,,,,
27/02/2013 22:00,,,,,,,,,,,,,,,,,,13.8,5.8,0.1,1.3,1.6,168.6,740,145.6,2.8
27/02/2013 21:00,,,,,,,,,41.0,10.4,0.1,3.0,9.8,279.0,1941,155.1,4.2,,,,,,,,,
27/02/2013 20:00,49.7,9.9,0.1,3.6,8.5,269.0,2080,5.5,,,,,,,,,,,,,,,,,,
27/02/2013 18:00,,,,,,,,,,,,,,,,,,13.5,5.0,0.0,1.1,3.1,167.3,712,156.1,2.8
27/02/2013 17:00,,,,,,,,,41.3,10.2,0.0,3.0,10.5,280.3,1935,156.0,4.2,,,,,,,,,
27/02/2013 16:00,50.2,8.9,0.2,3.3,8.5,270.2,2088,5.5,,,,,,,,,,,,,,,,,,
27/02/2013 14:00,,,,,,,,,,,,,,,,,,13.4,5.0,0.2,0.9,3.5,166.9,708,148.5,2.8
27/02/2013 13:00,,,,,,,,,40.9,9.8,0.1,2.4,10.2,277.4,1927,152.8,4.2,,,,,,,,,
27/02/2013 12:00,49.9,9.9,0.1,3.2,9.2,267.9,2070,5.5,,,,,,,,,,,,,,,,,,
27/02/2013 10:00,,,,,,,,,,,,,,,,,,13.9,4.3,0.1,0.9,4.5,168.7,740,164.9,2.8
27/02/2013 09:00,,,,,,,,,41.6,9.9,0.0,2.5,10.2,278.3,1924,161.3,4.3,,,,,,,,,
27/02/2013 08:00,50.2,9.9,0.0,3.4,8.0,267.0,2077,5.6,,,,,,,,,,,,,,,,,,
27/02/2013 06:00,,,,,,,,,,,,,,,,,,14.2,5.1,0.1,0.8,3.7,170.0,768,143.8,2.8
27/02/2013 05:00,,,,,,,,,40.9,10.0,0.0,2.8,8.1,276.6,1923,155.0,4.2,,,,,,,,,
27/02/2013 04:00,50.2,9.2,0.1,3.1,9.8,267.8,2070,5.5,,,,,,,,,,,,,,,,,,
27/02/2013 02:00,,,,,,,,,,,,,,,,,,14.0,5.4,0.0,1.0,2.3,169.3,737,157.6,2.8
27/02/2013 01:00,,,,,,,,,41.1,10.5,0.0,3.0,10.1,278.2,1919,157.0,4.2,,,,,,,,,
27/02/2013 00:00,49.9,9.8,0.0,3.4,7.6,267.9,2072,5.4,,,,,,,,,,,,,,,,,,
26/02/2013 22:00,,,,,,,,,,,,,,,,,,13.5,5.1,0.2,0.8,2.2,168.1,726,155.4,2.7
26/02/2013 21:00,,,,,,,,,40.8,10.1,0.0,3.0,9.4,277.8,1924,143.8,4.2,,,,,,,,,
26/02/2013 20:00,49.6,10.2,0.1,3.3,7.2,267.7,2060,5.4,,,,,,,,,,,,,,,,,,
26/02/2013 18:00,,,,,,,,,,,,,,,,,,13.3,5.2,0.0,1.0,3.3,167.3,710,155.6,2.7
26/02/2013 17:00,,,,,,,,,40.7,9.5,0.0,3.1,10.2,278.3,1916,151.1,4.1,,,,,,,,,
26/02/2013 16:00,50.8,9.9,0.0,3.0,9.3,275.7,2107,5.2,,,,,,,,,,,,,,,,,,
26/02/2013 14:00,,,,,,,,,,,,,,,,,,12.9,3.5,0.1,1.4,5.1,165.3,670,152.4,2.7
26/02/2013 13:00,,,,,,,,,40.6,9.5,0.0,2.8,10.3,278.0,1920,152.0,4.1,,,,,,,,,
26/02/2013 12:00,49.2,9.9,0.0,3.6,9.0,267.6,2071,5.3,,,,,,,,,,,,,,,,,,
26/02/2013 10:00,,,,,,,,,,,,,,,,,,13.1,3.5,0.1,0.9,5.1,166.1,697,155.4,2.7
26/02/2013 09:00,,,,,,,,,40.8,10.3,0.0,2.7,9.3,277.5,1919,156.8,4.1,,,,,,,,,
26/02/2013 08:00,50.4,9.9,0.0,3.4,8.8,269.8,2061,5.3,,,,,,,,,,,,,,,,,,
26/02/2013 06:00,,,,,,,,,,,,,,,,,,13.7,5.2,0.2,1.0,3.6,168.1,725,153.7,2.7
26/02/2013 05:00,,,,,,,,,40.9,10.1,0.0,3.1,9.5,277.3,1916,154.6,4.2,,,,,,,,,
26/02/2013 04:00,49.3,9.5,0.0,3.4,9.3,267.0,2056,5.4,,,,,,,,,,,,,,,,,,
26/02/2013 02:00,,,,,,,,,,,,,,,,,,13.3,3.8,0.0,1.2,4.8,167.2,716,156.7,2.7
26/02/2013 01:00,,,,,,,,,40.5,10.2,0.0,2.8,9.7,277.1,1916,158.4,4.1,,,,,,,,,
26/02/2013 00:00,49.3,9.0,0.0,3.6,9.8,267.8,2055,5.4,,,,,,,,,,,,,,,,,,
25/02/2013 22:00,,,,,,,,,,,,,,,,,,13.3,5.3,0.0,1.0,2.5,167.3,706,145.0,2.7
25/02/2013 21:00,,,,,,,,,40.4,10.6,0.0,2.8,8.3,277.0,1913,156.5,4.2,,,,,,,,,
25/02/2013 20:00,49.7,9.7,0.0,3.6,10.2,268.6,2058,5.3,,,,,,,,,,,,,,,,,,
25/02/2013 18:00,,,,,,,,,,,,,,,,,,13.1,4.6,0.1,1.3,3.0,166.6,687,158.1,2.7
25/02/2013 17:00,,,,,,,,,40.4,9.9,0.0,2.9,9.9,277.1,1914,154.3,4.1,,,,,,,,,
25/02/2013 16:00,49.3,9.6,0.0,3.5,9.0,268.1,2068,5.2,,,,,,,,,,,,,,,,,,
25/02/2013 14:00,,,,,,,,,,,,,,,,,,12.9,4.9,0.1,1.2,3.1,165.2,680,143.8,2.7
25/02/2013 13:00,,,,,,,,,40.6,9.7,0.0,2.3,10.9,277.0,1914,154.0,4.1,,,,,,,,,
25/02/2013 12:00,51.0,9.7,0.1,3.7,8.2,274.5,2093,5.3,,,,,,,,,,,,,,,,,,
25/02/2013 10:00,,,,,,,,,,,,,,,,,,13.2,4.3,0.1,1.8,3.5,166.2,693,155.6,2.7
25/02/2013 09:00,,,,,,,,,40.6,10.6,0.1,2.8,8.8,277.7,1921,157.0,4.1,,,,,,,,,
25/02/2013 08:00,49.8,9.5,0.0,3.6,8.1,268.0,2054,5.3,,,,,,,,,,,,,,,,,,
25/02/2013 06:00,,,,,,,,,,,,,,,,,,13.3,3.6,0.1,1.2,5.0,166.8,708,150.4,2.8
25/02/2013 05:00,,,,,,,,,40.8,10.7,0.0,3.0,8.7,276.6,1914,150.0,4.2,,,,,,,,,
25/02/2013 04:00,49.6,10.3,0.0,3.3,7.6,266.7,2046,5.4,,,,,,,,,,,,,,,,,,
25/02/2013 02:00,,,,,,,,,,,,,,,,,,13.7,4.2,0.0,1.3,6.0,167.7,731,147.1,2.7
25/02/2013 01:00,,,,,,,,,40.8,9.8,0.0,3.3,10.2,276.5,1906,158.7,4.2,,,,,,,,,
25/02/2013 00:00,49.3,9.2,0.0,3.2,9.3,265.8,2043,5.4,,,,,,,,,,,,,,,,,,
24/02/2013 22:00,,,,,,,,,,,,,,,,,,13.7,4.7,0.2,1.2,3.7,168.3,731,145.9,2.7
24/02/2013 21:00,,,,,,,,,40.7,9.6,0.1,3.5,10.4,276.7,1918,149.5,4.1,,,,,,,,,
24/02/2013 20:00,50.6,10.7,0.0,3.2,8.3,273.3,2076,5.4,,,,,,,,,,,,,,,,,,
24/02/2013 18:00,,,,,,,,,,,,,,,,,,13.5,4.6,0.0,1.5,3.2,167.9,720,157.3,2.7
24/02/2013 17:00,,,,,,,,,40.9,10.9,0.1,2.8,8.8,276.9,1901,146.8,4.2,,,,,,,,,
24/02/2013 16:00,49.3,10.4,0.0,3.5,7.9,266.7,2051,5.3,,,,,,,,,,,,,,,,,,
24/02/2013 14:00,,,,,,,,,,,,,,,,,,13.4,4.7,0.0,1.3,3.4,167.0,702,149.2,2.7
24/02/2013 13:00,,,,,,,,,40.8,10.2,0.0,3.2,9.5,276.3,1914,149.8,4.1,,,,,,,,,
24/02/2013 12:00,49.5,9.7,0.0,3.4,8.9,266.6,2053,5.3,,,,,,,,,,,,,,,,,,
24/02/2013 10:00,,,,,,,,,,,,,,,,,,13.6,5.0,0.1,1.2,2.7,168.2,723,153.8,2.7
24/02/2013 09:00,,,,,,,,,40.9,9.6,0.0,3.1,9.9,276.9,1905,152.2,4.2,,,,,,,,,
24/02/2013 08:00,50.0,9.2,0.0,3.4,9.3,266.8,2036,5.3,,,,,,,,,,,,,,,,,,
24/02/2013 06:00,,,,,,,,,,,,,,,,,,13.9,5.2,0.1,1.2,3.3,168.9,743,151.0,2.7
24/02/2013 05:00,,,,,,,,,40.8,9.5,0.2,2.8,11.1,275.2,1902,153.1,4.2,,,,,,,,,
24/02/2013 04:00,49.3,9.9,0.0,3.3,7.9,264.8,2034,5.3,,,,,,,,,,,,,,,,,,
24/02/2013 02:00,,,,,,,,,,,,,,,,,,14.1,4.0,0.3,0.9,5.0,169.7,744,154.2,2.7
24/02/2013 01:00,,,,,,,,,40.6,9.4,0.0,3.2,10.4,274.9,1906,157.3,4.2,,,,,,,,,
24/02/2013 00:00,49.5,10.3,0.0,3.1,6.8,265.6,2038,5.3,,,,,,,,,,,,,,,,,,
23/02/2013 22:00,,,,,,,,,,,,,,,,,,13.7,5.0,0.0,1.2,3.5,168.7,739,152.9,2.7
23/02/2013 21:00,,,,,,,,,40.4,10.1,0.0,3.5,9.2,275.3,1895,157.9,4.2,,,,,,,,,
23/02/2013 20:00,49.5,9.1,0.1,3.5,9.3,266.5,2033,5.3,,,,,,,,,,,,,,,,,,
23/02/2013 18:00,,,,,,,,,,,,,,,,,,13.6,5.4,0.3,1.0,3.2,167.8,729,150.9,2.7
23/02/2013 17:00,,,,,,,,,40.4,10.8,0.2,3.2,8.7,276.6,1907,152.4,4.1,,,,,,,,,
23/02/2013 16:00,48.9,10.1,0.1,3.5,7.3,265.9,2031,5.3,,,,,,,,,,,,,,,,,,
23/02/2013 14:00,,,,,,,,,,,,,,,,,,13.8,3.9,0.0,1.3,5.7,169.3,740,155.4,2.7
23/02/2013 13:00,,,,,,,,,40.5,9.6,0.1,3.0,9.8,275.9,1905,148.7,4.2,,,,,,,,,
23/02/2013 12:00,49.1,9.1,0.0,3.3,9.7,265.3,2033,5.3,,,,,,,,,,,,,,,,,,
23/02/2013 10:00,,,,,,,,,,,,,,,,,,13.8,4.4,0.0,1.2,3.7,168.8,734,150.5,2.7
23/02/2013 09:00,,,,,,,,,40.1,9.5,0.1,3.0,11.0,273.9,1894,152.4,4.2,,,,,,,,,
23/02/2013 08:00,48.8,9.7,0.1,3.4,7.8,264.3,2023,5.3,,,,,,,,,,,,,,,,,,
23/02/2013 06:00,,,,,,,,,,,,,,,,,,14.1,5.1,0.0,0.9,3.6,169.6,745,154.4,2.7
23/02/2013 05:00,,,,,,,,,40.8,9.9,0.0,3.0,9.6,275.4,1899,150.9,4.2,,,,,,,,,
23/02/2013 04:00,49.2,9.3,0.0,3.3,8.5,264.8,2016,5.3,,,,,,,,,,,,,,,,,,
23/02/2013 02:00,,,,,,,,,,,,,,,,,,13.7,4.0,0.1,1.0,4.7,167.8,728,155.8,2.7
23/02/2013 01:00,,,,,,,,,40.8,10.1,0.1,2.7,8.9,275.1,1898,148.7,4.1,,,,,,,,,
23/02/2013 00:00,50.0,9.4,0.1,3.4,9.1,266.0,2034,5.2,,,,,,,,,,,,,,,,,,
22/02/2013 22:00,,,,,,,,,,,,,,,,,,13.5,5.1,0.2,1.0,3.3,167.0,739,152.8,2.7
22/02/2013 21:00,,,,,,,,,41.1,9.7,0.1,3.0,10.5,274.5,1897,156.2,4.1,,,,,,,,,
22/02/2013 20:00,50.3,8.2,0.0,3.4,10.1,265.3,2017,5.2,,,,,,,,,,,,,,,,,,
22/02/2013 18:00,,,,,,,,,,,,,,,,,,14.2,4.8,0.1,1.5,3.3,169.5,737,145.6,2.7
22/02/2013 17:00,,,,,,,,,41.3,9.7,0.0,2.9,10.0,274.4,1886,160.1,4.1,,,,,,,,,
22/02/2013 16:00,50.0,9.3,0.0,3.0,8.7,264.2,2013,5.2,,,,,,,,,,,,,,,,,,
22/02/2013 14:00,,,,,,,,,,,,,,,,,,13.6,5.6,0.1,0.8,2.2,167.4,719,154.3,2.7
22/02/2013 13:00,,,,,,,,,41.1,9.7,0.1,2.9,9.9,274.4,1891,146.9,4.1,,,,,,,,,
22/02/2013 12:00,49.9,9.9,0.0,3.5,7.0,264.4,2008,5.2,,,,,,,,,,,,,,,,,,
22/02/2013 10:00,,,,,,,,,,,,,,,,,,13.9,4.4,0.0,0.9,4.0,168.3,736,152.9,2.7
22/02/2013 09:00,,,,,,,,,40.8,10.1,0.0,2.7,8.6,274.0,1889,156.6,4.1,,,,,,,,,
22/02/2013 08:00,49.8,10.0,0.0,3.1,8.2,264.0,2007,5.2,,,,,,,,,,,,,,,,,,
22/02/2013 06:00,,,,,,,,,,,,,,,,,,13.6,4.9,0.0,1.1,2.9,167.0,733,157.1,2.7
22/02/2013 05:00,,,,,,,,,40.7,9.6,0.1,2.7,9.1,273.3,1878,153.0,4.2,,,,,,,,,
22/02/2013 04:00,50.0,9.5,0.0,3.2,6.4,264.1,2010,5.2,,,,,,,,,,,,,,,,,,
22/02/2013 02:00,,,,,,,,,,,,,,,,,,13.6,5.0,0.0,1.0,2.6,167.6,738,150.8,2.7
22/02/2013 01:00,,,,,,,,,40.7,9.4,0.0,2.9,11.1,272.8,1886,153.5,4.2,,,,,,,,,
22/02/2013 00:00,49.8,9.2,0.0,3.5,8.9,263.9,2002,5.2,,,,,,,,,,,,,,,,,,
21/02/2013 22:00,,,,,,,,,,,,,,,,,,13.8,4.7,0.0,1.3,3.4,168.5,737,146.5,2.7
21/02/2013 21:00,,,,,,,,,40.9,10.1,0.0,2.9,10.2,274.3,1881,150.5,4.1,,,,,,,,,
21/02/2013 20:00,49.3,9.6,0.0,3.2,7.5,263.6,2008,5.2,,,,,,,,,,,,,,,,,,
21/02/2013 18:00,,,,,,,,,,,,,,,,,,13.7,5.0,0.0,1.2,3.4,168.5,730,152.3,2.7
21/02/2013 17:00,,,,,,,,,40.2,9.9,0.0,2.9,9.9,273.3,1886,156.1,4.1,,,,,,,,,
21/02/2013 16:00,49.7,8.9,0.0,3.4,9.5,265.3,2015,5.1,,,,,,,,,,,,,,,,,,
21/02/2013 14:00,,,,,,,,,,,,,,,,,,13.3,4.1,0.0,1.5,5.1,166.8,705,147.9,2.6
21/02/2013 13:00,,,,,,,,,40.1,9.4,0.0,2.6,9.5,273.7,1887,147.4,4.0,,,,,,,,,
21/02/2013 12:00,49.0,8.8,0.0,3.4,9.4,263.7,2000,5.0,,,,,,,,,,,,,,,,,,
21/02/2013 10:00,,,,,,,,,,,,,,,,,,13.4,5.4,0.3,1.2,2.7,167.7,728,153.6,2.7
21/02/2013 09:00,,,,,,,,,40.1,10.2,0.0,2.8,9.0,273.5,1880,158.1,4.1,,,,,,,,,
21/02/2013 08:00,48.4,8.9,0.0,3.0,9.3,263.1,1996,5.1,,,,,,,,,,,,,,,,,,
21/02/2013 06:00,,,,,,,,,,,,,,,,,,13.6,4.7,0.2,0.9,3.7,168.4,735,155.7,2.6
21/02/2013 05:00,,,,,,,,,40.3,9.2,0.0,2.9,10.1,273.9,1886,149.5,4.1,,,,,,,,,
21/02/2013 04:00,47.9,9.9,0.0,2.8,8.7,262.9,1991,5.1,,,,,,,,,,,,,,,,,,
21/02/2013 02:00,,,,,,,,,,,,,,,,,,13.6,4.2,0.0,1.1,6.0,169.2,747,154.5,2.7
21/02/2013 01:00,,,,,,,,,39.4,10.4,0.1,3.0,7.6,273.4,1878,156.0,4.1,,,,,,,,,
21/02/2013 00:00,47.5,9.6,0.1,3.2,8.0,262.6,1982,5.1,,,,,,,,,,,,,,,,,,
20/02/2013 22:00,,,,,,,,,,,,,,,,,,13.6,5.3,0.0,1.3,3.1,169.3,743,155.9,2.6
20/02/2013 21:00,,,,,,,,,39.1,9.8,0.0,3.2,9.8,273.7,1879,153.3,4.0,,,,,,,,,
20/02/2013 20:00,47.3,9.3,0.0,2.9,8.7,263.4,1993,5.0,,,,,,,,,,,,,,,,,,
20/02/2013 18:00,,,,,,,,,,,,,,,,,,12.9,5.5,0.2,0.7,1.5,167.3,730,154.5,2.6
20/02/2013 17:00,,,,,,,,,38.6,9.1,0.0,3.1,11.1,273.3,1880,145.2,4.0,,,,,,,,,
20/02/2013 16:00,46.6,10.4,0.0,2.8,6.8,263.2,1990,4.9,,,,,,,,,,,,,,,,,,
20/02/2013 14:00,,,,,,,,,,,,,,,,,,12.7,4.6,0.0,1.4,2.6,166.6,705,153.5,2.5
20/02/2013 13:00,,,,,,,,,38.4,9.6,0.0,2.9,9.7,275.0,1887,156.4,3.9,,,,,,,,,
20/02/2013 12:00,45.9,8.9,0.0,3.3,8.4,263.7,1987,4.7,,,,,,,,,,,,,,,,,,
20/02/2013 10:00,,,,,,,,,,,,,,,,,,13.0,4.8,0.1,1.3,3.0,168.2,719,153.6,2.5
20/02/2013 09:00,,,,,,,,,38.2,10.6,0.0,3.5,8.8,274.6,1875,149.1,3.8,,,,,,,,,
20/02/2013 08:00,46.0,9.5,0.1,3.3,7.3,264.8,1995,4.7,,,,,,,,,,,,,,,,,,
20/02/2013 06:00,,,,,,,,,,,,,,,,,,12.9,5.5,0.1,1.0,2.5,167.9,714,155.8,2.5
20/02/2013 05:00,,,,,,,,,37.9,9.2,0.1,3.3,9.4,273.0,1874,157.3,3.8,,,,,,,,,
20/02/2013 04:00,46.5,10.4,0.0,3.5,7.6,266.3,1996,4.6,,,,,,,,,,,,,,,,,,
20/02/2013 02:00,,,,,,,,,,,,,,,,,,13.0,4.9,0.0,0.9,3.0,168.1,731,153.9,2.4
20/02/2013 01:00,,,,,,,,,37.9,9.9,0.2,2.5,9.4,272.6,1863,157.8,3.7,,,,,,,,,
20/02/2013 00:00,46.6,9.6,0.0,3.3,7.5,264.2,1985,4.4,,,,,,,,,,,,,,,,,,
19/02/2013 22:00,,,,,,,,,,,,,,,,,,12.4,5.0,0.1,1.1,2.5,166.7,712,155.0,2.4
19/02/2013 21:00,,,,,,,,,38.0,10.7,0.0,2.3,7.3,274.0,1870,157.3,3.5,,,,,,,,,
19/02/2013 20:00,46.1,9.9,0.0,3.3,8.3,265.2,1985,4.4,,,,,,,,,,,,,,,,,,
19/02/2013 18:00,,,,,,,,,,,,,,,,,,12.0,4.3,0.2,1.2,3.2,164.9,679,147.9,2.4
19/02/2013 17:00,,,,,,,,,37.9,9.9,0.0,2.5,9.6,275.9,1875,158.1,3.5,,,,,,,,,
19/02/2013 16:00,45.6,8.9,0.0,3.7,10.1,265.2,2000,4.3,,,,,,,,,,,,,,,,,,
19/02/2013 14:00,,,,,,,,,,,,,,,,,,12.4,4.4,0.1,1.2,3.2,166.6,686,144.7,2.3
19/02/2013 13:00,,,,,,,,,37.8,9.8,0.1,2.9,10.1,274.6,1885,147.0,3.4,,,,,,,,,
19/02/2013 12:00,45.7,8.8,0.0,3.2,10.7,264.6,1989,4.2,,,,,,,,,,,,,,,,,,
19/02/2013 10:00,,,,,,,,,,,,,,,,,,13.0,4.7,0.2,0.5,3.3,168.6,736,152.7,2.3
19/02/2013 09:00,,,,,,,,,37.4,10.3,0.0,2.4,10.1,272.9,1878,152.1,3.5,,,,,,,,,
19/02/2013 08:00,45.6,9.4,0.1,2.8,8.3,263.1,1978,4.3,,,,,,,,,,,,,,,,,,
19/02/2013 06:00,,,,,,,,,,,,,,,,,,13.4,4.6,0.3,1.1,3.5,170.5,752,161.9,2.3
19/02/2013 05:00,,,,,,,,,37.6,10.1,0.0,2.9,8.8,273.6,1867,153.1,3.5,,,,,,,,,
19/02/2013 04:00,45.6,8.7,0.0,3.5,9.4,263.7,1968,4.2,,,,,,,,,,,,,,,,,,
19/02/2013 02:00,,,,,,,,,,,,,,,,,,13.0,4.2,0.0,1.1,4.7,169.3,749,155.4,2.3
19/02/2013 01:00,,,,,,,,,37.6,9.6,0.0,2.6,9.5,274.0,1877,151.1,3.4,,,,,,,,,
19/02/2013 00:00,45.3,10.4,0.0,3.1,5.9,264.2,1970,4.2,,,,,,,,,,,,,,,,,,
18/02/2013 22:00,,,,,,,,,,,,,,,,,,12.8,4.4,0.0,1.3,3.3,168.5,726,152.9,2.3
18/02/2013 21:00,,,,,,,,,37.5,9.7,0.0,2.4,10.2,274.6,1870,148.1,3.4,,,,,,,,,
18/02/2013 20:00,45.2,10.4,0.0,3.0,5.9,264.4,1973,4.1,,,,,,,,,,,,,,,,,,
18/02/2013 18:00,,,,,,,,,,,,,,,,,,12.0,4.3,0.0,0.9,3.8,165.1,680,150.4,2.2
18/02/2013 17:00,,,,,,,,,37.1,10.2,0.0,2.4,8.5,273.6,1859,149.1,3.3,,,,,,,,,
18/02/2013 16:00,45.0,10.7,0.1,3.3,4.7,264.7,1975,3.9,,,,,,,,,,,,,,,,,,
18/02/2013 14:00,,,,,,,,,,,,,,,,,,11.6,5.0,0.1,1.2,1.3,164.5,663,150.2,2.2
18/02/2013 13:00,,,,,,,,,37.0,9.8,0.1,3.0,8.1,274.2,1861,158.2,3.2,,,,,,,,,
18/02/2013 12:00,44.8,8.5,0.1,2.9,9.4,264.6,1969,3.8,,,,,,,,,,,,,,,,,,
18/02/2013 10:00,,,,,,,,,,,,,,,,,,12.4,4.4,0.0,1.3,4.7,167.4,703,153.0,2.2
18/02/2013 09:00,,,,,,,,,36.9,9.9,0.0,2.6,8.0,273.5,1854,157.3,3.2,,,,,,,,,
18/02/2013 08:00,44.4,9.9,0.1,3.3,7.5,262.5,1955,3.9,,,,,,,,,,,,,,,,,,
18/02/2013 06:00,,,,,,,,,,,,,,,,,,12.7,5.5,0.0,1.1,2.9,169.1,736,153.1,2.1
18/02/2013 05:00,,,,,,,,,36.7,10.4,0.0,2.6,8.4,273.2,1854,146.7,3.2,,,,,,,,,
18/02/2013 04:00,44.6,10.5,0.0,3.0,5.7,264.9,1961,3.8,,,,,,,,,,,,,,,,,,
18/02/2013 02:00,,,,,,,,,,,,,,,,,,12.2,5.4,0.0,0.7,1.5,167.4,711,149.6,2.1
18/02/2013 01:00,,,,,,,,,36.3,11.0,0.0,2.9,8.1,273.4,1859,152.0,3.1,,,,,,,,,
18/02/2013 00:00,44.0,9.8,0.0,3.8,7.4,264.2,1957,3.6,,,,,,,,,,,,,,,,,,
17/02/2013 22:00,,,,,,,,,,,,,,,,,,12.0,4.2,0.1,0.9,4.9,167.0,700,151.4,2.0
17/02/2013 21:00,,,,,,,,,36.2,10.0,0.0,2.8,9.3,274.1,1855,154.8,3.0,,,,,,,,,
17/02/2013 20:00,44.4,9.8,0.1,3.2,7.1,268.4,1985,3.5,,,,,,,,,,,,,,,,,,
17/02/2013 18:00,,,,,,,,,,,,,,,,,,11.4,4.9,0.1,0.9,3.2,164.8,666,149.4,2.0
17/02/2013 17:00,,,,,,,,,35.9,10.3,0.1,2.4,8.6,274.7,1854,152.7,2.9,,,,,,,,,
17/02/2013 16:00,43.0,9.7,0.0,3.3,8.3,265.3,1968,3.4,,,,,,,,,,,,,,,,,,
17/02/2013 14:00,,,,,,,,,,,,,,,,,,11.1,4.7,0.2,0.7,2.8,164.2,650,151.9,2.0
17/02/2013 13:00,,,,,,,,,35.7,9.2,0.2,2.8,10.9,275.8,1856,156.4,2.8,,,,,,,,,
17/02/2013 12:00,43.0,9.5,0.0,3.2,7.4,265.6,1964,3.3,,,,,,,,,,,,,,,,,,
17/02/2013 10:00,,,,,,,,,,,,,,,,,,11.4,4.6,0.2,1.5,2.5,166.2,678,153.2,2.0
17/02/2013 09:00,,,,,,,,,35.1,10.3,0.0,3.0,8.2,274.2,1862,158.5,2.8,,,,,,,,,
17/02/2013 08:00,42.2,9.7,0.0,3.4,7.2,264.1,1955,3.4,,,,,,,,,,,,,,,,,,
17/02/2013 06:00,,,,,,,,,,,,,,,,,,11.4,5.1,0.0,1.0,2.1,167.1,694,147.9,2.0
17/02/2013 05:00,,,,,,,,,35.1,11.0,0.1,2.4,7.2,275.5,1868,155.1,2.8,,,,,,,,,
17/02/2013 04:00,41.9,9.8,0.1,2.9,8.5,265.0,1982,3.3,,,,,,,,,,,,,,,,,,
17/02/2013 02:00,,,,,,,,,,,,,,,,,,11.2,4.4,0.1,1.0,4.1,166.5,677,153.5,2.0
17/02/2013 01:00,,,,,,,,,34.6,10.4,0.0,2.7,7.6,275.1,1865,150.1,2.8,,,,,,,,,
17/02/2013 00:00,42.7,9.7,0.0,2.9,8.3,271.4,2006,3.3,,,,,,,,,,,,,,,,,,
16/02/2013 22:00,,,,,,,,,,,,,,,,,,10.8,5.1,0.2,1.1,2.7,165.3,664,150.9,2.0
16/02/2013 21:00,,,,,,,,,34.0,11.0,0.1,2.7,8.5,274.5,1870,152.2,2.7,,,,,,,,,
16/02/2013 20:00,41.4,9.8,0.0,3.1,7.9,266.6,1977,3.2,,,,,,,,,,,,,,,,,,
16/02/2013 18:00,,,,,,,,,,,,,,,,,,10.7,5.3,0.2,1.4,3.1,165.0,663,151.0,2.0
16/02/2013 17:00,,,,,,,,,34.1,10.7,0.1,2.7,8.4,276.4,1871,148.5,2.7,,,,,,,,,
16/02/2013 16:00,40.6,9.8,0.0,3.7,8.6,265.1,1968,3.1,,,,,,,,,,,,,,,,,,
16/02/2013 14:00,,,,,,,,,,,,,,,,,,10.2,4.4,0.1,1.6,3.1,163.8,655,152.2,2.0
16/02/2013 13:00,,,,,,,,,34.0,9.5,0.1,2.8,10.1,276.5,1875,157.9,2.7,,,,,,,,,
16/02/2013 12:00,41.3,10.6,0.3,3.2,6.3,270.0,1991,3.1,,,,,,,,,,,,,,,,,,
16/02/2013 10:00,,,,,,,,,,,,,,,,,,10.5,5.8,0.4,0.7,1.8,166.0,676,145.4,2.0
16/02/2013 09:00,,,,,,,,,33.4,9.6,0.3,2.8,10.3,276.1,1865,150.3,2.7,,,,,,,,,
16/02/2013 08:00,40.2,9.5,0.0,3.4,7.3,266.4,1979,3.2,,,,,,,,,,,,,,,,,,
16/02/2013 06:00,,,,,,,,,,,,,,,,,,11.1,4.8,0.1,1.6,3.2,169.1,722,148.3,2.0
16/02/2013 05:00,,,,,,,,,32.8,10.0,0.1,2.9,8.3,275.7,1879,151.0,2.7,,,,,,,,,
16/02/2013 04:00,39.4,9.6,0.1,3.5,7.9,265.7,1972,3.2,,,,,,,,,,,,,,,,,,
16/02/2013 02:00,,,,,,,,,,,,,,,,,,10.7,4.9,0.1,1.5,2.7,168.1,699,155.4,2.0
16/02/2013 01:00,,,,,,,,,29.6,10.7,0.1,2.9,7.6,277.4,1874,153.1,2.7,,,,,,,,,
16/02/2013 00:00,38.8,10.3,0.1,3.2,6.8,265.1,1975,3.1,,,,,,,,,,,,,,,,,,
15/02/2013 22:00,,,,,,,,,,,,,,,,,,10.3,4.7,0.1,1.3,3.4,167.2,682,154.0,2.0
15/02/2013 21:00,,,,,,,,,32.0,10.4,0.0,2.7,7.9,275.5,1884,153.8,2.7,,,,,,,,,
15/02/2013 20:00,38.7,9.5,0.1,3.4,9.1,266.6,1976,3.1,,,,,,,,,,,,,,,,,,
15/02/2013 18:00,,,,,,,,,,,,,,,,,,10.3,5.8,0.0,0.9,1.7,167.9,696,150.3,2.0
15/02/2013 17:00,,,,,,,,,31.5,10.9,0.1,2.9,8.0,276.1,1879,159.6,2.7,,,,,,,,,
15/02/2013 16:00,37.8,9.2,0.2,3.5,9.3,265.7,1979,3.1,,,,,,,,,,,,,,,,,,
15/02/2013 14:00,,,,,,,,,,,,,,,,,,9.2,4.2,0.4,1.6,3.3,165.2,665,153.5,2.0
15/02/2013 13:00,,,,,,,,,31.0,10.4,0.5,2.8,8.8,276.8,1879,146.4,2.6,,,,,,,,,
15/02/2013 12:00,36.1,9.7,0.1,3.4,7.4,260.6,1992,3.1,,,,,,,,,,,,,,,,,,
15/02/2013 11:00,35.2,9.0,0.1,3.0,8.9,260.6,1986,3.1,,,,,,,,,,,,,,,,,,
15/02/2013 09:00,36.7,8.8,0.0,3.5,10.1,267.5,1981,3.1,,,,,,,,,,,,,,,,,,
15/02/2013 08:00,,,,,,,,,,,,,,,,,,9.0,4.1,0.0,1.3,3.6,167.4,688,148.1,2.0
15/02/2013 07:00,,,,,,,,,28.9,10.0,0.1,2.4,9.2,276.5,1882,151.7,2.6,,,,,,,,,
15/02/2013 05:00,34.6,9.7,0.0,2.9,7.2,266.0,1986,3.0,,,,,,,,,,,,,,,,,,
15/02/2013 04:00,,,,,,,,,,,,,,,,,,8.6,5.3,0.3,0.5,3.0,168.8,699,148.1,2.0
15/02/2013 03:00,,,,,,,,,26.4,10.3,0.1,2.7,8.0,275.6,1876,144.7,2.6,,,,,,,,,
15/02/2013 01:00,31.0,9.1,0.1,3.0,9.2,266.1,1981,3.1,,,,,,,,,,,,,,,,,,
15/02/2013 00:00,,,,,,,,,,,,,,,,,,0.0,4.3,0.2,1.3,5.0,168.6,703,153.4,2.0
14/02/2013 23:00,,,,,,,,,33.5,9.4,0.0,2.8,10.0,276.4,1885,155.2,2.6,,,,,,,,,
14/02/2013 21:00,41.1,10.2,0.0,3.2,8.1,267.8,1989,3.1,,,,,,,,,,,,,,,,,,
14/02/2013 20:00,,,,,,,,,,,,,,,,,,10.1,6.1,0.2,1.7,0.9,167.4,695,156.9,2.0
14/02/2013 19:00,,,,,,,,,31.9,9.5,0.0,2.9,9.9,276.8,1886,153.6,2.6,,,,,,,,,
14/02/2013 17:00,38.0,10.5,0.0,2.9,6.8,267.3,1992,3.0,,,,,,,,,,,,,,,,,,
14/02/2013 16:00,,,,,,,,,,,,,,,,,,7.6,5.0,0.3,1.2,3.4,168.5,687,152.4,2.0
14/02/2013 15:00,,,,,,,,,0.0,11.0,0.3,3.2,7.4,277.1,1893,149.9,2.6,,,,,,,,,
14/02/2013 13:00,50.0,8.8,0.1,3.2,10.3,267.0,1987,3.0,,,,,,,,,,,,,,,,,,
14/02/2013 12:00,,,,,,,,,,,,,,,,,,13.8,5.1,0.2,1.4,2.1,169.0,700,154.4,2.0
14/02/2013 11:00,,,,,,,,,40.7,10.2,0.2,3.2,9.0,277.5,1892,151.7,2.6,,,,,,,,,
14/02/2013 09:00,50.0,9.7,0.2,3.4,8.2,266.5,1989,3.0,,,,,,,,,,,,,,,,,,
14/02/2013 08:00,,,,,,,,,,,,,,,,,,14.0,5.4,0.4,1.1,2.6,170.1,714,146.2,2.0
14/02/2013 07:00,,,,,,,,,40.8,10.2,0.2,2.4,9.2,277.1,1894,150.0,2.6,,,,,,,,,
14/02/2013 05:00,50.4,9.8,0.2,3.5,8.3,267.5,1994,3.0,,,,,,,,,,,,,,,,,,
14/02/2013 04:00,,,,,,,,,,,,,,,,,,14.0,5.6,0.2,1.2,2.0,169.2,712,157.8,2.0
14/02/2013 03:00,,,,,,,,,42.3,10.9,0.0,2.9,8.8,277.9,1904,147.2,2.6,,,,,,,,,
14/02/2013 01:00,50.2,9.0,0.1,3.2,8.2,266.5,1990,3.0,,,,,,,,,,,,,,,,,,
14/02/2013 00:00,,,,,,,,,,,,,,,,,,0.0,4.6,0.3,1.3,3.0,171.0,737,156.8,2.0
13/02/2013 23:00,,,,,,,,,42.2,10.1,0.0,2.6,9.7,276.2,1892,159.9,2.6,,,,,,,,,
13/02/2013 21:00,51.8,9.7,0.1,3.3,8.3,265.4,1989,3.0,,,,,,,,,,,,,,,,,,
13/02/2013 20:00,,,,,,,,,,,,,,,,,,14.9,5.3,0.2,0.9,2.1,171.0,740,153.2,2.0
13/02/2013 19:00,,,,,,,,,42.3,10.0,0.0,2.9,9.1,275.1,1891,152.4,2.6,,,,,,,,,
13/02/2013 17:00,51.4,10.1,0.1,3.2,6.2,262.7,1975,3.1,,,,,,,,,,,,,,,,,,
13/02/2013 16:00,,,,,,,,,,,,,,,,,,15.0,5.1,0.1,1.2,3.7,170.7,759,152.4,2.0
13/02/2013 15:00,,,,,,,,,42.8,10.9,0.0,2.8,8.0,274.6,1892,156.4,2.6,,,,,,,,,
13/02/2013 13:00,52.0,9.8,0.0,3.4,7.2,261.2,1965,3.1,,,,,,,,,,,,,,,,,,
13/02/2013 12:00,,,,,,,,,,,,,,,,,,16.1,5.0,0.1,1.6,2.9,173.7,792,148.9,2.0
13/02/2013 11:00,,,,,,,,,42.5,9.7,0.0,3.1,9.6,272.0,1881,156.3,2.7,,,,,,,,,
13/02/2013 09:00,53.7,9.2,0.0,3.2,7.7,267.0,1994,3.1,,,,,,,,,,,,,,,,,,
13/02/2013 08:00,,,,,,,,,,,,,,,,,,15.7,4.6,0.0,1.0,4.2,172.0,764,153.4,2.0
13/02/2013 07:00,,,,,,,,,43.2,9.3,0.0,3.3,10.9,273.9,1889,159.7,2.6,,,,,,,,,
13/02/2013 05:00,52.3,10.2,0.0,2.9,6.3,261.2,1969,3.0,,,,,,,,,,,,,,,,,,
13/02/2013 04:00,,,,,,,,,,,,,,,,,,15.1,5.5,0.0,1.7,2.8,170.4,749,155.1,2.0
13/02/2013 03:00,,,,,,,,,42.8,10.5,0.0,2.5,8.2,273.5,1901,156.9,2.6,,,,,,,,,
13/02/2013 01:00,52.2,9.1,0.0,2.9,7.8,262.2,1981,3.0,,,,,,,,,,,,,,,,,,
13/02/2013 00:00,,,,,,,,,,,,,,,,,,14.9,4.5,0.1,1.0,2.8,170.0,749,155.8,2.0
12/02/2013 23:00,,,,,,,,,42.7,10.6,0.0,3.0,8.0,273.9,1892,154.5,2.5,,,,,,,,,
12/02/2013 21:00,52.2,9.9,0.0,2.9,7.4,262.4,1986,2.9,,,,,,,,,,,,,,,,,,
12/02/2013 20:00,,,,,,,,,,,,,,,,,,14.8,5.3,0.1,1.2,3.3,170.1,748,153.9,2.0
12/02/2013 19:00,,,,,,,,,42.8,10.3,0.0,2.7,8.2,274.3,1900,156.9,2.5,,,,,,,,,
12/02/2013 17:00,52.0,8.9,0.0,3.0,10.1,261.6,1984,2.7,,,,,,,,,,,,,,,,,,
12/02/2013 16:00,,,,,,,,,,,,,,,,,,15.1,4.5,0.0,0.9,3.0,170.7,733,151.7,2.0
12/02/2013 15:00,,,,,,,,,42.3,9.9,0.1,2.5,8.7,272.8,1897,150.0,2.4,,,,,,,,,
12/02/2013 13:00,52.2,9.9,0.0,2.8,7.3,262.6,1991,2.7,,,,,,,,,,,,,,,,,,
12/02/2013 12:00,,,,,,,,,,,,,,,,,,14.8,3.8,0.0,0.8,4.9,170.0,734,152.9,2.0
12/02/2013 11:00,,,,,,,,,42.4,10.4,0.1,2.8,8.9,273.3,1901,156.2,2.4,,,,,,,,,
12/02/2013 09:00,51.7,9.5,0.1,3.5,7.5,261.3,1986,2.7,,,,,,,,,,,,,,,,,,
12/02/2013 08:00,,,,,,,,,,,,,,,,,,15.4,4.0,0.1,1.6,3.4,171.3,771,147.8,2.0
12/02/2013 07:00,,,,,,,,,42.6,9.9,0.0,2.4,7.7,273.4,1900,150.9,2.4,,,,,,,,,
12/02/2013 05:00,51.6,9.5,0.0,3.1,8.3,260.9,1979,2.7,,,,,,,,,,,,,,,,,,
12/02/2013 04:00,,,,,,,,,,,,,,,,,,14.9,5.7,0.0,0.9,1.6,170.4,755,152.2,2.0
12/02/2013 03:00,,,,,,,,,42.6,9.2,0.0,3.2,11.0,274.5,1909,154.6,2.4,,,,,,,,,
12/02/2013 01:00,51.4,9.5,0.0,2.9,7.4,261.6,1992,2.7,,,,,,,,,,,,,,,,,,
12/02/2013 00:00,,,,,,,,,,,,,,,,,,14.8,4.8,0.1,1.4,3.4,170.8,746,157.4,2.0
11/02/2013 23:00,,,,,,,,,42.3,10.2,0.0,2.8,9.1,273.8,1911,155.6,2.4,,,,,,,,,
11/02/2013 21:00,51.6,10.1,0.0,3.2,6.8,262.0,1998,2.7,,,,,,,,,,,,,,,,,,
11/02/2013 20:00,,,,,,,,,,,,,,,,,,14.9,4.9,0.1,1.1,3.9,171.0,765,156.1,2.0
11/02/2013 19:00,,,,,,,,,41.9,10.7,0.0,2.3,8.1,273.6,1921,153.5,2.4,,,,,,,,,
11/02/2013 17:00,51.9,9.2,0.0,2.9,8.3,263.8,1998,2.7,,,,,,,,,,,,,,,,,,
11/02/2013 16:00,,,,,,,,,,,,,,,,,,14.7,5.7,0.2,1.0,2.8,170.5,752,153.5,2.0
11/02/2013 15:00,,,,,,,,,43.2,8.4,0.0,3.1,12.5,274.7,1917,152.5,2.4,,,,,,,,,
11/02/2013 13:00,53.4,9.3,0.0,3.3,7.8,263.2,2012,2.7,,,,,,,,,,,,,,,,,,
11/02/2013 12:00,,,,,,,,,,,,,,,,,,14.8,4.9,0.0,1.1,3.6,170.4,751,152.4,2.0
11/02/2013 11:00,,,,,,,,,42.2,9.0,0.0,2.9,11.4,274.7,1923,159.2,2.5,,,,,,,,,
11/02/2013 09:00,51.2,8.4,0.1,3.2,9.7,261.9,2012,2.8,,,,,,,,,,,,,,,,,,
11/02/2013 08:00,,,,,,,,,,,,,,,,,,14.8,4.9,0.1,1.0,3.5,170.9,755,150.7,2.0
11/02/2013 07:00,,,,,,,,,41.7,10.3,0.1,3.0,8.9,273.9,1931,157.1,2.5,,,,,,,,,
11/02/2013 05:00,51.0,9.7,0.0,2.9,7.4,262.6,2009,2.8,,,,,,,,,,,,,,,,,,
11/02/2013 04:00,,,,,,,,,,,,,,,,,,14.8,4.7,0.0,0.9,3.5,170.7,764,152.9,2.0
11/02/2013 03:00,,,,,,,,,42.0,10.3,0.0,3.1,7.8,275.2,1932,153.6,2.5,,,,,,,,,
11/02/2013 01:00,50.9,9.0,0.0,3.3,8.3,262.2,2012,2.8,,,,,,,,,,,,,,,,,,
11/02/2013 00:00,,,,,,,,,,,,,,,,,,15.1,4.9,0.1,1.3,3.6,172.3,768,154.2,2.0
10/02/2013 23:00,,,,,,,,,42.0,9.9,0.2,3.0,8.4,276.1,1942,155.6,2.5,,,,,,,,,
10/02/2013 21:00,50.5,9.5,0.0,2.9,6.6,263.2,2022,2.9,,,,,,,,,,,,,,,,,,
10/02/2013 20:00,,,,,,,,,,,,,,,,,,14.9,3.6,0.2,1.4,5.9,171.9,773,152.3,2.0
10/02/2013 19:00,,,,,,,,,41.5,8.9,0.1,3.1,11.2,275.2,1947,155.3,2.5,,,,,,,,,
10/02/2013 17:00,50.4,9.2,0.0,3.2,7.9,263.1,2025,2.8,,,,,,,,,,,,,,,,,,
10/02/2013 16:00,,,,,,,,,,,,,,,,,,14.8,4.6,0.2,1.3,4.4,171.8,760,148.8,2.0
10/02/2013 15:00,,,,,,,,,41.4,10.5,0.0,2.8,7.8,275.4,1951,156.3,2.6,,,,,,,,,
10/02/2013 13:00,50.8,9.6,0.0,3.5,9.1,264.1,2034,2.9,,,,,,,,,,,,,,,,,,
10/02/2013 12:00,,,,,,,,,,,,,,,,,,14.3,5.4,0.0,1.4,2.0,170.1,759,157.9,2.0
10/02/2013 11:00,,,,,,,,,41.5,10.7,0.1,2.6,8.5,275.6,1961,151.1,2.6,,,,,,,,,
10/02/2013 09:00,52.4,8.4,0.1,3.2,8.9,271.9,2075,2.9,,,,,,,,,,,,,,,,,,
10/02/2013 08:00,,,,,,,,,,,,,,,,,,14.7,4.9,0.1,0.9,3.2,171.2,768,157.1,2.0
10/02/2013 07:00,,,,,,,,,41.5,10.2,0.1,2.7,8.7,275.6,1965,161.3,2.6,,,,,,,,,
10/02/2013 05:00,50.6,9.4,0.0,3.4,9.0,264.2,2047,2.9,,,,,,,,,,,,,,,,,,
10/02/2013 04:00,,,,,,,,,,,,,,,,,,14.6,4.8,0.3,1.2,3.9,171.5,758,157.7,2.0
10/02/2013 03:00,,,,,,,,,41.6,8.8,0.0,2.7,12.0,276.2,1964,149.3,2.6,,,,,,,,,
10/02/2013 01:00,50.6,8.4,0.0,3.4,9.3,264.2,2056,3.0,,,,,,,,,,,,,,,,,,
10/02/2013 00:00,,,,,,,,,,,,,,,,,,14.6,5.0,0.2,1.3,3.3,170.9,755,152.0,2.0
09/02/2013 23:00,,,,,,,,,41.7,10.3,0.2,2.8,8.1,276.6,1973,155.1,2.6,,,,,,,,,
09/02/2013 21:00,50.8,9.4,0.1,3.2,7.0,265.0,2066,2.9,,,,,,,,,,,,,,,,,,
09/02/2013 20:00,,,,,,,,,,,,,,,,,,14.3,5.7,0.1,0.8,3.1,169.8,736,152.9,2.0
09/02/2013 19:00,,,,,,,,,41.7,10.8,0.0,2.8,8.8,276.5,1989,155.2,2.6,,,,,,,,,
09/02/2013 17:00,50.9,8.9,0.1,3.1,7.2,265.0,2056,3.0,,,,,,,,,,,,,,,,,,
09/02/2013 16:00,,,,,,,,,,,,,,,,,,14.5,5.2,0.1,1.4,3.1,170.3,750,156.4,2.0
09/02/2013 15:00,,,,,,,,,41.6,10.3,0.2,2.9,8.5,275.4,1978,160.0,2.6,,,,,,,,,
09/02/2013 13:00,50.9,10.5,0.1,3.1,7.4,264.7,2072,3.0,,,,,,,,,,,,,,,,,,
09/02/2013 12:00,,,,,,,,,,,,,,,,,,14.5,4.6,0.2,1.2,4.3,170.1,744,160.4,2.0
09/02/2013 11:00,,,,,,,,,42.0,9.2,0.0,2.8,10.6,275.8,1979,152.6,2.7,,,,,,,,,
09/02/2013 09:00,51.2,10.3,0.0,3.0,6.1,263.8,2064,3.1,,,,,,,,,,,,,,,,,,
09/02/2013 08:00,,,,,,,,,,,,,,,,,,14.6,4.5,0.0,1.4,3.8,169.9,769,154.0,2.0
09/02/2013 07:00,,,,,,,,,42.0,10.2,0.0,2.7,9.1,274.8,1985,152.6,2.7,,,,,,,,,
09/02/2013 05:00,51.3,9.9,0.0,2.9,7.2,263.8,2064,3.1,,,,,,,,,,,,,,,,,,
09/02/2013 04:00,,,,,,,,,,,,,,,,,,14.8,5.1,0.2,1.2,3.2,170.9,770,150.1,2.0
09/02/2013 03:00,,,,,,,,,41.9,10.5,0.2,2.6,8.9,275.6,1991,156.1,2.7,,,,,,,,,
09/02/2013 01:00,51.5,9.3,0.0,3.1,9.3,264.9,2076,3.1,,,,,,,,,,,,,,,,,,
09/02/2013 00:00,,,,,,,,,,,,,,,,,,14.4,5.7,0.0,0.7,2.6,169.8,743,159.0,2.0
08/02/2013 23:00,,,,,,,,,41.9,10.8,0.0,2.6,9.5,275.7,1999,155.9,2.7,,,,,,,,,
08/02/2013 21:00,51.7,8.7,0.0,3.1,9.5,266.4,2091,3.1,,,,,,,,,,,,,,,,,,
08/02/2013 20:00,,,,,,,,,,,,,,,,,,14.0,4.8,0.2,1.0,3.3,168.1,725,146.9,2.0
08/02/2013 19:00,,,,,,,,,42.0,10.2,0.1,2.9,9.2,275.9,1999,156.2,2.7,,,,,,,,,
08/02/2013 17:00,52.0,9.6,0.0,3.2,8.3,266.2,2089,3.1,,,,,,,,,,,,,,,,,,
08/02/2013 16:00,,,,,,,,,,,,,,,,,,13.9,4.4,0.0,0.8,4.7,167.5,713,154.6,2.0
08/02/2013 15:00,,,,,,,,,41.8,9.7,0.0,2.9,9.3,275.4,2007,154.8,2.7,,,,,,,,,
08/02/2013 13:00,51.3,9.5,0.0,3.4,8.1,265.6,2093,3.1,,,,,,,,,,,,,,,,,,
08/02/2013 12:00,,,,,,,,,,,,,,,,,,13.9,4.5,0.0,1.0,4.3,168.0,731,153.3,2.0
08/02/2013 11:00,,,,,,,,,41.9,10.2,0.1,2.9,9.3,276.1,2017,154.3,2.8,,,,,,,,,
08/02/2013 09:00,51.3,9.6,0.0,3.2,8.5,265.4,2101,3.2,,,,,,,,,,,,,,,,,,
08/02/2013 08:00,,,,,,,,,,,,,,,,,,14.3,5.6,0.0,1.1,1.6,169.2,751,157.8,2.0
08/02/2013 07:00,,,,,,,,,41.8,10.2,0.0,3.1,8.8,274.8,2011,156.4,2.8,,,,,,,,,
08/02/2013 05:00,52.2,10.2,0.2,3.2,6.7,267.1,2110,3.2,,,,,,,,,,,,,,,,,,
08/02/2013 04:00,,,,,,,,,,,,,,,,,,14.7,4.3,0.1,0.8,4.5,170.9,770,154.2,2.0
08/02/2013 03:00,,,,,,,,,41.8,9.1,0.1,3.3,9.8,275.1,2018,157.7,2.8,,,,,,,,,
08/02/2013 01:00,51.8,9.3,0.0,3.3,9.2,266.1,2115,3.3,,,,,,,,,,,,,,,,,,
08/02/2013 00:00,,,,,,,,,,,,,,,,,,14.5,4.5,0.0,1.0,3.2,170.0,759,146.6,2.0
07/02/2013 23:00,,,,,,,,,42.0,11.2,0.0,3.2,7.5,276.0,2026,159.5,2.9,,,,,,,,,
07/02/2013 21:00,52.8,9.4,0.0,3.2,8.3,271.3,2137,3.3,,,,,,,,,,,,,,,,,,
07/02/2013 20:00,,,,,,,,,,,,,,,,,,14.3,6.0,0.0,1.0,1.4,169.4,759,162.6,2.0
07/02/2013 19:00,,,,,,,,,42.0,9.3,0.0,2.7,10.0,276.6,2023,156.1,2.9,,,,,,,,,
07/02/2013 17:00,51.6,8.8,0.0,3.4,9.7,266.5,2120,3.4,,,,,,,,,,,,,,,,,,
07/02/2013 16:00,,,,,,,,,,,,,,,,,,14.0,5.0,0.0,1.1,4.1,168.2,741,150.9,2.0
07/02/2013 15:00,,,,,,,,,41.9,10.4,0.0,2.5,9.7,276.4,2032,161.4,2.9,,,,,,,,,
07/02/2013 13:00,52.0,9.3,0.0,3.2,9.8,268.8,2143,3.4,,,,,,,,,,,,,,,,,,
07/02/2013 12:00,,,,,,,,,,,,,,,,,,14.1,4.6,0.2,0.9,2.9,168.5,737,151.9,2.0
07/02/2013 11:00,,,,,,,,,42.2,10.0,0.1,2.5,9.8,276.1,2036,160.2,3.0,,,,,,,,,
07/02/2013 09:00,52.6,9.7,0.1,3.2,8.5,267.7,2125,3.5,,,,,,,,,,,,,,,,,,
07/02/2013 08:00,,,,,,,,,,,,,,,,,,14.3,4.3,0.1,1.2,4.2,169.1,755,156.2,2.0
07/02/2013 07:00,,,,,,,,,42.6,9.6,0.1,2.8,10.1,275.8,2037,156.4,3.0,,,,,,,,,
07/02/2013 05:00,52.0,9.6,0.0,3.3,7.9,266.0,2136,3.6,,,,,,,,,,,,,,,,,,
07/02/2013 04:00,,,,,,,,,,,,,,,,,,14.0,4.9,0.1,0.9,3.4,168.2,757,156.5,2.0
07/02/2013 03:00,,,,,,,,,42.4,10.0,0.0,2.9,11.5,276.2,2047,155.3,3.1,,,,,,,,,
07/02/2013 01:00,52.3,8.4,0.2,3.4,9.6,266.8,2134,3.7,,,,,,,,,,,,,,,,,,
07/02/2013 00:00,,,,,,,,,,,,,,,,,,14.1,4.0,0.1,1.0,4.5,168.6,761,155.8,2.1
06/02/2013 23:00,,,,,,,,,42.6,10.0,0.0,2.5,10.3,276.5,2051,156.0,3.2,,,,,,,,,
06/02/2013 21:00,52.4,9.7,0.0,3.2,8.5,266.6,2142,3.8,,,,,,,,,,,,,,,,,,
06/02/2013 20:00,,,,,,,,,,,,,,,,,,14.0,5.0,0.0,1.0,2.3,168.6,751,156.7,2.1
06/02/2013 19:00,,,,,,,,,42.7,9.9,0.0,3.1,10.2,277.1,2063,156.8,3.3,,,,,,,,,
06/02/2013 17:00,52.1,9.4,0.0,2.9,7.9,266.3,2139,4.0,,,,,,,,,,,,,,,,,,
06/02/2013 16:00,,,,,,,,,,,,,,,,,,13.9,3.5,0.0,1.4,5.0,167.9,741,155.3,2.1
06/02/2013 15:00,,,,,,,,,42.2,10.2,0.0,3.2,9.3,276.4,2064,156.3,3.4,,,,,,,,,
06/02/2013 13:00,52.5,8.7,0.0,3.4,10.5,269.7,2171,4.1,,,,,,,,,,,,,,,,,,
06/02/2013 12:00,,,,,,,,,,,,,,,,,,13.9,4.8,0.2,1.2,2.6,168.3,746,153.6,2.1
06/02/2013 11:00,,,,,,,,,42.2,9.6,0.0,3.0,10.5,277.0,2074,159.9,3.5,,,,,,,,,
06/02/2013 09:00,51.7,9.2,0.1,3.3,8.9,267.8,2160,4.3,,,,,,,,,,,,,,,,,,
06/02/2013 08:00,,,,,,,,,,,,,,,,,,14.1,4.1,0.0,1.0,4.8,169.8,758,147.1,2.1
06/02/2013 07:00,,,,,,,,,42.0,9.8,0.0,3.0,9.6,278.8,2084,158.5,3.6,,,,,,,,,
06/02/2013 05:00,52.0,8.9,0.1,3.4,10.7,272.9,2192,4.3,,,,,,,,,,,,,,,,,,
06/02/2013 04:00,,,,,,,,,,,,,,,,,,13.6,4.2,0.2,1.4,3.9,168.7,757,154.6,2.1
06/02/2013 03:00,,,,,,,,,41.3,11.0,0.1,2.7,8.8,278.4,2076,154.8,3.4,,,,,,,,,
06/02/2013 01:00,51.0,9.3,0.0,3.9,8.4,269.8,2177,4.1,,,,,,,,,,,,,,,,,,
06/02/2013 00:00,,,,,,,,,,,,,,,,,,13.5,4.6,0.0,1.5,3.2,168.7,754,150.8,2.0
05/02/2013 23:00,,,,,,,,,41.0,9.2,0.0,3.0,10.7,278.6,2096,157.1,3.4,,,,,,,,,
05/02/2013 21:00,50.6,8.4,0.0,3.6,11.1,269.6,2183,4.1,,,,,,,,,,,,,,,,,,
05/02/2013 20:00,,,,,,,,,,,,,,,,,,13.5,4.5,0.0,0.8,3.5,169.7,748,154.1,2.1
05/02/2013 19:00,,,,,,,,,40.9,10.7,0.1,2.9,9.4,279.2,2100,153.2,3.4,,,,,,,,,
05/02/2013 17:00,50.3,9.2,0.0,3.5,8.9,269.0,2179,4.0,,,,,,,,,,,,,,,,,,
05/02/2013 16:00,,,,,,,,,,,,,,,,,,13.6,4.8,0.4,1.5,4.1,169.7,758,155.3,2.0
05/02/2013 15:00,,,,,,,,,41.2,10.2,0.0,3.1,9.3,279.2,2094,147.3,3.4,,,,,,,,,
05/02/2013 13:00,50.8,8.3,0.1,3.5,10.4,268.2,2171,4.1,,,,,,,,,,,,,,,,,,
