Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
05/02/2013 12:00,,,,,,,,,,,,,,,,,,14.0,4.8,0.2,1.2,3.3,170.0,771,154.4,2.1
05/02/2013 11:00,,,,,,,,,41.2,9.7,0.0,3.3,11.5,278.1,2093,160.2,3.4,,,,,,,,,
05/02/2013 09:00,51.1,6.9,0.0,3.7,12.5,268.7,2175,4.1,,,,,,,,,,,,,,,,,,
05/02/2013 08:00,,,,,,,,,,,,,,,,,,14.1,5.1,0.0,1.1,2.9,171.2,795,152.2,2.1
05/02/2013 07:00,,,,,,,,,41.3,9.8,0.0,3.2,9.9,278.1,2098,154.4,3.5,,,,,,,,,
05/02/2013 05:00,51.5,8.5,0.0,3.6,10.1,268.6,2194,4.1,,,,,,,,,,,,,,,,,,
05/02/2013 04:00,,,,,,,,,,,,,,,,,,13.8,4.1,0.1,1.1,4.4,173.7,781,158.3,2.1
05/02/2013 03:00,,,,,,,,,41.5,9.7,0.1,3.5,10.9,278.8,2114,151.7,3.5,,,,,,,,,
05/02/2013 01:00,51.1,9.0,0.0,3.8,10.3,272.2,2210,4.2,,,,,,,,,,,,,,,,,,
05/02/2013 00:00,,,,,,,,,,,,,,,,,,13.4,3.6,0.1,1.3,5.6,170.3,778,152.1,2.1
04/02/2013 23:00,,,,,,,,,40.7,9.2,0.0,3.2,11.5,278.7,2110,153.5,3.5,,,,,,,,,
04/02/2013 21:00,52.5,9.1,0.1,4.1,9.5,272.6,2236,4.2,,,,,,,,,,,,,,,,,,
04/02/2013 20:00,,,,,,,,,,,,,,,,,,12.9,4.9,0.0,1.4,2.5,168.8,748,155.1,2.1
04/02/2013 19:00,,,,,,,,,40.6,9.9,0.0,3.3,10.9,279.6,2134,152.2,3.5,,,,,,,,,
04/02/2013 17:00,48.8,10.3,0.1,3.5,7.6,270.1,2221,4.2,,,,,,,,,,,,,,,,,,
04/02/2013 16:00,,,,,,,,,,,,,,,,,,9.1,4.4,0.4,1.4,4.5,169.0,751,149.3,2.1
04/02/2013 15:00,,,,,,,,,19.3,9.8,0.1,3.2,9.9,278.9,2134,155.2,3.6,,,,,,,,,
04/02/2013 13:00,51.6,9.1,0.0,4.0,9.3,269.6,2227,4.3,,,,,,,,,,,,,,,,,,
04/02/2013 12:00,,,,,,,,,,,,,,,,,,13.8,4.0,0.1,1.3,5.0,169.2,749,144.9,2.2
04/02/2013 11:00,,,,,,,,,41.9,9.2,0.1,3.4,10.3,278.8,2141,154.4,3.7,,,,,,,,,
04/02/2013 09:00,53.3,10.1,0.2,3.4,9.0,276.6,2262,4.4,,,,,,,,,,,,,,,,,,
04/02/2013 08:00,,,,,,,,,,,,,,,,,,13.7,4.4,0.2,1.0,4.0,168.7,741,147.5,2.2
04/02/2013 07:00,,,,,,,,,42.3,10.2,0.2,3.0,10.2,280.6,2152,155.7,3.8,,,,,,,,,
04/02/2013 05:00,51.5,9.4,0.0,3.7,9.4,270.7,2237,4.6,,,,,,,,,,,,,,,,,,
04/02/2013 04:00,,,,,,,,,,,,,,,,,,13.3,5.2,0.1,1.3,2.6,167.5,736,152.5,2.3
04/02/2013 03:00,,,,,,,,,42.1,9.5,0.1,3.6,11.8,281.9,2172,145.0,4.0,,,,,,,,,
04/02/2013 01:00,51.4,10.2,0.4,3.7,8.0,271.5,2264,4.9,,,,,,,,,,,,,,,,,,
04/02/2013 00:00,,,,,,,,,,,,,,,,,,13.7,4.2,0.3,1.5,3.8,168.2,742,151.4,2.4
03/02/2013 23:00,,,,,,,,,41.9,11.1,0.2,3.6,8.7,280.2,2174,153.4,4.4,,,,,,,,,
03/02/2013 21:00,51.5,10.1,0.1,3.4,9.4,271.1,2268,5.4,,,,,,,,,,,,,,,,,,
03/02/2013 20:00,,,,,,,,,,,,,,,,,,13.5,6.0,0.3,1.5,1.6,167.8,740,146.3,2.5
03/02/2013 19:00,,,,,,,,,42.7,9.5,0.1,3.4,11.6,281.6,2185,150.0,4.8,,,,,,,,,
03/02/2013 17:00,51.8,9.8,0.2,3.8,9.1,271.4,2270,5.9,,,,,,,,,,,,,,,,,,
03/02/2013 16:00,,,,,,,,,,,,,,,,,,13.5,4.0,0.3,1.4,4.4,167.5,735,145.5,2.6
03/02/2013 15:00,,,,,,,,,42.9,10.3,0.3,3.5,10.8,282.1,2195,150.0,5.2,,,,,,,,,
03/02/2013 13:00,52.3,9.7,0.2,3.4,8.9,272.4,2286,6.4,,,,,,,,,,,,,,,,,,
03/02/2013 12:00,,,,,,,,,,,,,,,,,,13.5,4.7,0.2,1.3,3.3,166.9,743,154.4,2.7
03/02/2013 11:00,,,,,,,,,42.8,11.0,0.1,3.1,8.7,280.9,2199,154.3,5.6,,,,,,,,,
03/02/2013 09:00,53.1,9.6,0.2,4.2,9.0,273.1,2281,6.8,,,,,,,,,,,,,,,,,,
03/02/2013 08:00,,,,,,,,,,,,,,,,,,14.2,4.1,0.3,0.8,4.7,169.0,761,150.1,2.8
03/02/2013 07:00,,,,,,,,,43.3,9.6,0.2,3.2,11.0,280.4,2198,146.7,6.1,,,,,,,,,
03/02/2013 05:00,53.6,9.6,0.0,3.7,10.1,271.2,2269,7.1,,,,,,,,,,,,,,,,,,
03/02/2013 04:00,,,,,,,,,,,,,,,,,,14.0,5.4,0.3,1.1,2.2,167.5,742,150.9,2.9
03/02/2013 03:00,,,,,,,,,44.3,10.1,0.1,3.0,10.9,279.8,2186,146.1,6.1,,,,,,,,,
03/02/2013 01:00,54.3,9.6,0.0,3.6,9.4,270.0,2276,7.1,,,,,,,,,,,,,,,,,,
03/02/2013 00:00,,,,,,,,,,,,,,,,,,14.6,4.3,0.2,1.7,3.6,168.4,788,153.8,2.9
02/02/2013 23:00,,,,,,,,,44.3,10.4,0.0,3.0,9.8,278.9,2191,149.8,6.0,,,,,,,,,
02/02/2013 21:00,54.7,9.0,0.0,3.4,8.8,270.5,2263,7.0,,,,,,,,,,,,,,,,,,
02/02/2013 20:00,,,,,,,,,,,,,,,,,,14.3,4.5,0.2,0.8,3.7,168.2,763,154.6,2.9
02/02/2013 19:00,,,,,,,,,44.3,9.6,0.1,3.2,11.1,278.8,2179,151.4,5.9,,,,,,,,,
02/02/2013 17:00,54.4,10.0,0.1,3.4,7.9,269.7,2251,6.9,,,,,,,,,,,,,,,,,,
02/02/2013 16:00,,,,,,,,,,,,,,,,,,14.2,3.9,0.0,1.3,4.2,167.9,757,152.4,2.9
02/02/2013 15:00,,,,,,,,,44.1,9.8,0.2,3.3,9.7,278.5,2174,160.2,5.9,,,,,,,,,
02/02/2013 13:00,53.9,9.0,0.0,3.8,10.3,270.0,2261,6.7,,,,,,,,,,,,,,,,,,
02/02/2013 12:00,,,,,,,,,,,,,,,,,,14.4,4.4,0.0,0.9,3.8,168.8,773,148.7,2.9
02/02/2013 11:00,,,,,,,,,43.7,9.6,0.0,3.0,10.7,277.8,2166,153.3,6.0,,,,,,,,,
02/02/2013 09:00,53.8,9.1,0.1,3.3,10.9,269.7,2260,6.7,,,,,,,,,,,,,,,,,,
02/02/2013 08:00,,,,,,,,,,,,,,,,,,14.3,4.8,0.1,0.9,3.7,168.9,776,158.7,2.9
02/02/2013 07:00,,,,,,,,,43.8,9.8,0.0,3.1,10.0,279.1,2169,142.4,5.9,,,,,,,,,
02/02/2013 05:00,53.4,8.9,0.0,3.6,8.6,269.2,2249,6.7,,,,,,,,,,,,,,,,,,
02/02/2013 04:00,,,,,,,,,,,,,,,,,,14.6,4.2,0.0,1.4,4.5,172.8,787,155.6,2.9
02/02/2013 03:00,,,,,,,,,42.8,10.6,0.0,3.1,9.1,277.6,2170,152.1,5.9,,,,,,,,,
02/02/2013 01:00,52.8,10.1,0.0,3.5,8.0,270.0,2255,6.5,,,,,,,,,,,,,,,,,,
02/02/2013 00:00,,,,,,,,,,,,,,,,,,14.0,4.2,0.4,1.2,3.8,169.1,770,160.8,2.9
01/02/2013 23:00,,,,,,,,,42.5,9.9,0.1,3.5,11.2,277.9,2159,153.5,5.8,,,,,,,,,
01/02/2013 21:00,52.9,9.5,0.0,3.7,9.9,274.4,2301,6.4,,,,,,,,,,,,,,,,,,
01/02/2013 20:00,,,,,,,,,,,,,,,,,,14.0,5.4,0.1,1.4,2.5,169.1,763,154.6,2.8
01/02/2013 19:00,,,,,,,,,42.2,9.0,0.0,3.1,11.4,279.3,2174,151.6,5.8,,,,,,,,,
01/02/2013 17:00,52.3,9.6,0.1,3.3,9.1,272.2,2261,6.3,,,,,,,,,,,,,,,,,,
01/02/2013 16:00,,,,,,,,,,,,,,,,,,13.6,4.6,0.2,0.9,3.1,168.1,759,151.8,2.8
01/02/2013 15:00,,,,,,,,,42.1,10.0,0.0,3.3,10.2,279.9,2176,151.7,5.5,,,,,,,,,
01/02/2013 13:00,51.6,9.6,0.2,3.7,9.1,270.7,2249,6.1,,,,,,,,,,,,,,,,,,
01/02/2013 12:00,,,,,,,,,,,,,,,,,,13.5,4.7,0.1,1.3,4.2,167.7,745,150.2,2.7
01/02/2013 11:00,,,,,,,,,42.0,9.9,0.0,3.5,10.1,278.7,2168,156.4,5.4,,,,,,,,,
01/02/2013 09:00,51.7,10.4,0.2,4.1,8.6,270.6,2253,5.8,,,,,,,,,,,,,,,,,,
01/02/2013 08:00,,,,,,,,,,,,,,,,,,13.8,3.7,0.1,1.4,4.5,168.9,747,152.8,2.6
01/02/2013 07:00,,,,,,,,,41.9,9.7,0.1,3.5,10.4,278.7,2170,151.7,5.1,,,,,,,,,
01/02/2013 05:00,51.4,9.3,0.0,3.5,9.8,270.3,2263,5.5,,,,,,,,,,,,,,,,,,
01/02/2013 04:00,,,,,,,,,,,,,,,,,,13.4,4.8,0.1,1.0,3.9,167.3,742,150.9,2.6
01/02/2013 03:00,,,,,,,,,41.9,9.9,0.0,3.4,9.6,278.6,2168,146.4,5.0,,,,,,,,,
01/02/2013 01:00,51.6,9.1,0.0,3.7,9.8,269.9,2266,5.6,,,,,,,,,,,,,,,,,,
01/02/2013 00:00,,,,,,,,,,,,,,,,,,13.7,4.0,0.1,1.7,4.3,168.5,757,144.6,2.7
31/01/2013 23:00,,,,,,,,,42.0,9.9,0.1,3.8,10.6,278.3,2183,151.6,5.3,,,,,,,,,
31/01/2013 21:00,51.7,9.4,0.1,3.7,9.5,270.4,2267,6.0,,,,,,,,,,,,,,,,,,
31/01/2013 20:00,,,,,,,,,,,,,,,,,,13.7,4.5,0.1,1.5,3.3,168.7,760,153.5,2.9
31/01/2013 19:00,,,,,,,,,42.5,11.0,0.0,3.5,7.7,279.7,2193,153.7,5.8,,,,,,,,,
31/01/2013 17:00,52.8,10.2,0.0,3.9,8.5,275.3,2300,6.4,,,,,,,,,,,,,,,,,,
31/01/2013 16:00,,,,,,,,,,,,,,,,,,13.9,5.2,0.0,1.4,2.4,168.8,755,150.1,2.9
31/01/2013 15:00,,,,,,,,,42.1,9.8,0.2,3.7,10.4,278.2,2188,157.0,6.1,,,,,,,,,
31/01/2013 13:00,52.0,9.6,0.0,4.1,8.5,270.7,2270,6.6,,,,,,,,,,,,,,,,,,
31/01/2013 12:00,,,,,,,,,,,,,,,,,,13.3,4.3,0.3,1.4,4.4,167.1,747,153.8,3.0
31/01/2013 11:00,,,,,,,,,41.9,9.5,0.0,3.3,11.3,278.1,2192,158.9,6.3,,,,,,,,,
31/01/2013 09:00,51.7,9.3,0.3,3.9,9.1,270.3,2278,6.7,,,,,,,,,,,,,,,,,,
31/01/2013 08:00,,,,,,,,,,,,,,,,,,13.3,3.5,0.4,1.4,4.1,167.1,744,156.5,3.0
31/01/2013 07:00,,,,,,,,,42.1,9.9,0.1,3.7,9.6,278.9,2189,147.2,6.3,,,,,,,,,
31/01/2013 05:00,51.9,8.8,0.1,3.5,11.1,271.1,2278,6.6,,,,,,,,,,,,,,,,,,
31/01/2013 04:00,,,,,,,,,,,,,,,,,,13.9,5.1,0.2,1.1,3.6,169.1,779,152.9,3.0
31/01/2013 03:00,,,,,,,,,42.0,9.6,0.0,3.4,10.2,278.2,2187,148.1,6.4,,,,,,,,,
31/01/2013 01:00,52.0,9.5,0.0,3.6,9.4,271.6,2289,6.5,,,,,,,,,,,,,,,,,,
31/01/2013 00:00,,,,,,,,,,,,,,,,,,13.3,4.4,0.1,1.6,2.4,166.4,739,157.7,3.0
30/01/2013 23:00,,,,,,,,,42.2,10.5,0.1,3.3,9.4,278.9,2184,155.9,6.1,,,,,,,,,
30/01/2013 21:00,51.7,10.5,0.2,3.5,7.3,270.4,2271,6.5,,,,,,,,,,,,,,,,,,
30/01/2013 20:00,,,,,,,,,,,,,,,,,,13.5,4.2,0.3,1.2,4.7,167.6,753,156.2,3.0
30/01/2013 19:00,,,,,,,,,41.7,9.8,0.1,3.5,9.1,277.2,2181,143.3,6.2,,,,,,,,,
30/01/2013 17:00,51.7,9.1,0.1,3.9,11.0,270.4,2274,6.5,,,,,,,,,,,,,,,,,,
30/01/2013 16:00,,,,,,,,,,,,,,,,,,13.9,4.4,0.3,1.7,3.6,169.2,751,151.1,3.0
30/01/2013 15:00,,,,,,,,,41.7,10.3,0.0,3.5,9.8,277.2,2167,149.1,6.2,,,,,,,,,
30/01/2013 13:00,51.4,10.0,0.0,3.6,8.7,270.0,2268,6.5,,,,,,,,,,,,,,,,,,
30/01/2013 12:00,,,,,,,,,,,,,,,,,,13.8,4.7,0.3,1.7,3.3,168.4,749,155.1,3.1
30/01/2013 11:00,,,,,,,,,41.4,9.9,0.0,3.8,7.4,276.9,2174,152.1,6.5,,,,,,,,,
30/01/2013 09:00,51.3,9.2,0.0,4.0,10.4,270.4,2280,6.4,,,,,,,,,,,,,,,,,,
30/01/2013 08:00,,,,,,,,,,,,,,,,,,13.3,4.6,0.3,1.0,4.7,167.2,745,154.8,3.0
30/01/2013 07:00,,,,,,,,,41.3,9.5,0.1,3.0,11.5,277.4,2170,149.5,6.3,,,,,,,,,
30/01/2013 05:00,51.0,9.2,0.1,4.1,10.3,271.0,2281,6.3,,,,,,,,,,,,,,,,,,
30/01/2013 04:00,,,,,,,,,,,,,,,,,,13.2,4.5,0.0,1.2,4.0,167.0,737,156.0,3.0
30/01/2013 03:00,,,,,,,,,41.3,10.3,0.2,3.9,9.7,278.1,2181,150.3,6.3,,,,,,,,,
30/01/2013 01:00,51.0,9.1,0.1,3.7,9.9,270.2,2277,6.4,,,,,,,,,,,,,,,,,,
30/01/2013 00:00,,,,,,,,,,,,,,,,,,13.2,4.1,0.1,1.2,3.5,166.9,745,152.9,3.0
29/01/2013 23:00,,,,,,,,,41.1,10.6,0.1,3.6,9.3,277.0,2176,150.7,6.3,,,,,,,,,
29/01/2013 21:00,51.5,9.7,0.0,3.9,8.9,273.2,2294,6.3,,,,,,,,,,,,,,,,,,
29/01/2013 20:00,,,,,,,,,,,,,,,,,,12.9,4.8,0.0,1.4,2.5,165.7,724,157.7,3.0
29/01/2013 19:00,,,,,,,,,40.7,8.9,0.1,3.6,12.7,275.7,2162,155.5,6.2,,,,,,,,,
29/01/2013 17:00,51.0,10.3,0.1,4.1,8.7,271.3,2286,6.1,,,,,,,,,,,,,,,,,,
29/01/2013 16:00,,,,,,,,,,,,,,,,,,13.0,5.2,0.3,1.9,2.5,165.5,721,159.9,3.0
29/01/2013 15:00,,,,,,,,,41.3,10.4,0.0,4.0,9.7,277.2,2162,151.5,6.2,,,,,,,,,
29/01/2013 13:00,52.6,8.3,0.1,3.9,12.5,275.2,2317,6.2,,,,,,,,,,,,,,,,,,
29/01/2013 12:00,,,,,,,,,,,,,,,,,,13.6,5.1,0.2,1.1,3.5,167.2,746,146.4,3.0
29/01/2013 11:00,,,,,,,,,41.7,9.8,0.4,3.4,11.2,276.7,2163,157.7,6.1,,,,,,,,,
29/01/2013 09:00,51.5,9.8,0.0,4.4,9.2,269.8,2274,6.1,,,,,,,,,,,,,,,,,,
29/01/2013 08:00,,,,,,,,,,,,,,,,,,13.8,3.5,0.1,1.7,5.7,167.7,756,148.1,3.0
29/01/2013 07:00,,,,,,,,,41.3,9.9,0.1,3.4,11.0,275.3,2160,149.7,6.3,,,,,,,,,
29/01/2013 05:00,52.1,9.6,0.2,4.1,9.2,270.9,2288,6.1,,,,,,,,,,,,,,,,,,
29/01/2013 04:00,,,,,,,,,,,,,,,,,,13.3,5.1,0.3,1.3,2.5,166.1,739,154.3,3.0
29/01/2013 03:00,,,,,,,,,41.4,10.4,0.1,3.0,10.0,275.3,2163,151.4,6.2,,,,,,,,,
29/01/2013 01:00,51.4,8.5,0.0,4.0,11.9,269.2,2278,6.0,,,,,,,,,,,,,,,,,,
29/01/2013 00:00,,,,,,,,,,,,,,,,,,13.2,4.1,0.3,1.9,4.4,166.3,731,152.7,3.0
28/01/2013 23:00,,,,,,,,,41.6,10.2,0.1,3.2,10.0,276.1,2151,151.5,6.1,,,,,,,,,
28/01/2013 21:00,51.8,9.4,0.0,3.9,10.0,270.4,2280,6.0,,,,,,,,,,,,,,,,,,
28/01/2013 20:00,,,,,,,,,,,,,,,,,,13.3,5.1,0.1,1.1,2.5,166.5,739,152.0,3.0
28/01/2013 19:00,,,,,,,,,41.3,9.7,0.0,3.6,11.6,275.7,2150,158.0,6.0,,,,,,,,,
28/01/2013 17:00,51.6,9.8,0.0,3.6,9.6,269.1,2277,5.9,,,,,,,,,,,,,,,,,,
28/01/2013 16:00,,,,,,,,,,,,,,,,,,13.8,4.0,0.1,1.0,4.7,167.8,750,156.3,3.0
28/01/2013 15:00,,,,,,,,,41.4,8.9,0.1,3.6,11.8,273.5,2138,159.8,6.5,,,,,,,,,
28/01/2013 13:00,52.8,9.7,0.0,3.5,8.7,269.8,2279,6.1,,,,,,,,,,,,,,,,,,
28/01/2013 12:00,,,,,,,,,,,,,,,,,,14.1,4.5,0.1,1.4,4.5,168.7,767,152.8,3.0
28/01/2013 11:00,,,,,,,,,41.5,9.1,0.0,3.3,10.0,273.9,2140,149.7,6.2,,,,,,,,,
28/01/2013 09:00,52.2,10.1,0.1,3.6,8.4,268.5,2280,6.0,,,,,,,,,,,,,,,,,,
28/01/2013 08:00,,,,,,,,,,,,,,,,,,13.9,5.4,0.0,1.8,2.2,167.3,758,148.1,3.1
28/01/2013 07:00,,,,,,,,,41.4,9.5,0.1,3.6,10.7,272.9,2138,147.1,6.1,,,,,,,,,
28/01/2013 05:00,52.5,9.4,0.1,4.2,9.3,269.4,2286,6.1,,,,,,,,,,,,,,,,,,
28/01/2013 04:00,,,,,,,,,,,,,,,,,,13.6,4.6,0.1,1.0,3.6,166.3,752,157.0,3.0
28/01/2013 03:00,,,,,,,,,41.6,10.4,0.0,3.3,9.0,273.5,2132,154.5,6.3,,,,,,,,,
28/01/2013 01:00,52.5,9.0,0.0,3.5,10.5,268.8,2287,6.2,,,,,,,,,,,,,,,,,,
28/01/2013 00:00,,,,,,,,,,,,,,,,,,13.7,5.3,0.4,1.3,2.5,166.8,756,158.3,3.1
27/01/2013 23:00,,,,,,,,,41.2,9.4,0.0,3.4,10.8,272.0,2124,155.9,6.4,,,,,,,,,
27/01/2013 21:00,52.3,9.2,0.0,3.2,9.2,268.8,2278,6.2,,,,,,,,,,,,,,,,,,
27/01/2013 20:00,,,,,,,,,,,,,,,,,,14.1,4.3,0.0,1.1,2.9,168.5,780,155.3,3.1
27/01/2013 19:00,,,,,,,,,41.3,9.9,0.0,3.0,9.9,272.3,2129,153.6,6.3,,,,,,,,,
27/01/2013 17:00,52.1,8.4,0.2,3.9,12.1,268.6,2281,6.0,,,,,,,,,,,,,,,,,,
27/01/2013 16:00,,,,,,,,,,,,,,,,,,13.8,4.1,0.1,1.1,4.1,167.3,745,149.3,3.0
27/01/2013 15:00,,,,,,,,,41.4,8.7,0.4,3.3,12.9,273.0,2118,153.6,6.1,,,,,,,,,
27/01/2013 13:00,52.1,9.7,0.0,3.4,7.6,268.7,2292,5.9,,,,,,,,,,,,,,,,,,
27/01/2013 12:00,,,,,,,,,,,,,,,,,,13.5,4.4,0.0,1.4,3.1,166.6,749,149.1,3.0
27/01/2013 11:00,,,,,,,,,41.1,9.8,0.0,3.5,8.5,272.6,2127,152.4,6.1,,,,,,,,,
27/01/2013 09:00,51.2,10.5,0.0,3.3,8.0,267.8,2293,5.9,,,,,,,,,,,,,,,,,,
27/01/2013 08:00,,,,,,,,,,,,,,,,,,13.7,4.0,0.1,1.1,4.1,167.6,765,158.4,3.0
27/01/2013 07:00,,,,,,,,,40.9,9.7,0.0,3.4,11.0,273.7,2125,146.0,6.0,,,,,,,,,
27/01/2013 05:00,51.5,9.9,0.0,3.9,9.1,269.6,2304,5.7,,,,,,,,,,,,,,,,,,
27/01/2013 04:00,,,,,,,,,,,,,,,,,,13.6,5.4,0.3,1.4,2.5,166.9,748,151.2,3.0
27/01/2013 03:00,,,,,,,,,40.8,10.2,0.1,3.3,10.3,272.5,2135,153.7,6.2,,,,,,,,,
27/01/2013 01:00,52.0,8.3,0.1,3.8,11.9,269.2,2311,5.8,,,,,,,,,,,,,,,,,,
27/01/2013 00:00,,,,,,,,,,,,,,,,,,14.2,4.8,0.1,1.5,2.9,168.2,777,155.4,3.0
26/01/2013 23:00,,,,,,,,,41.0,9.8,0.0,3.2,10.3,271.5,2123,148.5,6.2,,,,,,,,,
26/01/2013 21:00,52.0,8.8,0.0,4.0,9.9,267.5,2295,5.9,,,,,,,,,,,,,,,,,,
26/01/2013 20:00,,,,,,,,,,,,,,,,,,14.4,4.6,0.2,0.9,3.3,168.5,789,150.7,3.0
26/01/2013 19:00,,,,,,,,,41.4,9.0,0.0,3.8,10.5,271.4,2115,155.7,6.2,,,,,,,,,
26/01/2013 17:00,53.6,9.2,0.0,3.9,9.9,272.8,2340,5.8,,,,,,,,,,,,,,,,,,
26/01/2013 16:00,,,,,,,,,,,,,,,,,,14.2,4.5,0.1,1.2,3.9,167.8,772,148.5,3.0
26/01/2013 15:00,,,,,,,,,41.2,10.1,0.1,3.2,8.9,270.1,2111,152.7,6.0,,,,,,,,,
26/01/2013 13:00,52.7,9.8,0.1,3.5,8.8,268.4,2316,5.8,,,,,,,,,,,,,,,,,,
26/01/2013 12:00,,,,,,,,,,,,,,,,,,14.1,4.5,0.0,1.3,3.8,166.8,763,152.9,3.0
26/01/2013 11:00,,,,,,,,,41.3,9.4,0.0,3.9,11.8,269.9,2117,146.9,6.1,,,,,,,,,
26/01/2013 09:00,52.5,9.4,0.1,3.9,10.4,267.1,2317,5.8,,,,,,,,,,,,,,,,,,
26/01/2013 08:00,,,,,,,,,,,,,,,,,,14.1,3.3,0.1,1.5,4.8,166.8,778,157.3,3.0
26/01/2013 07:00,,,,,,,,,41.4,10.2,0.1,3.1,9.3,270.0,2118,154.6,6.0,,,,,,,,,
26/01/2013 05:00,52.9,9.2,0.0,3.6,8.6,266.8,2331,6.0,,,,,,,,,,,,,,,,,,
26/01/2013 04:00,,,,,,,,,,,,,,,,,,14.9,4.2,0.1,1.5,4.7,169.8,811,154.9,3.0
26/01/2013 03:00,,,,,,,,,42.0,9.5,0.0,3.2,10.6,269.8,2115,157.8,6.1,,,,,,,,,
26/01/2013 01:00,53.1,9.0,0.0,4.0,11.0,265.7,2323,6.3,,,,,,,,,,,,,,,,,,
26/01/2013 00:00,,,,,,,,,,,,,,,,,,15.2,4.5,0.0,1.3,4.4,169.8,837,154.4,3.1
25/01/2013 23:00,,,,,,,,,42.0,10.4,0.0,3.1,7.9,269.0,2114,155.5,6.5,,,,,,,,,
25/01/2013 21:00,54.1,9.6,0.0,3.8,9.4,266.9,2320,6.7,,,,,,,,,,,,,,,,,,
25/01/2013 20:00,,,,,,,,,,,,,,,,,,15.0,3.8,0.1,1.5,5.2,168.9,826,153.4,3.1
25/01/2013 19:00,,,,,,,,,42.5,8.8,0.0,3.2,11.7,269.2,2106,158.1,6.6,,,,,,,,,
25/01/2013 17:00,53.8,8.3,0.0,4.2,10.4,264.8,2318,7.8,,,,,,,,,,,,,,,,,,
25/01/2013 16:00,,,,,,,,,,,,,,,,,,15.7,4.9,0.1,1.6,5.1,171.1,846,158.3,3.1
25/01/2013 15:00,,,,,,,,,42.5,9.1,0.0,3.1,11.1,268.8,2112,160.3,6.8,,,,,,,,,
25/01/2013 13:00,54.8,8.6,0.0,3.9,11.5,267.2,2363,9.3,,,,,,,,,,,,,,,,,,
25/01/2013 12:00,,,,,,,,,,,,,,,,,,15.3,4.2,0.1,1.6,4.4,168.8,816,153.6,3.2
25/01/2013 11:00,,,,,,,,,42.5,9.1,0.1,3.3,11.8,266.6,2106,154.7,7.2,,,,,,,,,
25/01/2013 09:00,56.0,8.5,0.1,4.1,11.0,268.2,2366,10.5,,,,,,,,,,,,,,,,,,
25/01/2013 08:00,,,,,,,,,,,,,,,,,,15.5,4.0,0.0,1.2,4.5,169.0,835,152.6,3.1
25/01/2013 07:00,,,,,,,,,42.5,9.5,0.0,3.2,9.5,265.3,2094,151.6,7.2,,,,,,,,,
25/01/2013 05:00,55.9,8.5,0.0,4.5,10.2,266.6,2346,10.7,,,,,,,,,,,,,,,,,,
25/01/2013 04:00,,,,,,,,,,,,,,,,,,15.6,4.6,0.2,1.3,4.6,169.0,834,160.5,3.2
25/01/2013 03:00,,,,,,,,,43.0,8.7,0.0,3.3,11.0,265.4,2088,153.0,7.2,,,,,,,,,
25/01/2013 01:00,55.4,8.9,0.0,4.0,8.9,265.2,2329,10.7,,,,,,,,,,,,,,,,,,
25/01/2013 00:00,,,,,,,,,,,,,,,,,,15.5,4.4,0.0,1.1,4.9,169.1,835,154.9,3.2
24/01/2013 23:00,,,,,,,,,42.3,9.2,0.1,3.1,9.3,265.7,2078,148.6,7.2,,,,,,,,,
24/01/2013 21:00,54.8,9.4,0.0,3.5,9.3,266.0,2341,10.6,,,,,,,,,,,,,,,,,,
24/01/2013 20:00,,,,,,,,,,,,,,,,,,14.7,4.4,0.1,1.3,3.7,166.9,814,153.7,3.1
24/01/2013 19:00,,,,,,,,,41.8,10.0,0.1,3.2,8.5,265.4,2088,158.5,6.9,,,,,,,,,
24/01/2013 17:00,54.6,9.0,0.0,3.5,10.1,267.2,2348,10.2,,,,,,,,,,,,,,,,,,
24/01/2013 16:00,,,,,,,,,,,,,,,,,,14.2,4.6,0.0,0.9,3.9,165.3,782,156.9,3.1
24/01/2013 15:00,,,,,,,,,42.1,8.6,0.0,3.1,12.7,266.4,2090,152.3,6.7,,,,,,,,,
24/01/2013 13:00,54.4,8.6,0.0,3.9,11.9,266.4,2327,10.1,,,,,,,,,,,,,,,,,,
24/01/2013 12:00,,,,,,,,,,,,,,,,,,14.6,4.6,0.0,1.4,3.2,166.9,777,153.6,3.1
24/01/2013 11:00,,,,,,,,,41.9,9.7,0.0,3.1,8.6,265.9,2077,157.6,6.8,,,,,,,,,
24/01/2013 09:00,53.9,8.8,0.0,3.6,9.6,265.4,2318,9.8,,,,,,,,,,,,,,,,,,
24/01/2013 08:00,,,,,,,,,,,,,,,,,,14.8,4.2,0.0,1.1,3.8,167.4,811,149.4,3.1
24/01/2013 07:00,,,,,,,,,41.4,9.3,0.0,3.5,10.2,264.3,2061,153.4,6.8,,,,,,,,,
24/01/2013 05:00,53.9,8.0,0.0,3.9,11.6,265.4,2303,9.5,,,,,,,,,,,,,,,,,,
24/01/2013 04:00,,,,,,,,,,,,,,,,,,14.9,4.3,0.3,1.2,3.4,168.0,813,157.4,3.1
24/01/2013 03:00,,,,,,,,,41.1,9.3,0.0,3.1,9.4,263.8,2064,148.1,6.6,,,,,,,,,
24/01/2013 01:00,53.9,9.5,0.0,3.6,9.7,264.2,2297,9.6,,,,,,,,,,,,,,,,,,
24/01/2013 00:00,,,,,,,,,,,,,,,,,,14.9,4.1,0.1,1.5,4.3,168.1,827,160.0,3.1
23/01/2013 23:00,,,,,,,,,41.5,9.2,0.0,3.4,8.7,264.1,2051,154.7,6.7,,,,,,,,,
23/01/2013 21:00,54.2,8.6,0.0,3.8,9.7,265.4,2294,9.5,,,,,,,,,,,,,,,,,,
23/01/2013 20:00,,,,,,,,,,,,,,,,,,14.9,4.2,0.1,1.1,3.9,167.7,820,153.9,3.1
23/01/2013 19:00,,,,,,,,,41.1,9.8,0.1,3.1,9.1,264.1,2051,149.1,6.8,,,,,,,,,
23/01/2013 17:00,53.7,10.0,0.1,3.6,9.1,264.8,2289,9.4,,,,,,,,,,,,,,,,,,
23/01/2013 16:00,,,,,,,,,,,,,,,,,,14.8,4.9,0.0,1.2,4.0,168.0,819,148.3,3.1
23/01/2013 15:00,,,,,,,,,41.0,9.4,0.0,2.9,9.0,264.2,2048,149.9,6.7,,,,,,,,,
23/01/2013 13:00,53.7,8.7,0.0,4.1,9.9,264.4,2285,9.3,,,,,,,,,,,,,,,,,,
23/01/2013 12:00,,,,,,,,,,,,,,,,,,14.6,4.3,0.0,1.2,4.7,167.2,811,155.2,3.1
23/01/2013 11:00,,,,,,,,,41.1,8.4,0.0,3.2,10.9,264.2,2043,149.5,6.6,,,,,,,,,
23/01/2013 09:00,53.5,9.9,0.0,3.6,8.3,263.8,2278,9.3,,,,,,,,,,,,,,,,,,
23/01/2013 08:00,,,,,,,,,,,,,,,,,,15.0,4.8,0.1,1.3,4.3,168.3,814,156.7,3.1
23/01/2013 07:00,,,,,,,,,40.7,9.1,0.1,3.2,10.8,262.7,2035,148.9,6.6,,,,,,,,,
23/01/2013 05:00,53.9,8.9,0.0,3.6,9.3,265.5,2268,9.2,,,,,,,,,,,,,,,,,,
23/01/2013 04:00,,,,,,,,,,,,,,,,,,14.9,4.4,0.0,1.0,3.6,168.1,819,154.7,3.1
23/01/2013 03:00,,,,,,,,,40.6,9.6,0.0,2.8,10.1,262.9,2032,152.1,6.6,,,,,,,,,
23/01/2013 01:00,54.0,8.9,0.0,3.7,9.8,265.8,2272,9.1,,,,,,,,,,,,,,,,,,
23/01/2013 00:00,,,,,,,,,,,,,,,,,,14.6,4.5,0.2,1.0,4.1,167.2,799,156.1,3.1
22/01/2013 23:00,,,,,,,,,40.9,9.5,0.0,3.3,9.6,263.5,2029,146.8,6.5,,,,,,,,,
22/01/2013 21:00,53.1,9.6,0.0,3.7,8.6,263.5,2254,9.1,,,,,,,,,,,,,,,,,,
22/01/2013 20:00,,,,,,,,,,,,,,,,,,15.1,4.8,0.2,1.3,3.0,168.6,822,157.1,3.2
22/01/2013 19:00,,,,,,,,,40.8,10.4,0.0,3.0,8.0,262.3,2013,146.8,6.4,,,,,,,,,
22/01/2013 17:00,53.4,8.9,0.0,3.8,9.2,262.6,2245,9.1,,,,,,,,,,,,,,,,,,
22/01/2013 16:00,,,,,,,,,,,,,,,,,,14.9,5.3,0.0,0.5,2.9,168.3,820,153.5,3.4
22/01/2013 15:00,,,,,,,,,40.5,9.3,0.0,3.2,10.0,262.5,2008,158.2,6.0,,,,,,,,,
22/01/2013 13:00,52.6,9.1,0.1,4.1,9.8,262.5,2244,8.8,,,,,,,,,,,,,,,,,,
22/01/2013 12:00,,,,,,,,,,,,,,,,,,14.5,4.2,0.1,0.8,4.6,166.8,798,155.7,3.6
22/01/2013 11:00,,,,,,,,,40.6,9.1,0.0,3.1,10.0,262.9,2013,158.0,5.7,,,,,,,,,
22/01/2013 09:00,52.8,8.3,0.0,3.8,9.9,262.3,2237,8.8,,,,,,,,,,,,,,,,,,
22/01/2013 08:00,,,,,,,,,,,,,,,,,,14.7,5.7,0.2,1.1,2.7,168.0,821,158.2,3.6
22/01/2013 07:00,,,,,,,,,40.3,9.2,0.0,3.2,9.5,262.2,2006,146.4,5.9,,,,,,,,,
22/01/2013 05:00,52.7,9.4,0.0,3.2,8.2,261.9,2239,8.7,,,,,,,,,,,,,,,,,,
22/01/2013 04:00,,,,,,,,,,,,,,,,,,15.2,4.4,0.0,1.7,4.3,169.0,831,151.8,3.6
22/01/2013 03:00,,,,,,,,,40.2,9.2,0.0,3.4,8.6,261.0,2003,154.0,5.9,,,,,,,,,
22/01/2013 01:00,52.4,9.4,0.0,3.5,8.3,260.2,2208,8.6,,,,,,,,,,,,,,,,,,
22/01/2013 00:00,,,,,,,,,,,,,,,,,,15.1,4.6,0.1,1.0,3.4,168.8,841,152.1,3.6
21/01/2013 23:00,,,,,,,,,40.2,9.1,0.0,2.8,9.5,261.0,1998,155.6,5.9,,,,,,,,,
21/01/2013 21:00,52.4,9.2,0.0,3.8,8.6,260.5,2218,8.6,,,,,,,,,,,,,,,,,,
21/01/2013 20:00,,,,,,,,,,,,,,,,,,15.1,4.0,0.2,1.8,4.5,168.8,835,153.6,3.6
21/01/2013 19:00,,,,,,,,,40.1,10.0,0.0,3.0,7.4,261.8,2010,155.3,5.9,,,,,,,,,
21/01/2013 17:00,52.2,9.4,0.1,3.6,8.4,261.1,2206,8.5,,,,,,,,,,,,,,,,,,
21/01/2013 16:00,,,,,,,,,,,,,,,,,,15.0,4.2,0.2,1.2,4.8,169.0,835,148.6,3.6
21/01/2013 15:00,,,,,,,,,39.7,8.6,0.1,3.2,11.3,261.0,1996,154.0,5.8,,,,,,,,,
21/01/2013 13:00,51.8,9.2,0.0,3.8,7.7,260.6,2211,8.2,,,,,,,,,,,,,,,,,,
21/01/2013 12:00,,,,,,,,,,,,,,,,,,14.8,4.3,0.2,0.9,4.0,167.7,828,144.3,3.6
21/01/2013 11:00,,,,,,,,,40.0,8.7,0.0,2.9,9.3,261.3,1999,148.0,5.8,,,,,,,,,
21/01/2013 09:00,52.2,8.0,0.0,3.4,9.6,261.1,2208,8.1,,,,,,,,,,,,,,,,,,
21/01/2013 08:00,,,,,,,,,,,,,,,,,,14.8,5.1,0.0,1.1,2.8,168.1,822,154.0,3.6
21/01/2013 07:00,,,,,,,,,40.1,9.9,0.0,2.8,7.8,261.7,2005,153.5,5.7,,,,,,,,,
21/01/2013 05:00,51.6,8.2,0.0,3.3,9.4,259.8,2194,8.0,,,,,,,,,,,,,,,,,,
21/01/2013 04:00,,,,,,,,,,,,,,,,,,15.0,5.6,0.0,1.7,1.9,168.4,830,146.5,3.6
21/01/2013 03:00,,,,,,,,,39.6,8.8,0.1,2.8,10.1,259.9,1990,152.6,5.8,,,,,,,,,
21/01/2013 01:00,52.5,8.6,0.0,3.7,9.6,260.7,2195,7.9,,,,,,,,,,,,,,,,,,
21/01/2013 00:00,,,,,,,,,,,,,,,,,,14.9,5.0,0.0,1.3,3.4,167.8,817,153.8,3.5
20/01/2013 23:00,,,,,,,,,40.2,10.2,0.0,2.8,7.6,260.3,1989,155.4,5.7,,,,,,,,,
20/01/2013 21:00,52.7,9.6,0.0,3.7,8.0,260.3,2191,7.9,,,,,,,,,,,,,,,,,,
20/01/2013 20:00,,,,,,,,,,,,,,,,,,14.7,3.9,0.1,1.5,4.4,166.6,811,158.2,3.5
20/01/2013 19:00,,,,,,,,,40.0,9.6,0.0,3.1,8.4,259.7,1988,149.4,5.6,,,,,,,,,
20/01/2013 17:00,52.8,9.1,0.0,3.5,8.4,260.5,2189,7.9,,,,,,,,,,,,,,,,,,
20/01/2013 16:00,,,,,,,,,,,,,,,,,,14.5,4.5,0.1,1.2,3.5,166.8,801,155.7,3.5
20/01/2013 15:00,,,,,,,,,40.1,9.5,0.0,2.8,8.6,260.2,1991,157.7,5.7,,,,,,,,,
20/01/2013 13:00,52.1,9.1,0.0,3.3,8.5,258.9,2178,7.9,,,,,,,,,,,,,,,,,,
20/01/2013 12:00,,,,,,,,,,,,,,,,,,14.9,5.6,0.0,1.1,3.1,167.5,805,154.8,3.5
20/01/2013 11:00,,,,,,,,,39.9,8.8,0.0,3.1,10.4,259.4,1996,153.8,5.7,,,,,,,,,
20/01/2013 09:00,51.9,9.6,0.0,3.1,8.2,259.2,2189,7.9,,,,,,,,,,,,,,,,,,
20/01/2013 08:00,,,,,,,,,,,,,,,,,,14.9,4.6,0.1,1.0,4.3,167.4,820,153.2,3.6
20/01/2013 07:00,,,,,,,,,40.1,9.2,0.0,3.2,9.0,259.5,1983,154.1,5.7,,,,,,,,,
20/01/2013 05:00,52.2,8.9,0.2,3.4,8.3,258.8,2182,7.9,,,,,,,,,,,,,,,,,,
20/01/2013 04:00,,,,,,,,,,,,,,,,,,14.6,4.6,0.0,1.5,3.4,166.3,806,157.0,3.5
20/01/2013 03:00,,,,,,,,,40.1,9.7,0.0,2.9,8.2,259.2,1987,153.2,5.7,,,,,,,,,
20/01/2013 01:00,52.0,8.7,0.0,3.4,8.7,257.8,2174,7.8,,,,,,,,,,,,,,,,,,
20/01/2013 00:00,,,,,,,,,,,,,,,,,,14.8,4.7,0.0,1.0,2.8,166.8,816,153.2,3.5
19/01/2013 23:00,,,,,,,,,39.9,8.9,0.0,3.0,9.7,258.7,1984,151.9,5.7,,,,,,,,,
19/01/2013 21:00,52.3,8.9,0.0,3.1,8.9,258.5,2175,7.7,,,,,,,,,,,,,,,,,,
19/01/2013 20:00,,,,,,,,,,,,,,,,,,14.6,4.5,0.0,1.3,3.3,166.1,805,162.3,3.5
19/01/2013 19:00,,,,,,,,,40.0,8.7,0.0,2.9,9.8,259.0,1988,155.0,5.7,,,,,,,,,
19/01/2013 17:00,52.0,8.8,0.0,3.7,8.5,258.8,2188,7.6,,,,,,,,,,,,,,,,,,
19/01/2013 16:00,,,,,,,,,,,,,,,,,,14.7,3.9,0.0,1.1,4.6,166.3,815,156.9,3.5
19/01/2013 15:00,,,,,,,,,39.5,9.3,0.0,3.2,8.4,257.8,1990,156.8,5.6,,,,,,,,,
19/01/2013 13:00,51.7,9.7,0.0,3.3,7.6,257.1,2174,7.5,,,,,,,,,,,,,,,,,,
19/01/2013 12:00,,,,,,,,,,,,,,,,,,14.7,5.1,0.2,1.3,2.3,166.5,812,154.1,3.5
19/01/2013 11:00,,,,,,,,,39.7,10.0,0.0,2.7,8.0,258.5,1987,153.7,5.7,,,,,,,,,
19/01/2013 09:00,51.3,8.5,0.0,2.9,9.9,256.4,2174,7.4,,,,,,,,,,,,,,,,,,
19/01/2013 08:00,,,,,,,,,,,,,,,,,,14.8,4.1,0.1,1.4,4.9,166.8,818,159.8,3.5
19/01/2013 07:00,,,,,,,,,39.4,8.9,0.0,3.3,9.6,257.3,1997,152.4,5.6,,,,,,,,,
19/01/2013 05:00,52.2,8.2,0.0,3.5,10.1,257.7,2176,7.4,,,,,,,,,,,,,,,,,,
19/01/2013 04:00,,,,,,,,,,,,,,,,,,14.8,4.8,0.1,1.5,3.5,166.4,831,156.8,3.5
19/01/2013 03:00,,,,,,,,,39.9,8.8,0.0,3.0,8.6,257.5,1989,148.6,5.8,,,,,,,,,
19/01/2013 01:00,52.2,8.7,0.0,3.0,9.6,257.0,2169,7.4,,,,,,,,,,,,,,,,,,
19/01/2013 00:00,,,,,,,,,,,,,,,,,,14.8,3.9,0.0,1.5,5.2,166.5,826,152.9,3.5
18/01/2013 23:00,,,,,,,,,39.6,7.9,0.0,3.0,10.7,256.4,1985,152.0,5.8,,,,,,,,,
18/01/2013 21:00,52.3,9.7,0.0,3.4,7.2,256.6,2169,7.5,,,,,,,,,,,,,,,,,,
18/01/2013 20:00,,,,,,,,,,,,,,,,,,15.1,4.7,0.1,1.2,4.1,167.2,838,151.1,3.5
18/01/2013 19:00,,,,,,,,,39.4,9.3,0.1,3.4,8.9,256.0,1988,157.7,5.9,,,,,,,,,
18/01/2013 17:00,51.6,8.6,0.0,3.4,9.8,255.5,2164,7.7,,,,,,,,,,,,,,,,,,
18/01/2013 16:00,,,,,,,,,,,,,,,,,,14.8,4.6,0.1,1.3,3.7,166.6,834,147.1,3.5
18/01/2013 15:00,,,,,,,,,40.0,9.1,0.0,3.1,9.5,257.6,1990,158.0,5.9,,,,,,,,,
18/01/2013 13:00,51.9,8.2,0.0,3.0,10.3,256.7,2177,7.6,,,,,,,,,,,,,,,,,,
18/01/2013 12:00,,,,,,,,,,,,,,,,,,14.6,5.0,0.2,1.0,3.5,166.1,823,151.6,3.6
18/01/2013 11:00,,,,,,,,,39.2,8.9,0.0,2.9,8.6,256.2,1989,153.0,5.8,,,,,,,,,
18/01/2013 09:00,52.7,9.6,0.0,3.5,6.8,260.9,2200,7.5,,,,,,,,,,,,,,,,,,
18/01/2013 08:00,,,,,,,,,,,,,,,,,,14.6,4.1,0.1,1.2,4.3,166.1,823,148.3,3.6
18/01/2013 07:00,,,,,,,,,39.4,9.0,0.0,3.1,8.8,256.8,1990,154.1,5.8,,,,,,,,,
18/01/2013 05:00,51.7,8.4,0.0,3.5,9.1,256.9,2174,7.5,,,,,,,,,,,,,,,,,,
18/01/2013 04:00,,,,,,,,,,,,,,,,,,14.6,3.9,0.0,1.5,4.4,165.7,824,149.2,3.6
18/01/2013 03:00,,,,,,,,,39.4,9.0,0.0,2.8,10.2,256.5,1989,152.6,5.9,,,,,,,,,
18/01/2013 01:00,51.7,9.3,0.1,3.3,7.6,256.7,2170,7.6,,,,,,,,,,,,,,,,,,
18/01/2013 00:00,,,,,,,,,,,,,,,,,,14.5,4.5,0.2,1.2,4.1,165.4,820,154.5,3.6
17/01/2013 23:00,,,,,,,,,39.2,9.8,0.0,2.8,8.3,256.8,1986,154.9,5.9,,,,,,,,,
17/01/2013 21:00,51.5,7.8,0.0,3.4,10.9,257.1,2176,7.5,,,,,,,,,,,,,,,,,,
17/01/2013 20:00,,,,,,,,,,,,,,,,,,14.8,4.0,0.0,1.2,4.2,166.0,831,159.1,3.6
17/01/2013 19:00,,,,,,,,,38.9,9.7,0.0,3.2,8.8,255.7,1999,152.1,5.9,,,,,,,,,
17/01/2013 17:00,51.5,8.0,0.0,3.6,9.8,256.5,2183,7.5,,,,,,,,,,,,,,,,,,
17/01/2013 16:00,,,,,,,,,,,,,,,,,,14.3,4.0,0.0,1.3,4.1,164.5,806,153.5,3.7
17/01/2013 15:00,,,,,,,,,39.6,9.6,0.0,3.1,8.2,257.5,1991,147.7,5.8,,,,,,,,,
17/01/2013 13:00,52.8,7.9,0.0,3.5,10.5,262.1,2210,7.5,,,,,,,,,,,,,,,,,,
17/01/2013 12:00,,,,,,,,,,,,,,,,,,14.3,4.6,0.1,1.3,3.1,164.2,802,154.7,3.6
17/01/2013 11:00,,,,,,,,,39.4,8.3,0.1,2.8,10.8,256.1,1991,155.8,5.7,,,,,,,,,
17/01/2013 09:00,52.1,9.4,0.0,3.4,7.0,256.3,2172,7.5,,,,,,,,,,,,,,,,,,
17/01/2013 08:00,,,,,,,,,,,,,,,,,,14.7,4.9,0.1,1.4,4.2,164.9,824,159.0,3.6
17/01/2013 07:00,,,,,,,,,39.4,9.6,0.1,2.6,7.8,254.9,1987,161.7,5.8,,,,,,,,,
17/01/2013 05:00,51.4,8.3,0.1,3.3,8.6,254.2,2171,7.5,,,,,,,,,,,,,,,,,,
17/01/2013 04:00,,,,,,,,,,,,,,,,,,14.6,4.6,0.2,1.1,2.6,164.9,834,155.9,3.7
17/01/2013 03:00,,,,,,,,,39.4,7.7,0.0,3.3,11.1,254.9,1992,149.4,5.8,,,,,,,,,
17/01/2013 01:00,51.3,7.6,0.0,4.0,10.4,253.2,2165,7.6,,,,,,,,,,,,,,,,,,
17/01/2013 00:00,,,,,,,,,,,,,,,,,,14.8,3.9,0.0,1.2,3.5,164.9,836,159.8,3.6
16/01/2013 23:00,,,,,,,,,39.1,8.8,0.0,3.2,9.1,254.0,1989,153.0,5.9,,,,,,,,,
16/01/2013 21:00,51.3,8.3,0.0,3.6,9.4,253.4,2164,7.7,,,,,,,,,,,,,,,,,,
16/01/2013 20:00,,,,,,,,,,,,,,,,,,15.1,4.8,0.1,0.9,2.9,166.6,837,152.7,3.7
16/01/2013 19:00,,,,,,,,,38.7,9.6,0.0,2.7,7.7,253.4,1975,157.7,5.9,,,,,,,,,
16/01/2013 17:00,51.8,8.2,0.1,3.2,9.8,255.9,2156,7.7,,,,,,,,,,,,,,,,,,
16/01/2013 16:00,,,,,,,,,,,,,,,,,,14.2,4.6,0.1,0.9,4.5,164.1,814,165.8,3.7
16/01/2013 15:00,,,,,,,,,39.1,9.8,0.0,2.7,8.0,255.1,1982,153.7,5.9,,,,,,,,,
16/01/2013 13:00,50.7,9.4,0.0,3.5,8.0,253.9,2154,7.5,,,,,,,,,,,,,,,,,,
16/01/2013 12:00,,,,,,,,,,,,,,,,,,14.2,4.4,0.0,1.3,3.6,163.9,810,152.0,3.7
16/01/2013 11:00,,,,,,,,,38.5,9.7,0.0,2.8,7.7,254.0,1964,153.0,5.8,,,,,,,,,
16/01/2013 09:00,49.9,7.9,0.1,3.5,9.8,251.8,2141,7.5,,,,,,,,,,,,,,,,,,
16/01/2013 08:00,,,,,,,,,,,,,,,,,,14.4,3.6,0.2,1.0,6.0,164.6,840,150.8,3.7
16/01/2013 07:00,,,,,,,,,38.8,8.9,0.0,2.8,9.9,254.5,1971,152.2,5.9,,,,,,,,,
16/01/2013 05:00,50.3,9.5,0.0,3.3,5.9,252.9,2143,7.5,,,,,,,,,,,,,,,,,,
16/01/2013 04:00,,,,,,,,,,,,,,,,,,14.6,4.8,0.1,0.8,3.0,165.6,835,153.0,3.7
16/01/2013 03:00,,,,,,,,,37.7,8.5,0.0,2.6,10.3,251.7,1966,157.8,5.8,,,,,,,,,
16/01/2013 01:00,49.9,8.6,0.0,3.5,8.8,251.3,2123,7.4,,,,,,,,,,,,,,,,,,
16/01/2013 00:00,,,,,,,,,,,,,,,,,,14.6,4.2,0.1,1.0,4.5,165.7,846,153.0,3.6
15/01/2013 23:00,,,,,,,,,37.8,9.3,0.1,2.4,8.6,252.5,1976,143.6,5.9,,,,,,,,,
15/01/2013 21:00,49.8,8.5,0.0,3.2,9.2,252.9,2150,7.3,,,,,,,,,,,,,,,,,,
15/01/2013 20:00,,,,,,,,,,,,,,,,,,14.3,4.3,0.0,1.1,3.5,164.9,832,156.0,3.7
15/01/2013 19:00,,,,,,,,,37.5,9.2,0.0,3.0,8.4,252.7,1969,148.0,6.0,,,,,,,,,
15/01/2013 17:00,49.5,8.1,0.0,3.1,10.3,253.6,2151,7.3,,,,,,,,,,,,,,,,,,
15/01/2013 16:00,,,,,,,,,,,,,,,,,,14.0,3.3,0.0,1.1,5.5,163.5,806,153.8,3.7
15/01/2013 15:00,,,,,,,,,37.5,8.4,0.2,3.0,9.8,253.4,1973,153.1,5.8,,,,,,,,,
15/01/2013 13:00,49.5,8.6,0.0,3.3,9.1,254.5,2155,7.2,,,,,,,,,,,,,,,,,,
15/01/2013 12:00,,,,,,,,,,,,,,,,,,13.9,4.6,0.0,0.9,3.0,163.7,801,153.4,3.7
15/01/2013 11:00,,,,,,,,,37.6,8.6,0.0,2.6,10.1,254.1,1989,157.8,5.8,,,,,,,,,
15/01/2013 09:00,49.4,9.1,0.0,3.5,7.9,254.5,2159,7.0,,,,,,,,,,,,,,,,,,
15/01/2013 08:00,,,,,,,,,,,,,,,,,,13.7,5.3,0.0,1.1,2.4,163.1,810,151.5,3.6
15/01/2013 07:00,,,,,,,,,37.2,9.0,0.0,2.7,10.3,252.8,1976,151.5,5.8,,,,,,,,,
15/01/2013 05:00,48.4,8.6,0.0,3.3,8.6,251.9,2148,7.1,,,,,,,,,,,,,,,,,,
15/01/2013 04:00,,,,,,,,,,,,,,,,,,13.7,4.4,0.2,1.2,4.2,163.2,806,147.3,3.6
15/01/2013 03:00,,,,,,,,,37.3,8.7,0.0,2.7,10.1,253.7,1972,150.7,5.8,,,,,,,,,
15/01/2013 01:00,48.9,9.5,0.0,3.3,7.8,254.4,2148,7.0,,,,,,,,,,,,,,,,,,
15/01/2013 00:00,,,,,,,,,,,,,,,,,,13.7,4.3,0.2,1.3,3.4,163.1,784,155.2,3.6
14/01/2013 23:00,,,,,,,,,36.9,9.0,0.0,3.0,8.6,253.5,1971,150.7,5.8,,,,,,,,,
14/01/2013 21:00,48.5,8.4,0.1,3.8,9.0,254.3,2151,6.9,,,,,,,,,,,,,,,,,,
14/01/2013 20:00,,,,,,,,,,,,,,,,,,13.4,3.9,0.1,1.0,4.5,162.8,788,155.4,3.6
14/01/2013 19:00,,,,,,,,,36.4,9.4,0.2,3.2,7.9,252.4,1960,149.5,5.7,,,,,,,,,
14/01/2013 17:00,48.1,9.5,0.0,3.4,8.7,254.1,2150,6.9,,,,,,,,,,,,,,,,,,
14/01/2013 16:00,,,,,,,,,,,,,,,,,,13.6,4.1,0.2,1.4,3.1,163.5,785,150.2,3.6
14/01/2013 15:00,,,,,,,,,36.4,9.2,0.1,2.5,9.1,253.2,1973,150.9,5.8,,,,,,,,,
14/01/2013 13:00,48.4,9.0,0.1,3.8,7.8,255.2,2161,6.8,,,,,,,,,,,,,,,,,,
14/01/2013 12:00,,,,,,,,,,,,,,,,,,13.4,4.5,0.1,1.5,3.5,162.4,787,153.9,3.6
14/01/2013 11:00,,,,,,,,,37.1,9.8,0.0,2.8,6.7,254.2,1977,148.4,5.7,,,,,,,,,
14/01/2013 09:00,48.2,8.4,0.0,3.1,10.0,252.9,2139,6.9,,,,,,,,,,,,,,,,,,
14/01/2013 08:00,,,,,,,,,,,,,,,,,,13.6,4.2,0.1,1.1,3.6,163.1,805,150.5,3.6
14/01/2013 07:00,,,,,,,,,36.7,8.5,0.1,2.7,11.6,253.0,1974,152.7,5.9,,,,,,,,,
14/01/2013 05:00,48.5,9.0,0.0,3.8,8.6,253.3,2147,6.8,,,,,,,,,,,,,,,,,,
14/01/2013 04:00,,,,,,,,,,,,,,,,,,13.5,4.6,0.2,1.8,4.2,162.1,807,152.7,3.6
14/01/2013 03:00,,,,,,,,,36.3,8.6,0.0,2.7,8.3,250.6,1958,152.7,5.8,,,,,,,,,
14/01/2013 01:00,48.7,8.6,0.1,3.2,9.8,253.0,2138,6.8,,,,,,,,,,,,,,,,,,
14/01/2013 00:00,,,,,,,,,,,,,,,,,,13.8,5.1,0.1,1.1,2.5,163.6,819,147.0,3.6
13/01/2013 23:00,,,,,,,,,36.4,9.8,0.1,2.7,8.2,250.9,1962,155.8,5.8,,,,,,,,,
13/01/2013 21:00,48.7,8.6,0.0,3.4,7.8,252.9,2134,6.8,,,,,,,,,,,,,,,,,,
13/01/2013 20:00,,,,,,,,,,,,,,,,,,13.8,4.0,0.1,1.4,5.2,163.2,817,148.8,3.6
13/01/2013 19:00,,,,,,,,,36.5,9.3,0.0,2.9,8.2,250.8,1961,156.7,5.9,,,,,,,,,
13/01/2013 17:00,48.7,8.9,0.0,3.3,8.6,252.7,2135,6.8,,,,,,,,,,,,,,,,,,
13/01/2013 16:00,,,,,,,,,,,,,,,,,,13.7,4.3,0.0,0.9,3.5,162.5,807,153.0,3.6
13/01/2013 15:00,,,,,,,,,36.6,8.8,0.0,3.2,9.1,250.9,1956,155.4,5.8,,,,,,,,,
13/01/2013 13:00,48.2,9.3,0.0,3.3,7.2,251.9,2143,6.6,,,,,,,,,,,,,,,,,,
13/01/2013 12:00,,,,,,,,,,,,,,,,,,13.5,4.7,0.0,1.0,4.3,164.3,770,149.6,3.6
13/01/2013 11:00,,,,,,,,,36.5,9.1,0.0,2.8,9.5,251.2,1953,154.7,5.7,,,,,,,,,
13/01/2013 09:00,48.0,8.2,0.1,3.1,8.8,250.6,2134,6.6,,,,,,,,,,,,,,,,,,
13/01/2013 08:00,,,,,,,,,,,,,,,,,,13.6,5.2,0.0,1.3,2.8,162.2,808,152.8,3.6
13/01/2013 07:00,,,,,,,,,35.9,9.3,0.0,2.9,8.0,249.0,1951,150.9,5.8,,,,,,,,,
13/01/2013 05:00,48.0,8.6,0.0,3.5,9.1,250.4,2129,6.6,,,,,,,,,,,,,,,,,,
13/01/2013 04:00,,,,,,,,,,,,,,,,,,13.4,5.1,0.0,1.3,3.0,161.7,808,159.8,3.6
13/01/2013 03:00,,,,,,,,,35.8,9.3,0.1,3.0,8.4,249.2,1944,154.6,5.9,,,,,,,,,
13/01/2013 01:00,47.8,8.9,0.1,3.6,8.1,251.1,2132,6.6,,,,,,,,,,,,,,,,,,
13/01/2013 00:00,,,,,,,,,,,,,,,,,,13.4,4.9,0.2,1.1,2.4,161.9,797,157.1,3.6
12/01/2013 23:00,,,,,,,,,35.6,9.0,0.0,3.0,10.3,249.3,1948,149.0,5.8,,,,,,,,,
12/01/2013 21:00,47.5,8.3,0.2,3.5,10.2,251.1,2131,6.6,,,,,,,,,,,,,,,,,,
12/01/2013 20:00,,,,,,,,,,,,,,,,,,13.1,4.4,0.0,1.5,4.1,161.1,798,153.5,3.6
12/01/2013 19:00,,,,,,,,,35.3,8.8,0.0,3.2,9.1,249.1,1950,152.5,5.8,,,,,,,,,
12/01/2013 17:00,47.1,8.4,0.0,3.3,9.5,251.7,2132,6.5,,,,,,,,,,,,,,,,,,
12/01/2013 16:00,,,,,,,,,,,,,,,,,,12.6,5.0,0.0,1.0,2.9,159.8,761,155.5,3.6
12/01/2013 15:00,,,,,,,,,35.1,9.0,0.1,2.7,9.2,249.9,1945,149.9,5.7,,,,,,,,,
12/01/2013 13:00,46.7,8.6,0.0,3.7,9.0,251.8,2136,6.5,,,,,,,,,,,,,,,,,,
12/01/2013 12:00,,,,,,,,,,,,,,,,,,12.7,4.8,0.0,1.2,3.4,160.8,765,150.9,3.6
12/01/2013 11:00,,,,,,,,,34.9,8.1,0.2,2.5,11.4,250.1,1947,148.0,5.9,,,,,,,,,
12/01/2013 09:00,46.3,7.6,0.0,3.7,9.7,252.0,2133,6.4,,,,,,,,,,,,,,,,,,
12/01/2013 08:00,,,,,,,,,,,,,,,,,,12.4,4.9,0.1,1.0,2.1,160.4,777,157.3,3.5
12/01/2013 07:00,,,,,,,,,34.4,9.4,0.2,2.5,8.7,249.9,1948,155.3,5.8,,,,,,,,,
12/01/2013 05:00,45.8,8.9,0.0,4.0,8.9,251.6,2152,6.4,,,,,,,,,,,,,,,,,,
12/01/2013 04:00,,,,,,,,,,,,,,,,,,12.4,5.0,0.0,1.9,2.5,161.2,786,150.6,3.6
12/01/2013 03:00,,,,,,,,,34.0,9.4,0.1,2.6,8.3,249.7,1959,150.4,5.8,,,,,,,,,
12/01/2013 01:00,45.3,9.0,0.0,3.3,8.6,252.1,2150,6.3,,,,,,,,,,,,,,,,,,
12/01/2013 00:00,,,,,,,,,,,,,,,,,,0.0,5.3,0.1,1.3,1.7,160.2,775,154.0,3.6
11/01/2013 23:00,,,,,,,,,17.1,9.7,0.0,2.6,7.7,249.2,1951,153.7,5.7,,,,,,,,,
11/01/2013 21:00,47.8,8.4,0.0,3.3,9.5,251.8,2140,6.3,,,,,,,,,,,,,,,,,,
11/01/2013 20:00,,,,,,,,,,,,,,,,,,13.2,4.5,0.2,1.1,3.7,160.5,782,154.1,3.5
11/01/2013 19:00,,,,,,,,,35.5,8.6,0.0,3.3,10.0,248.3,1944,150.5,5.7,,,,,,,,,
11/01/2013 17:00,47.3,8.3,0.1,3.5,10.2,251.0,2155,6.2,,,,,,,,,,,,,,,,,,
11/01/2013 16:00,,,,,,,,,,,,,,,,,,13.1,3.5,0.1,1.3,5.1,160.1,764,155.3,3.5
11/01/2013 15:00,,,,,,,,,35.6,9.6,0.0,2.7,7.7,248.8,1941,144.0,5.7,,,,,,,,,
11/01/2013 13:00,47.6,8.5,0.0,3.2,10.1,252.1,2151,6.1,,,,,,,,,,,,,,,,,,
11/01/2013 12:00,,,,,,,,,,,,,,,,,,13.0,5.6,0.1,1.0,2.1,159.7,775,150.2,3.6
11/01/2013 11:00,,,,,,,,,35.8,10.0,0.0,2.7,7.7,249.2,1959,151.2,5.7,,,,,,,,,
11/01/2013 09:00,47.9,8.6,0.0,3.6,8.6,251.8,2161,6.2,,,,,,,,,,,,,,,,,,
11/01/2013 08:00,,,,,,,,,,,,,,,,,,13.4,3.7,0.0,1.3,4.2,161.1,808,154.1,3.6
11/01/2013 07:00,,,,,,,,,35.6,9.5,0.0,2.5,7.4,247.9,1947,145.9,5.8,,,,,,,,,
11/01/2013 05:00,47.5,8.4,0.2,3.3,8.0,249.9,2159,6.2,,,,,,,,,,,,,,,,,,
11/01/2013 04:00,,,,,,,,,,,,,,,,,,13.6,4.1,0.2,1.2,3.6,161.8,805,152.6,3.6
11/01/2013 03:00,,,,,,,,,35.7,8.9,0.2,2.8,9.1,248.3,1936,152.0,5.9,,,,,,,,,
11/01/2013 01:00,47.0,8.4,0.0,4.0,8.9,249.4,2150,6.2,,,,,,,,,,,,,,,,,,
11/01/2013 00:00,,,,,,,,,,,,,,,,,,13.3,4.3,0.0,1.1,3.1,161.1,805,150.8,3.6
10/01/2013 23:00,,,,,,,,,35.0,9.6,0.0,2.7,7.4,247.0,1936,159.2,5.8,,,,,,,,,
10/01/2013 21:00,46.6,8.7,0.0,3.2,8.4,248.9,2149,6.2,,,,,,,,,,,,,,,,,,
10/01/2013 20:00,,,,,,,,,,,,,,,,,,13.3,5.1,0.2,1.2,2.6,161.4,795,153.3,3.5
10/01/2013 19:00,,,,,,,,,35.2,8.1,0.1,2.6,10.2,247.7,1934,154.3,5.7,,,,,,,,,
10/01/2013 17:00,47.1,8.3,0.0,3.5,8.9,250.4,2149,6.2,,,,,,,,,,,,,,,,,,
10/01/2013 16:00,,,,,,,,,,,,,,,,,,13.2,3.7,0.0,0.8,3.2,163.0,787,152.1,3.5
10/01/2013 15:00,,,,,,,,,34.7,8.3,0.0,2.8,8.9,246.5,1932,147.0,5.7,,,,,,,,,
10/01/2013 13:00,46.6,8.3,0.0,3.2,9.0,250.0,2161,6.2,,,,,,,,,,,,,,,,,,
10/01/2013 12:00,,,,,,,,,,,,,,,,,,13.0,4.8,0.2,1.1,3.2,160.2,785,159.1,3.6
10/01/2013 11:00,,,,,,,,,34.5,8.8,0.0,3.2,8.4,246.5,1933,153.5,5.8,,,,,,,,,
10/01/2013 09:00,46.2,7.6,0.1,3.6,11.4,249.6,2158,6.2,,,,,,,,,,,,,,,,,,
10/01/2013 08:00,,,,,,,,,,,,,,,,,,12.6,5.4,0.1,1.1,2.0,159.5,765,155.6,3.6
10/01/2013 07:00,,,,,,,,,34.4,9.4,0.1,2.8,7.4,246.5,1943,148.3,5.7,,,,,,,,,
10/01/2013 05:00,46.0,8.0,0.0,3.3,10.2,250.3,2170,6.2,,,,,,,,,,,,,,,,,,
10/01/2013 04:00,,,,,,,,,,,,,,,,,,12.7,5.3,0.0,1.3,2.7,159.6,772,160.9,3.5
10/01/2013 03:00,,,,,,,,,34.6,9.4,0.1,3.4,8.2,248.1,1947,153.7,5.7,,,,,,,,,
10/01/2013 01:00,45.7,8.3,0.0,3.1,8.9,250.0,2188,6.3,,,,,,,,,,,,,,,,,,
10/01/2013 00:00,,,,,,,,,,,,,,,,,,12.4,3.9,0.1,1.3,3.1,158.8,764,150.3,3.5
09/01/2013 23:00,,,,,,,,,34.3,8.1,0.2,2.9,11.5,247.2,1937,151.7,5.6,,,,,,,,,
09/01/2013 21:00,45.9,7.8,0.1,3.7,10.7,250.5,2190,6.5,,,,,,,,,,,,,,,,,,
09/01/2013 20:00,,,,,,,,,,,,,,,,,,12.3,5.4,0.0,1.2,2.5,158.0,745,156.9,3.6
09/01/2013 19:00,,,,,,,,,34.2,8.0,0.1,3.0,11.0,246.6,1938,152.5,5.7,,,,,,,,,
09/01/2013 17:00,46.1,8.3,0.0,3.4,9.6,251.5,2206,7.0,,,,,,,,,,,,,,,,,,
09/01/2013 16:00,,,,,,,,,,,,,,,,,,12.0,4.4,0.1,1.2,2.9,157.0,751,159.3,3.6
09/01/2013 15:00,,,,,,,,,34.0,9.0,0.2,3.2,8.9,246.1,1928,158.1,5.7,,,,,,,,,
09/01/2013 13:00,45.7,8.3,0.0,3.4,11.1,251.1,2218,7.8,,,,,,,,,,,,,,,,,,
09/01/2013 12:00,,,,,,,,,,,,,,,,,,12.5,4.3,0.4,0.7,2.6,158.9,771,157.5,3.6
09/01/2013 11:00,,,,,,,,,33.5,8.5,0.1,3.0,8.3,244.9,1931,154.6,5.8,,,,,,,,,
09/01/2013 09:00,45.8,8.1,0.1,3.1,10.6,252.0,2214,9.5,,,,,,,,,,,,,,,,,,
09/01/2013 08:00,,,,,,,,,,,,,,,,,,12.6,4.5,0.1,1.1,2.9,159.7,782,152.5,3.7
09/01/2013 07:00,,,,,,,,,33.4,8.8,0.0,2.9,8.9,246.2,1938,151.1,5.8,,,,,,,,,
09/01/2013 05:00,45.1,9.0,0.0,3.6,8.5,252.3,2211,9.2,,,,,,,,,,,,,,,,,,
09/01/2013 04:00,,,,,,,,,,,,,,,,,,11.8,4.7,0.0,1.4,3.8,157.5,749,149.2,3.6
09/01/2013 03:00,,,,,,,,,32.8,9.5,0.1,2.9,7.5,245.9,1927,148.3,5.6,,,,,,,,,
09/01/2013 01:00,44.3,8.9,0.1,4.2,8.2,252.6,2209,8.7,,,,,,,,,,,,,,,,,,
09/01/2013 00:00,,,,,,,,,,,,,,,,,,11.3,4.8,0.1,1.0,2.8,157.1,729,150.6,3.5
08/01/2013 23:00,,,,,,,,,32.2,7.7,0.2,3.3,10.1,246.5,1931,153.0,5.5,,,,,,,,,
08/01/2013 21:00,40.7,8.7,0.1,3.3,8.9,252.4,2192,8.6,,,,,,,,,,,,,,,,,,
08/01/2013 20:00,,,,,,,,,,,,,,,,,,12.1,4.4,0.3,0.8,2.7,156.0,719,149.1,3.5
08/01/2013 19:00,,,,,,,,,35.0,9.0,0.0,3.1,9.3,247.1,1923,146.5,5.5,,,,,,,,,
08/01/2013 17:00,47.3,8.5,0.0,3.8,10.5,254.0,2208,8.5,,,,,,,,,,,,,,,,,,
08/01/2013 16:00,,,,,,,,,,,,,,,,,,12.1,4.1,0.1,1.3,2.5,155.6,716,152.8,3.4
08/01/2013 15:00,,,,,,,,,34.9,9.1,0.0,3.3,8.4,246.8,1926,151.5,5.5,,,,,,,,,
08/01/2013 13:00,46.8,8.6,0.2,4.1,9.1,252.0,2194,8.4,,,,,,,,,,,,,,,,,,
08/01/2013 12:00,,,,,,,,,,,,,,,,,,12.5,4.6,0.4,1.7,3.1,156.4,715,156.4,3.5
08/01/2013 11:00,,,,,,,,,35.1,7.8,0.0,3.6,10.5,247.3,1928,148.9,5.4,,,,,,,,,
08/01/2013 09:00,48.0,9.1,0.0,3.6,8.1,256.7,2220,8.4,,,,,,,,,,,,,,,,,,
08/01/2013 08:00,,,,,,,,,,,,,,,,,,12.2,5.7,0.3,1.4,0.9,156.1,711,154.9,3.5
08/01/2013 07:00,,,,,,,,,35.1,8.5,0.1,3.1,9.5,247.2,1925,149.9,5.5,,,,,,,,,
08/01/2013 05:00,47.8,9.4,0.1,3.4,9.5,255.5,2194,8.2,,,,,,,,,,,,,,,,,,
08/01/2013 04:00,,,,,,,,,,,,,,,,,,12.2,7.0,0.4,1.0,0.1,155.6,707,147.7,3.4
08/01/2013 03:00,,,,,,,,,34.9,9.9,0.0,2.9,7.2,246.3,1924,157.1,5.5,,,,,,,,,
08/01/2013 01:00,47.0,8.5,0.0,4.0,11.3,251.6,2183,8.1,,,,,,,,,,,,,,,,,,
08/01/2013 00:00,,,,,,,,,,,,,,,,,,12.6,4.1,0.2,1.3,4.2,157.0,726,148.8,3.5
07/01/2013 23:00,,,,,,,,,35.1,9.0,0.2,3.1,9.0,246.3,1927,154.8,5.5,,,,,,,,,
07/01/2013 21:00,47.2,8.3,0.1,3.7,10.2,251.5,2171,8.0,,,,,,,,,,,,,,,,,,
07/01/2013 20:00,,,,,,,,,,,,,,,,,,12.2,5.0,0.2,1.2,2.4,155.5,713,158.9,3.4
07/01/2013 19:00,,,,,,,,,34.9,8.5,0.0,3.3,9.4,245.7,1912,149.7,5.4,,,,,,,,,
07/01/2013 17:00,46.9,9.8,0.0,3.8,6.7,250.3,2163,8.0,,,,,,,,,,,,,,,,,,
07/01/2013 16:00,,,,,,,,,,,,,,,,,,12.2,4.0,0.4,1.4,3.6,155.4,714,148.5,3.5
07/01/2013 15:00,,,,,,,,,35.2,9.8,0.0,3.4,6.6,246.3,1916,153.0,5.6,,,,,,,,,
07/01/2013 13:00,47.4,8.6,0.2,4.2,9.1,251.3,2171,8.0,,,,,,,,,,,,,,,,,,
07/01/2013 12:00,,,,,,,,,,,,,,,,,,12.3,4.4,0.2,2.0,3.2,155.4,727,150.7,3.4
07/01/2013 11:00,,,,,,,,,35.0,8.7,0.3,2.8,7.5,245.3,1922,153.6,5.6,,,,,,,,,
07/01/2013 09:00,47.1,7.8,0.0,4.0,8.7,249.9,2161,8.1,,,,,,,,,,,,,,,,,,
07/01/2013 08:00,,,,,,,,,,,,,,,,,,12.3,4.9,0.1,1.4,2.6,155.5,721,148.9,3.5
07/01/2013 07:00,,,,,,,,,35.0,8.6,0.2,3.7,8.9,245.1,1904,146.6,5.6,,,,,,,,,
07/01/2013 05:00,47.1,8.8,0.1,3.5,9.2,249.7,2159,7.9,,,,,,,,,,,,,,,,,,
07/01/2013 04:00,,,,,,,,,,,,,,,,,,12.2,5.0,0.1,0.9,1.5,155.6,710,153.6,3.5
07/01/2013 03:00,,,,,,,,,35.0,8.4,0.2,3.2,8.2,245.4,1917,149.0,5.5,,,,,,,,,
07/01/2013 01:00,47.1,8.8,0.0,3.7,9.0,250.1,2153,7.8,,,,,,,,,,,,,,,,,,
07/01/2013 00:00,,,,,,,,,,,,,,,,,,12.3,4.8,0.3,1.2,2.4,155.6,706,148.1,3.4
06/01/2013 23:00,,,,,,,,,35.0,9.5,0.0,2.6,8.5,245.5,1912,149.8,5.5,,,,,,,,,
06/01/2013 21:00,47.6,8.8,0.0,3.8,9.3,253.7,2173,7.8,,,,,,,,,,,,,,,,,,
06/01/2013 20:00,,,,,,,,,,,,,,,,,,12.4,4.8,0.2,1.0,3.2,155.6,708,151.7,3.4
06/01/2013 19:00,,,,,,,,,34.7,8.6,0.2,2.9,9.6,244.5,1901,152.1,5.4,,,,,,,,,
06/01/2013 17:00,46.5,7.9,0.0,3.8,9.6,249.3,2142,7.9,,,,,,,,,,,,,,,,,,
06/01/2013 16:00,,,,,,,,,,,,,,,,,,11.9,4.4,0.2,1.1,2.5,154.4,693,145.1,3.5
06/01/2013 15:00,,,,,,,,,35.0,9.5,0.2,3.0,9.2,245.8,1903,147.2,5.6,,,,,,,,,
06/01/2013 13:00,47.5,8.2,0.4,3.3,10.3,252.9,2169,7.8,,,,,,,,,,,,,,,,,,
06/01/2013 12:00,,,,,,,,,,,,,,,,,,12.0,5.0,0.5,1.5,2.5,154.1,707,148.2,3.5
06/01/2013 11:00,,,,,,,,,34.9,9.3,0.3,3.5,7.2,244.5,1894,148.2,5.6,,,,,,,,,
06/01/2013 09:00,46.3,7.9,0.4,4.0,10.3,247.9,2134,8.1,,,,,,,,,,,,,,,,,,
06/01/2013 08:00,,,,,,,,,,,,,,,,,,12.7,5.0,0.1,0.9,2.9,156.2,706,153.9,3.6
06/01/2013 07:00,,,,,,,,,34.7,8.2,0.2,3.1,8.2,244.0,1890,150.9,5.7,,,,,,,,,
06/01/2013 05:00,46.7,8.2,0.3,3.9,10.7,248.9,2124,8.2,,,,,,,,,,,,,,,,,,
06/01/2013 04:00,,,,,,,,,,,,,,,,,,12.6,5.0,0.3,0.0,2.5,155.7,706,156.6,3.4
06/01/2013 03:00,,,,,,,,,34.7,9.2,0.4,3.3,9.4,243.8,1897,153.9,5.5,,,,,,,,,
06/01/2013 01:00,46.5,8.8,0.2,3.8,8.4,248.0,2118,7.8,,,,,,,,,,,,,,,,,,
06/01/2013 00:00,,,,,,,,,,,,,,,,,,12.4,4.5,0.2,1.2,3.8,156.6,696,150.6,3.3
05/01/2013 23:00,,,,,,,,,36.2,8.2,0.3,3.5,10.3,251.1,1912,152.8,5.5,,,,,,,,,
05/01/2013 21:00,46.7,9.7,0.2,3.9,8.2,248.1,2121,7.8,,,,,,,,,,,,,,,,,,
05/01/2013 20:00,,,,,,,,,,,,,,,,,,12.2,4.5,0.5,1.3,3.3,154.1,690,153.7,3.4
05/01/2013 19:00,,,,,,,,,34.9,8.6,0.1,3.5,8.8,244.0,1885,154.4,5.5,,,,,,,,,
05/01/2013 17:00,47.0,9.1,0.0,3.7,9.4,248.4,2119,7.7,,,,,,,,,,,,,,,,,,
05/01/2013 16:00,,,,,,,,,,,,,,,,,,12.2,4.1,0.2,0.7,4.1,154.8,693,144.9,3.4
05/01/2013 15:00,,,,,,,,,34.8,9.3,0.1,3.0,9.0,243.5,1886,148.1,5.5,,,,,,,,,
05/01/2013 13:00,47.1,7.9,0.3,3.3,12.5,249.3,2124,7.7,,,,,,,,,,,,,,,,,,
05/01/2013 12:00,,,,,,,,,,,,,,,,,,12.1,5.0,0.4,1.2,1.0,153.4,686,147.7,3.3
05/01/2013 11:00,,,,,,,,,34.6,9.1,0.4,3.2,9.5,242.8,1889,151.0,5.4,,,,,,,,,
05/01/2013 09:00,46.4,8.6,0.0,3.1,10.6,246.7,2107,7.8,,,,,,,,,,,,,,,,,,
05/01/2013 08:00,,,,,,,,,,,,,,,,,,12.1,4.8,0.4,1.1,3.0,153.9,699,152.0,3.4
05/01/2013 07:00,,,,,,,,,34.7,8.9,0.0,2.7,7.6,242.9,1888,148.4,5.4,,,,,,,,,
05/01/2013 05:00,46.5,10.1,0.1,3.5,5.7,247.0,2106,7.7,,,,,,,,,,,,,,,,,,
05/01/2013 04:00,,,,,,,,,,,,,,,,,,12.1,3.8,0.3,1.2,3.3,153.5,694,150.3,3.4
05/01/2013 03:00,,,,,,,,,34.7,8.5,0.1,2.7,10.1,242.7,1880,152.2,5.5,,,,,,,,,
05/01/2013 01:00,47.3,9.3,0.0,3.6,7.1,250.8,2113,7.5,,,,,,,,,,,,,,,,,,
05/01/2013 00:00,,,,,,,,,,,,,,,,,,12.3,4.1,0.1,1.2,2.8,154.1,698,148.8,3.3
04/01/2013 23:00,,,,,,,,,34.9,9.6,0.3,3.0,7.6,243.5,1881,146.3,5.4,,,,,,,,,
04/01/2013 21:00,46.2,9.2,0.2,4.5,6.2,246.2,2087,7.3,,,,,,,,,,,,,,,,,,
04/01/2013 20:00,,,,,,,,,,,,,,,,,,12.1,3.6,0.0,1.6,3.9,153.4,694,151.1,3.3
04/01/2013 19:00,,,,,,,,,34.7,8.9,0.0,2.5,11.1,242.9,1873,146.6,5.4,,,,,,,,,
04/01/2013 17:00,46.5,9.7,0.1,3.2,7.2,246.8,2072,7.4,,,,,,,,,,,,,,,,,,
04/01/2013 16:00,,,,,,,,,,,,,,,,,,12.4,5.0,0.4,0.9,2.7,154.4,697,155.5,3.3
04/01/2013 15:00,,,,,,,,,34.6,9.0,0.1,2.5,8.0,241.9,1870,148.8,5.5,,,,,,,,,
04/01/2013 13:00,46.4,8.1,0.3,3.4,9.0,246.2,2074,7.4,,,,,,,,,,,,,,,,,,
04/01/2013 12:00,,,,,,,,,,,,,,,,,,12.2,4.0,0.1,1.6,2.9,153.6,691,156.4,3.3
04/01/2013 11:00,,,,,,,,,34.6,8.9,0.1,2.9,8.7,242.1,1873,154.0,5.4,,,,,,,,,
04/01/2013 09:00,46.3,8.4,0.3,3.8,8.6,246.0,2074,7.4,,,,,,,,,,,,,,,,,,
04/01/2013 08:00,,,,,,,,,,,,,,,,,,12.3,4.8,0.3,1.8,2.5,154.1,688,148.3,3.3
04/01/2013 07:00,,,,,,,,,34.3,8.3,0.0,3.1,12.3,241.7,1871,152.5,5.4,,,,,,,,,
04/01/2013 05:00,46.4,9.9,0.0,3.4,6.6,246.1,2081,7.3,,,,,,,,,,,,,,,,,,
04/01/2013 04:00,,,,,,,,,,,,,,,,,,12.4,4.2,0.4,1.1,3.5,154.5,696,146.6,3.3
04/01/2013 03:00,,,,,,,,,34.5,9.1,0.2,3.1,9.3,241.9,1862,147.6,5.4,,,,,,,,,
04/01/2013 01:00,46.5,8.7,0.2,3.8,7.9,246.3,2067,7.3,,,,,,,,,,,,,,,,,,
04/01/2013 00:00,,,,,,,,,,,,,,,,,,12.1,4.3,0.3,1.3,2.6,153.4,692,156.1,3.3
03/01/2013 23:00,,,,,,,,,34.7,9.2,0.1,3.3,8.6,242.6,1862,153.7,5.3,,,,,,,,,
03/01/2013 21:00,47.0,8.5,0.1,4.1,8.2,247.5,2065,7.1,,,,,,,,,,,,,,,,,,
03/01/2013 20:00,,,,,,,,,,,,,,,,,,12.2,4.6,0.3,1.0,3.6,153.8,693,150.3,3.3
03/01/2013 19:00,,,,,,,,,35.5,9.5,0.2,2.8,7.0,248.1,1892,158.2,5.4,,,,,,,,,
03/01/2013 17:00,46.5,9.3,0.1,3.5,7.8,245.9,2054,7.1,,,,,,,,,,,,,,,,,,
03/01/2013 16:00,,,,,,,,,,,,,,,,,,12.5,4.8,0.2,1.2,2.7,154.2,696,152.7,3.3
03/01/2013 15:00,,,,,,,,,34.8,9.4,0.1,2.8,7.0,242.1,1856,149.9,5.5,,,,,,,,,
03/01/2013 13:00,47.1,8.2,0.2,3.4,10.9,248.5,2068,7.2,,,,,,,,,,,,,,,,,,
03/01/2013 12:00,,,,,,,,,,,,,,,,,,12.5,4.0,0.3,1.5,4.6,154.5,696,144.9,3.2
03/01/2013 11:00,,,,,,,,,34.6,7.6,0.0,3.4,10.9,241.6,1861,150.4,5.4,,,,,,,,,
03/01/2013 09:00,46.0,8.7,0.2,3.3,10.3,244.4,2052,7.0,,,,,,,,,,,,,,,,,,
03/01/2013 08:00,,,,,,,,,,,,,,,,,,12.3,4.2,0.2,1.0,4.3,153.4,690,148.9,3.2
03/01/2013 07:00,,,,,,,,,34.6,9.1,0.4,3.3,8.4,241.3,1860,149.1,5.4,,,,,,,,,
03/01/2013 05:00,46.0,7.0,0.1,3.3,10.2,244.3,2044,7.0,,,,,,,,,,,,,,,,,,
03/01/2013 04:00,,,,,,,,,,,,,,,,,,12.6,3.5,0.2,1.1,3.1,154.5,683,152.2,3.3
03/01/2013 03:00,,,,,,,,,34.6,8.2,0.3,2.7,10.8,241.4,1856,153.2,5.4,,,,,,,,,
03/01/2013 01:00,46.3,8.0,0.2,4.0,9.5,244.9,2048,7.0,,,,,,,,,,,,,,,,,,
03/01/2013 00:00,,,,,,,,,,,,,,,,,,12.2,4.6,0.3,1.0,3.0,153.4,696,156.6,3.3
02/01/2013 23:00,,,,,,,,,34.5,8.5,0.3,2.5,9.8,241.2,1853,152.3,5.4,,,,,,,,,
02/01/2013 21:00,46.0,7.7,0.2,3.3,9.8,244.3,2051,6.8,,,,,,,,,,,,,,,,,,
02/01/2013 20:00,,,,,,,,,,,,,,,,,,12.7,4.2,0.1,1.5,2.9,154.8,691,152.2,3.2
02/01/2013 19:00,,,,,,,,,34.6,9.2,0.1,3.2,7.1,240.8,1851,149.7,5.3,,,,,,,,,
02/01/2013 17:00,46.4,9.2,0.1,3.4,9.2,244.6,2038,6.8,,,,,,,,,,,,,,,,,,
02/01/2013 16:00,,,,,,,,,,,,,,,,,,12.8,4.8,0.4,1.2,1.8,154.5,698,144.9,3.2
02/01/2013 15:00,,,,,,,,,34.5,8.6,0.2,3.0,9.5,240.1,1847,149.2,5.5,,,,,,,,,
02/01/2013 13:00,47.0,8.5,0.1,3.4,8.7,245.2,2043,6.9,,,,,,,,,,,,,,,,,,
02/01/2013 12:00,,,,,,,,,,,,,,,,,,12.6,4.6,0.2,1.4,3.1,153.7,711,161.3,3.3
02/01/2013 11:00,,,,,,,,,34.4,8.6,0.0,2.7,9.2,239.1,1848,157.3,5.6,,,,,,,,,
02/01/2013 09:00,48.3,7.4,0.2,3.3,10.7,250.6,2068,7.0,,,,,,,,,,,,,,,,,,
02/01/2013 08:00,,,,,,,,,,,,,,,,,,12.6,3.9,0.3,1.0,3.0,153.7,709,152.2,3.3
02/01/2013 07:00,,,,,,,,,34.6,9.0,0.2,3.0,7.8,239.2,1832,154.1,5.4,,,,,,,,,
02/01/2013 05:00,47.2,7.4,0.0,3.6,11.0,245.9,2042,6.8,,,,,,,,,,,,,,,,,,
02/01/2013 04:00,,,,,,,,,,,,,,,,,,12.5,3.7,0.3,1.5,4.5,153.1,692,156.5,3.2
02/01/2013 03:00,,,,,,,,,34.9,8.0,0.2,3.4,9.6,240.2,1838,148.1,5.3,,,,,,,,,
02/01/2013 01:00,46.5,8.8,0.0,3.5,8.5,243.2,2028,6.7,,,,,,,,,,,,,,,,,,
02/01/2013 00:00,,,,,,,,,,,,,,,,,,12.4,4.7,0.3,1.3,3.2,153.2,703,149.5,3.2
01/01/2013 23:00,,,,,,,,,34.8,8.0,0.2,2.7,9.3,239.6,1829,150.5,5.4,,,,,,,,,
01/01/2013 21:00,46.4,8.2,0.1,3.4,9.1,242.9,2026,6.7,,,,,,,,,,,,,,,,,,
01/01/2013 20:00,,,,,,,,,,,,,,,,,,12.5,4.8,0.0,1.3,2.9,153.6,699,154.7,3.2
01/01/2013 19:00,,,,,,,,,34.7,9.2,0.2,2.8,8.0,239.4,1833,146.2,5.4,,,,,,,,,
01/01/2013 17:00,46.9,8.2,0.2,3.6,9.0,244.3,2017,6.7,,,,,,,,,,,,,,,,,,
01/01/2013 16:00,,,,,,,,,,,,,,,,,,12.3,4.3,0.2,1.1,3.0,152.9,699,145.4,3.2
01/01/2013 15:00,,,,,,,,,34.3,9.0,0.0,2.9,8.4,238.8,1837,147.7,5.4,,,,,,,,,
01/01/2013 13:00,46.7,8.5,0.0,3.9,8.4,243.8,2019,6.7,,,,,,,,,,,,,,,,,,
01/01/2013 12:00,,,,,,,,,,,,,,,,,,12.5,4.3,0.1,0.6,3.4,153.8,692,154.1,3.2
01/01/2013 11:00,,,,,,,,,34.5,8.4,0.0,3.1,8.8,239.1,1829,151.9,5.4,,,,,,,,,
01/01/2013 09:00,46.5,8.2,0.1,3.7,8.4,242.9,2018,6.7,,,,,,,,,,,,,,,,,,
01/01/2013 08:00,,,,,,,,,,,,,,,,,,12.2,4.3,0.2,1.2,3.0,152.4,698,155.9,3.2
01/01/2013 07:00,,,,,,,,,34.6,8.8,0.2,3.1,9.0,239.2,1827,152.6,5.4,,,,,,,,,
01/01/2013 05:00,46.4,8.1,0.0,3.5,7.5,242.4,2014,6.7,,,,,,,,,,,,,,,,,,
01/01/2013 04:00,,,,,,,,,,,,,,,,,,12.4,4.7,0.3,1.5,2.5,153.1,700,143.9,3.2
