Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
01/01/2013 03:00,,,,,,,,,34.2,7.6,0.0,3.0,11.3,238.2,1816,153.4,5.5,,,,,,,,,
01/01/2013 01:00,46.3,8.2,0.1,3.0,8.0,242.9,2014,6.8,,,,,,,,,,,,,,,,,,
01/01/2013 00:00,,,,,,,,,,,,,,,,,,12.1,3.8,0.0,0.9,3.6,152.4,701,154.3,3.3
31/12/2012 23:00,,,,,,,,,34.0,8.1,0.2,2.6,7.9,238.3,1817,153.9,5.5,,,,,,,,,
31/12/2012 21:00,46.0,9.0,0.0,3.7,7.1,243.0,2006,6.7,,,,,,,,,,,,,,,,,,
31/12/2012 20:00,,,,,,,,,,,,,,,,,,12.1,4.3,0.3,1.0,3.0,152.8,692,151.5,3.2
31/12/2012 19:00,,,,,,,,,34.0,8.3,0.2,2.7,10.2,238.7,1823,153.0,5.4,,,,,,,,,
31/12/2012 17:00,46.3,8.3,0.2,3.3,9.8,244.6,2014,6.6,,,,,,,,,,,,,,,,,,
31/12/2012 16:00,,,,,,,,,,,,,,,,,,12.1,3.9,0.1,1.4,3.0,152.6,687,150.7,3.2
31/12/2012 15:00,,,,,,,,,33.7,8.4,0.1,2.9,8.5,238.1,1816,145.7,5.3,,,,,,,,,
31/12/2012 13:00,45.4,8.1,0.1,3.5,9.3,242.5,2009,6.6,,,,,,,,,,,,,,,,,,
31/12/2012 12:00,,,,,,,,,,,,,,,,,,12.1,3.9,0.2,1.3,4.9,152.5,691,152.4,3.2
31/12/2012 11:00,,,,,,,,,33.6,9.3,0.1,2.8,8.5,238.3,1824,151.2,5.3,,,,,,,,,
31/12/2012 09:00,47.0,8.7,0.0,3.9,8.6,249.2,2038,6.4,,,,,,,,,,,,,,,,,,
31/12/2012 08:00,,,,,,,,,,,,,,,,,,12.2,4.1,0.0,0.9,2.4,152.7,688,155.6,3.2
31/12/2012 07:00,,,,,,,,,33.8,8.9,0.2,3.2,10.1,238.3,1821,153.9,5.3,,,,,,,,,
31/12/2012 05:00,45.6,8.2,0.3,3.6,9.5,242.8,2013,6.2,,,,,,,,,,,,,,,,,,
31/12/2012 04:00,,,,,,,,,,,,,,,,,,11.8,4.3,0.3,1.2,3.9,151.2,676,156.4,3.1
31/12/2012 03:00,,,,,,,,,33.7,8.8,0.2,2.7,8.1,237.4,1812,148.9,5.2,,,,,,,,,
31/12/2012 01:00,45.8,8.2,0.1,3.6,9.6,242.9,2003,6.3,,,,,,,,,,,,,,,,,,
31/12/2012 00:00,,,,,,,,,,,,,,,,,,12.2,4.5,0.3,1.3,2.8,152.3,683,149.2,3.1
30/12/2012 23:00,,,,,,,,,33.9,8.3,0.2,3.2,10.6,237.6,1814,146.9,5.3,,,,,,,,,
30/12/2012 21:00,45.8,8.5,0.2,2.6,8.7,241.7,1996,6.2,,,,,,,,,,,,,,,,,,
30/12/2012 20:00,,,,,,,,,,,,,,,,,,12.4,5.0,0.4,1.0,2.5,152.9,696,151.5,3.1
30/12/2012 19:00,,,,,,,,,33.9,7.8,0.3,3.3,10.8,237.3,1810,152.5,5.3,,,,,,,,,
30/12/2012 17:00,46.1,9.1,0.3,3.0,7.2,241.4,1995,6.2,,,,,,,,,,,,,,,,,,
30/12/2012 16:00,,,,,,,,,,,,,,,,,,12.5,3.9,0.1,1.1,3.7,153.0,708,156.3,3.1
30/12/2012 15:00,,,,,,,,,34.0,8.8,0.1,2.7,7.6,236.2,1797,153.0,5.3,,,,,,,,,
30/12/2012 13:00,46.1,7.8,0.0,3.4,10.0,240.5,1980,6.3,,,,,,,,,,,,,,,,,,
30/12/2012 12:00,,,,,,,,,,,,,,,,,,12.4,4.6,0.0,1.1,2.3,152.6,695,153.8,3.1
30/12/2012 11:00,,,,,,,,,34.5,8.9,0.1,2.7,8.6,240.0,1831,156.3,5.4,,,,,,,,,
30/12/2012 09:00,46.0,9.3,0.3,3.3,6.8,239.7,1979,6.3,,,,,,,,,,,,,,,,,,
30/12/2012 08:00,,,,,,,,,,,,,,,,,,12.6,4.9,0.0,0.9,1.9,153.0,706,156.3,3.1
30/12/2012 07:00,,,,,,,,,33.6,8.0,0.2,3.2,9.3,234.6,1798,152.1,5.4,,,,,,,,,
30/12/2012 05:00,46.3,7.7,0.0,3.3,7.9,241.2,1986,6.3,,,,,,,,,,,,,,,,,,
30/12/2012 04:00,,,,,,,,,,,,,,,,,,12.5,4.5,0.0,1.1,3.9,152.9,708,148.1,3.2
30/12/2012 03:00,,,,,,,,,33.9,8.9,0.2,2.8,7.3,236.3,1801,149.1,5.5,,,,,,,,,
30/12/2012 01:00,45.8,8.6,0.1,3.2,7.0,240.7,1987,6.4,,,,,,,,,,,,,,,,,,
30/12/2012 00:00,,,,,,,,,,,,,,,,,,12.3,4.4,0.1,0.9,2.7,152.4,707,146.8,3.2
29/12/2012 23:00,,,,,,,,,33.2,8.3,0.1,2.7,8.4,235.3,1799,153.9,5.5,,,,,,,,,
29/12/2012 21:00,45.6,8.3,0.1,3.0,9.0,240.9,1993,6.3,,,,,,,,,,,,,,,,,,
29/12/2012 20:00,,,,,,,,,,,,,,,,,,12.6,3.9,0.1,1.6,3.2,153.9,718,153.6,3.2
29/12/2012 19:00,,,,,,,,,33.4,8.6,0.3,2.8,7.3,235.8,1800,151.4,5.3,,,,,,,,,
29/12/2012 17:00,45.3,8.4,0.1,3.0,8.3,241.1,1991,6.2,,,,,,,,,,,,,,,,,,
29/12/2012 16:00,,,,,,,,,,,,,,,,,,12.2,4.4,0.4,0.9,2.4,152.8,701,151.5,3.2
29/12/2012 15:00,,,,,,,,,33.3,7.7,0.1,2.7,10.2,236.2,1798,150.5,5.3,,,,,,,,,
29/12/2012 13:00,46.8,9.3,0.2,2.8,6.8,248.1,2024,6.2,,,,,,,,,,,,,,,,,,
29/12/2012 12:00,,,,,,,,,,,,,,,,,,12.4,4.0,0.3,1.0,4.5,152.9,698,154.1,3.2
29/12/2012 11:00,,,,,,,,,33.2,9.2,0.3,2.6,7.2,235.9,1796,149.4,5.4,,,,,,,,,
29/12/2012 09:00,45.2,8.4,0.4,3.7,9.1,241.0,1986,6.0,,,,,,,,,,,,,,,,,,
29/12/2012 08:00,,,,,,,,,,,,,,,,,,12.2,4.2,0.3,0.9,3.9,152.4,693,149.7,3.1
29/12/2012 07:00,,,,,,,,,33.4,9.5,0.2,2.4,8.6,236.3,1785,151.7,5.2,,,,,,,,,
29/12/2012 05:00,45.0,7.3,0.1,4.0,10.5,240.9,1984,5.8,,,,,,,,,,,,,,,,,,
29/12/2012 04:00,,,,,,,,,,,,,,,,,,12.2,4.1,0.2,1.0,4.3,151.6,681,152.2,3.0
29/12/2012 03:00,,,,,,,,,33.3,9.3,0.2,2.8,8.4,235.6,1784,151.0,5.0,,,,,,,,,
29/12/2012 01:00,45.0,8.6,0.3,3.2,9.5,240.1,1987,5.6,,,,,,,,,,,,,,,,,,
29/12/2012 00:00,,,,,,,,,,,,,,,,,,12.2,3.8,0.4,0.9,4.5,152.2,678,151.8,3.0
28/12/2012 23:00,,,,,,,,,33.6,8.8,0.1,2.9,7.5,236.4,1792,149.9,5.0,,,,,,,,,
28/12/2012 21:00,45.1,8.6,0.3,3.5,9.2,240.2,1985,5.6,,,,,,,,,,,,,,,,,,
28/12/2012 20:00,,,,,,,,,,,,,,,,,,12.0,3.7,0.3,1.3,4.1,150.7,680,145.5,3.0
28/12/2012 19:00,,,,,,,,,33.4,8.4,0.3,2.8,8.3,235.7,1794,149.5,4.9,,,,,,,,,
28/12/2012 17:00,45.0,8.0,0.1,2.8,9.4,239.2,1986,5.5,,,,,,,,,,,,,,,,,,
28/12/2012 16:00,,,,,,,,,,,,,,,,,,12.2,4.1,0.2,1.2,4.1,151.5,668,141.1,2.9
28/12/2012 15:00,,,,,,,,,33.6,9.1,0.3,2.0,8.0,235.3,1790,147.8,4.9,,,,,,,,,
28/12/2012 13:00,45.4,8.8,0.0,3.1,7.5,240.3,1975,5.5,,,,,,,,,,,,,,,,,,
28/12/2012 12:00,,,,,,,,,,,,,,,,,,12.8,6.1,0.1,0.9,1.0,155.7,689,150.8,2.9
28/12/2012 11:00,,,,,,,,,33.7,9.3,0.4,2.9,7.2,234.7,1785,150.9,5.0,,,,,,,,,
28/12/2012 09:00,47.1,9.0,0.1,3.4,8.4,244.6,2008,5.6,,,,,,,,,,,,,,,,,,
28/12/2012 08:00,,,,,,,,,,,,,,,,,,12.9,4.6,0.1,1.1,2.6,153.0,722,149.4,3.0
28/12/2012 07:00,,,,,,,,,33.6,8.1,0.1,3.0,8.7,233.4,1778,153.8,5.2,,,,,,,,,
28/12/2012 05:00,46.2,8.0,0.0,3.1,8.1,238.7,1972,5.7,,,,,,,,,,,,,,,,,,
28/12/2012 04:00,,,,,,,,,,,,,,,,,,13.0,4.1,0.2,1.4,3.7,153.2,730,146.1,3.0
28/12/2012 03:00,,,,,,,,,33.9,9.1,0.0,2.9,7.3,233.0,1778,151.9,5.1,,,,,,,,,
28/12/2012 01:00,46.2,7.9,0.0,3.3,7.7,238.5,1978,5.6,,,,,,,,,,,,,,,,,,
28/12/2012 00:00,,,,,,,,,,,,,,,,,,12.7,4.9,0.1,0.7,2.3,151.8,712,153.4,3.0
27/12/2012 23:00,,,,,,,,,34.0,8.5,0.1,3.0,7.4,233.3,1776,153.3,5.0,,,,,,,,,
27/12/2012 21:00,47.0,8.5,0.0,3.2,7.6,242.8,2000,5.5,,,,,,,,,,,,,,,,,,
27/12/2012 20:00,,,,,,,,,,,,,,,,,,12.7,4.9,0.2,0.9,2.5,152.2,715,149.9,2.9
27/12/2012 19:00,,,,,,,,,33.8,8.5,0.1,2.0,7.7,233.3,1784,146.7,4.8,,,,,,,,,
27/12/2012 17:00,46.0,8.7,0.2,3.1,7.1,238.0,1968,5.3,,,,,,,,,,,,,,,,,,
27/12/2012 16:00,,,,,,,,,,,,,,,,,,12.6,4.0,0.1,1.2,3.9,151.7,715,152.0,2.9
27/12/2012 15:00,,,,,,,,,33.7,8.5,0.0,2.6,7.6,233.4,1774,149.2,4.9,,,,,,,,,
27/12/2012 13:00,45.6,7.9,0.0,3.2,8.6,237.8,1971,5.3,,,,,,,,,,,,,,,,,,
27/12/2012 12:00,,,,,,,,,,,,,,,,,,12.6,3.8,0.1,1.2,3.2,152.2,709,152.1,2.9
27/12/2012 11:00,,,,,,,,,33.3,7.5,0.4,2.8,9.1,232.4,1777,147.0,4.9,,,,,,,,,
27/12/2012 09:00,45.8,7.9,0.1,3.2,8.5,239.5,1979,5.4,,,,,,,,,,,,,,,,,,
27/12/2012 08:00,,,,,,,,,,,,,,,,,,12.5,4.1,0.1,0.9,3.4,152.3,709,152.6,2.8
27/12/2012 07:00,,,,,,,,,33.6,8.5,0.2,2.8,8.4,233.9,1772,153.7,4.7,,,,,,,,,
27/12/2012 05:00,45.7,8.4,0.0,3.9,7.2,239.5,1974,5.2,,,,,,,,,,,,,,,,,,
27/12/2012 04:00,,,,,,,,,,,,,,,,,,12.1,4.3,0.2,0.8,2.5,150.9,698,154.5,2.8
27/12/2012 03:00,,,,,,,,,33.7,8.6,0.3,2.9,8.1,234.3,1764,151.5,4.8,,,,,,,,,
27/12/2012 01:00,45.6,8.4,0.0,3.2,8.7,239.0,1974,5.3,,,,,,,,,,,,,,,,,,
27/12/2012 00:00,,,,,,,,,,,,,,,,,,12.3,3.6,0.0,1.1,3.9,151.8,695,153.4,2.9
26/12/2012 23:00,,,,,,,,,33.1,8.8,0.0,2.6,6.3,232.7,1775,152.7,4.8,,,,,,,,,
26/12/2012 21:00,45.0,8.1,0.1,3.6,9.8,237.9,1973,5.3,,,,,,,,,,,,,,,,,,
26/12/2012 20:00,,,,,,,,,,,,,,,,,,12.4,5.0,0.1,0.9,2.0,151.7,712,150.0,2.9
26/12/2012 19:00,,,,,,,,,33.4,7.6,0.0,3.5,9.3,233.8,1768,149.9,4.8,,,,,,,,,
26/12/2012 17:00,45.6,9.0,0.0,3.2,6.8,239.3,1978,5.3,,,,,,,,,,,,,,,,,,
26/12/2012 16:00,,,,,,,,,,,,,,,,,,12.4,3.4,0.2,1.2,3.7,152.0,716,151.5,2.8
26/12/2012 15:00,,,,,,,,,33.4,8.1,0.0,2.9,8.1,233.1,1771,154.1,4.9,,,,,,,,,
26/12/2012 13:00,45.3,8.2,0.0,3.3,7.4,238.8,1996,5.2,,,,,,,,,,,,,,,,,,
26/12/2012 12:00,,,,,,,,,,,,,,,,,,12.2,4.3,0.1,1.3,3.3,151.0,695,158.1,2.8
26/12/2012 11:00,,,,,,,,,33.5,8.0,0.2,3.0,7.7,233.3,1777,160.1,4.8,,,,,,,,,
26/12/2012 09:00,45.6,8.0,0.0,3.5,8.3,239.0,1987,5.3,,,,,,,,,,,,,,,,,,
26/12/2012 08:00,,,,,,,,,,,,,,,,,,12.2,3.9,0.3,1.0,3.4,151.2,700,155.7,2.9
26/12/2012 07:00,,,,,,,,,33.2,7.9,0.1,2.3,8.1,232.5,1772,152.3,4.9,,,,,,,,,
26/12/2012 05:00,45.8,8.8,0.1,3.3,7.5,240.8,1998,5.3,,,,,,,,,,,,,,,,,,
26/12/2012 04:00,,,,,,,,,,,,,,,,,,12.5,3.7,0.1,1.3,4.8,151.9,703,154.4,2.9
26/12/2012 03:00,,,,,,,,,33.1,8.4,0.1,2.6,8.7,232.3,1781,154.4,4.9,,,,,,,,,
26/12/2012 01:00,45.0,8.1,0.1,3.4,8.5,237.8,1988,5.3,,,,,,,,,,,,,,,,,,
26/12/2012 00:00,,,,,,,,,,,,,,,,,,12.2,4.0,0.3,1.4,4.1,151.3,705,149.7,2.9
25/12/2012 23:00,,,,,,,,,33.9,8.3,0.0,2.8,8.4,237.3,1812,145.8,4.9,,,,,,,,,
25/12/2012 21:00,45.2,8.1,0.2,3.5,9.0,238.8,1981,5.3,,,,,,,,,,,,,,,,,,
25/12/2012 20:00,,,,,,,,,,,,,,,,,,12.3,3.5,0.1,1.5,4.5,151.3,704,155.7,2.9
25/12/2012 19:00,,,,,,,,,33.4,8.3,0.1,3.0,7.7,233.4,1778,149.7,4.9,,,,,,,,,
25/12/2012 17:00,46.4,8.5,0.1,3.2,7.5,244.5,2027,5.3,,,,,,,,,,,,,,,,,,
25/12/2012 16:00,,,,,,,,,,,,,,,,,,12.3,5.0,0.1,1.2,2.2,151.5,702,151.9,2.9
25/12/2012 15:00,,,,,,,,,33.2,8.5,0.0,3.2,7.9,232.6,1783,156.9,4.9,,,,,,,,,
25/12/2012 13:00,45.1,9.3,0.1,3.4,5.6,238.9,1999,5.3,,,,,,,,,,,,,,,,,,
25/12/2012 12:00,,,,,,,,,,,,,,,,,,12.4,4.8,0.2,1.3,2.5,152.1,711,148.8,2.9
25/12/2012 11:00,,,,,,,,,33.1,8.4,0.2,3.0,8.2,232.5,1785,154.5,5.0,,,,,,,,,
25/12/2012 09:00,45.2,7.7,0.0,3.1,9.4,238.3,2001,5.4,,,,,,,,,,,,,,,,,,
25/12/2012 08:00,,,,,,,,,,,,,,,,,,12.6,4.0,0.3,0.9,4.3,152.3,726,155.0,2.9
25/12/2012 07:00,,,,,,,,,33.3,7.5,0.2,2.7,8.4,232.4,1774,155.1,5.0,,,,,,,,,
25/12/2012 05:00,45.1,7.7,0.0,3.3,7.7,238.0,1991,5.3,,,,,,,,,,,,,,,,,,
25/12/2012 04:00,,,,,,,,,,,,,,,,,,12.7,4.8,0.0,1.3,2.7,152.9,735,157.3,2.9
25/12/2012 03:00,,,,,,,,,33.1,7.9,0.3,3.0,7.8,232.4,1776,151.0,4.9,,,,,,,,,
25/12/2012 01:00,45.0,7.4,0.1,3.5,10.0,237.9,2000,5.2,,,,,,,,,,,,,,,,,,
25/12/2012 00:00,,,,,,,,,,,,,,,,,,12.5,4.5,0.2,0.7,3.3,151.7,718,158.9,2.8
24/12/2012 23:00,,,,,,,,,33.1,9.0,0.0,2.7,7.5,231.8,1781,154.6,4.7,,,,,,,,,
24/12/2012 21:00,45.1,7.8,0.0,3.5,8.5,238.3,2001,5.0,,,,,,,,,,,,,,,,,,
24/12/2012 20:00,,,,,,,,,,,,,,,,,,12.6,3.6,0.3,1.1,4.2,152.0,724,146.3,2.8
24/12/2012 19:00,,,,,,,,,33.0,7.4,0.2,2.3,9.5,231.0,1779,154.2,4.6,,,,,,,,,
24/12/2012 17:00,45.0,8.8,0.2,2.6,7.5,237.7,2003,4.9,,,,,,,,,,,,,,,,,,
24/12/2012 16:00,,,,,,,,,,,,,,,,,,12.6,4.8,0.1,1.7,2.8,152.5,731,146.9,2.7
24/12/2012 15:00,,,,,,,,,33.3,7.4,0.3,3.0,10.0,232.0,1778,151.0,4.5,,,,,,,,,
24/12/2012 13:00,45.2,8.5,0.1,3.3,7.5,238.2,2005,4.8,,,,,,,,,,,,,,,,,,
24/12/2012 12:00,,,,,,,,,,,,,,,,,,12.5,4.5,0.0,0.7,3.7,151.7,705,152.2,2.7
24/12/2012 11:00,,,,,,,,,32.9,8.6,0.2,3.1,7.1,230.9,1771,150.6,4.5,,,,,,,,,
24/12/2012 09:00,45.3,8.8,0.0,3.1,7.2,238.4,2008,4.9,,,,,,,,,,,,,,,,,,
24/12/2012 08:00,,,,,,,,,,,,,,,,,,12.3,3.6,0.3,1.6,3.6,150.7,716,151.6,2.7
24/12/2012 07:00,,,,,,,,,33.2,7.3,0.0,2.9,9.5,231.4,1785,156.3,4.5,,,,,,,,,
24/12/2012 05:00,45.1,8.7,0.0,3.8,7.3,238.3,2013,4.8,,,,,,,,,,,,,,,,,,
24/12/2012 04:00,,,,,,,,,,,,,,,,,,12.3,4.0,0.2,1.4,3.0,150.8,711,152.8,2.7
24/12/2012 03:00,,,,,,,,,33.5,8.5,0.2,2.8,8.1,232.5,1769,152.1,4.3,,,,,,,,,
24/12/2012 01:00,45.0,8.6,0.2,3.5,6.9,237.6,2016,4.7,,,,,,,,,,,,,,,,,,
24/12/2012 00:00,,,,,,,,,,,,,,,,,,12.1,3.8,0.3,1.2,4.5,150.5,704,154.8,2.6
23/12/2012 23:00,,,,,,,,,33.2,9.5,0.4,3.3,5.4,232.2,1781,151.0,4.2,,,,,,,,,
23/12/2012 21:00,45.3,8.2,0.2,3.2,8.7,239.2,2020,4.6,,,,,,,,,,,,,,,,,,
23/12/2012 20:00,,,,,,,,,,,,,,,,,,12.1,5.1,0.1,1.0,2.6,151.2,707,153.7,2.6
23/12/2012 19:00,,,,,,,,,33.0,8.2,0.2,3.6,9.4,231.3,1774,145.3,4.3,,,,,,,,,
23/12/2012 17:00,44.8,8.1,0.0,3.6,8.8,238.0,2025,4.7,,,,,,,,,,,,,,,,,,
23/12/2012 16:00,,,,,,,,,,,,,,,,,,12.3,4.7,0.0,1.3,2.5,151.1,701,149.3,2.6
23/12/2012 15:00,,,,,,,,,32.9,8.4,0.0,2.6,9.1,231.0,1779,155.4,4.4,,,,,,,,,
23/12/2012 13:00,44.6,7.8,0.0,3.5,8.2,237.3,2024,4.8,,,,,,,,,,,,,,,,,,
23/12/2012 12:00,,,,,,,,,,,,,,,,,,12.4,3.7,0.1,1.1,4.5,151.7,705,150.0,2.7
23/12/2012 11:00,,,,,,,,,33.1,7.0,0.2,2.7,9.8,231.5,1790,151.0,4.5,,,,,,,,,
23/12/2012 09:00,44.6,8.1,0.3,3.4,8.3,237.8,2025,5.0,,,,,,,,,,,,,,,,,,
23/12/2012 08:00,,,,,,,,,,,,,,,,,,12.0,4.1,0.1,1.2,3.1,151.1,710,150.9,2.8
23/12/2012 07:00,,,,,,,,,32.4,7.6,0.2,3.0,10.3,230.7,1795,148.9,4.8,,,,,,,,,
23/12/2012 05:00,45.0,8.0,0.1,3.7,8.8,240.2,2051,5.2,,,,,,,,,,,,,,,,,,
23/12/2012 04:00,,,,,,,,,,,,,,,,,,11.9,4.9,0.0,1.3,2.8,150.6,696,149.8,2.9
23/12/2012 03:00,,,,,,,,,32.7,9.6,0.2,3.6,7.4,231.9,1806,154.8,5.0,,,,,,,,,
23/12/2012 01:00,44.8,8.6,0.2,3.2,9.1,239.8,2049,5.6,,,,,,,,,,,,,,,,,,
23/12/2012 00:00,,,,,,,,,,,,,,,,,,12.0,5.5,0.5,0.9,2.8,150.6,707,149.4,3.1
22/12/2012 23:00,,,,,,,,,33.2,8.9,0.3,3.2,8.3,232.4,1811,147.0,5.5,,,,,,,,,
22/12/2012 21:00,45.0,8.6,0.3,2.9,8.9,239.4,2061,5.8,,,,,,,,,,,,,,,,,,
22/12/2012 20:00,,,,,,,,,,,,,,,,,,12.2,5.0,0.2,1.4,1.3,150.7,719,156.2,3.1
22/12/2012 19:00,,,,,,,,,33.1,8.7,0.1,2.3,7.4,231.8,1802,149.7,5.6,,,,,,,,,
22/12/2012 17:00,45.4,8.7,0.2,3.0,7.5,239.8,2056,5.9,,,,,,,,,,,,,,,,,,
22/12/2012 16:00,,,,,,,,,,,,,,,,,,12.3,5.7,0.3,0.5,0.5,151.2,712,156.8,3.1
22/12/2012 15:00,,,,,,,,,33.2,8.7,0.1,2.8,8.1,231.4,1789,146.1,5.6,,,,,,,,,
22/12/2012 13:00,45.5,9.4,0.2,3.3,7.4,239.5,2056,5.9,,,,,,,,,,,,,,,,,,
22/12/2012 12:00,,,,,,,,,,,,,,,,,,12.5,4.4,0.1,1.2,3.2,151.6,738,161.0,3.2
22/12/2012 11:00,,,,,,,,,33.2,7.7,0.1,2.7,9.1,230.7,1796,146.1,5.7,,,,,,,,,
22/12/2012 09:00,45.5,8.3,0.1,3.8,8.1,238.7,2060,6.0,,,,,,,,,,,,,,,,,,
22/12/2012 08:00,,,,,,,,,,,,,,,,,,12.6,4.6,0.1,1.2,3.0,151.5,737,150.7,3.2
22/12/2012 07:00,,,,,,,,,33.4,9.4,0.0,2.4,6.6,230.8,1796,153.5,5.8,,,,,,,,,
22/12/2012 05:00,45.1,8.5,0.0,3.2,8.7,237.1,2062,6.1,,,,,,,,,,,,,,,,,,
22/12/2012 04:00,,,,,,,,,,,,,,,,,,12.4,4.1,0.2,1.3,3.1,150.7,732,148.4,3.2
22/12/2012 03:00,,,,,,,,,33.0,7.4,0.2,3.1,9.6,229.4,1790,153.0,5.7,,,,,,,,,
22/12/2012 01:00,45.4,7.2,0.0,3.6,11.0,237.3,2064,6.2,,,,,,,,,,,,,,,,,,
22/12/2012 00:00,,,,,,,,,,,,,,,,,,12.5,4.1,0.4,1.1,3.9,151.2,740,156.5,3.2
21/12/2012 23:00,,,,,,,,,33.7,7.8,0.1,2.6,9.5,231.5,1795,152.4,5.8,,,,,,,,,
21/12/2012 21:00,45.4,7.9,0.0,3.3,8.8,237.6,2092,6.4,,,,,,,,,,,,,,,,,,
21/12/2012 20:00,,,,,,,,,,,,,,,,,,12.4,3.9,0.2,1.5,3.2,150.7,728,148.0,3.2
21/12/2012 19:00,,,,,,,,,33.4,8.7,0.0,2.1,7.2,230.1,1788,149.7,5.7,,,,,,,,,
21/12/2012 17:00,45.7,8.9,0.1,3.0,7.1,237.8,2078,6.7,,,,,,,,,,,,,,,,,,
21/12/2012 16:00,,,,,,,,,,,,,,,,,,12.5,5.0,0.2,1.0,2.6,150.9,719,153.3,3.2
21/12/2012 15:00,,,,,,,,,33.2,8.2,0.1,2.6,7.7,229.3,1781,146.6,5.5,,,,,,,,,
21/12/2012 13:00,45.4,8.8,0.1,3.9,6.8,237.3,2088,7.5,,,,,,,,,,,,,,,,,,
21/12/2012 12:00,,,,,,,,,,,,,,,,,,12.4,3.8,0.2,1.2,4.3,150.5,728,151.6,3.2
21/12/2012 11:00,,,,,,,,,33.0,9.0,0.2,2.7,6.7,229.7,1787,148.7,5.6,,,,,,,,,
21/12/2012 09:00,47.0,8.2,0.1,4.1,10.0,242.6,2142,9.6,,,,,,,,,,,,,,,,,,
21/12/2012 08:00,,,,,,,,,,,,,,,,,,12.8,4.3,0.0,1.7,3.5,151.9,746,153.9,3.2
21/12/2012 07:00,,,,,,,,,33.0,8.6,0.1,2.6,6.7,229.3,1785,149.3,5.7,,,,,,,,,
21/12/2012 05:00,46.9,7.0,0.1,3.3,11.7,241.9,2125,9.5,,,,,,,,,,,,,,,,,,
21/12/2012 04:00,,,,,,,,,,,,,,,,,,12.6,4.0,0.2,1.1,4.0,151.3,729,152.7,3.2
21/12/2012 03:00,,,,,,,,,33.1,8.0,0.3,2.8,8.2,229.0,1778,152.7,5.8,,,,,,,,,
21/12/2012 01:00,46.6,7.3,0.2,3.8,9.8,240.3,2107,9.3,,,,,,,,,,,,,,,,,,
21/12/2012 00:00,,,,,,,,,,,,,,,,,,12.8,4.3,0.2,1.2,2.9,151.9,745,157.4,3.2
20/12/2012 23:00,,,,,,,,,32.9,8.5,0.1,2.4,8.5,228.3,1774,151.2,5.7,,,,,,,,,
20/12/2012 21:00,46.7,8.0,0.0,4.0,8.7,240.9,2104,9.2,,,,,,,,,,,,,,,,,,
20/12/2012 20:00,,,,,,,,,,,,,,,,,,12.6,4.8,0.2,1.2,2.5,151.3,753,154.1,3.2
20/12/2012 19:00,,,,,,,,,33.0,8.6,0.1,2.8,6.6,228.4,1769,151.5,5.8,,,,,,,,,
20/12/2012 17:00,46.1,7.8,0.0,3.5,9.2,239.0,2098,9.3,,,,,,,,,,,,,,,,,,
20/12/2012 16:00,,,,,,,,,,,,,,,,,,12.8,4.8,0.0,1.4,3.0,151.8,756,151.1,3.2
20/12/2012 15:00,,,,,,,,,32.8,8.0,0.2,2.8,8.1,228.3,1769,155.1,5.7,,,,,,,,,
20/12/2012 13:00,46.2,8.0,0.2,3.3,9.3,239.5,2094,9.2,,,,,,,,,,,,,,,,,,
20/12/2012 12:00,,,,,,,,,,,,,,,,,,12.7,3.8,0.2,1.4,3.5,151.7,755,148.6,3.2
20/12/2012 11:00,,,,,,,,,32.8,8.7,0.0,2.7,7.7,227.7,1756,159.5,5.7,,,,,,,,,
20/12/2012 09:00,45.9,8.1,0.0,3.6,8.1,238.4,2081,9.2,,,,,,,,,,,,,,,,,,
20/12/2012 08:00,,,,,,,,,,,,,,,,,,12.8,4.5,0.2,1.1,2.8,152.6,764,155.4,3.2
20/12/2012 07:00,,,,,,,,,32.4,8.3,0.2,2.4,8.0,227.0,1762,149.4,5.7,,,,,,,,,
20/12/2012 05:00,45.9,7.1,0.0,3.6,9.8,238.4,2075,9.3,,,,,,,,,,,,,,,,,,
20/12/2012 04:00,,,,,,,,,,,,,,,,,,12.4,4.3,0.3,1.3,2.5,151.1,758,153.5,3.3
20/12/2012 03:00,,,,,,,,,32.4,8.6,0.1,2.5,7.6,227.3,1764,154.4,5.7,,,,,,,,,
20/12/2012 01:00,45.8,8.3,0.2,3.7,8.4,238.6,2072,9.0,,,,,,,,,,,,,,,,,,
20/12/2012 00:00,,,,,,,,,,,,,,,,,,12.2,4.2,0.0,1.3,2.8,151.6,752,151.8,3.4
19/12/2012 23:00,,,,,,,,,11.3,7.7,0.1,2.8,8.2,227.0,1759,153.2,5.7,,,,,,,,,
19/12/2012 21:00,46.8,7.1,0.1,3.6,11.0,236.7,2048,8.8,,,,,,,,,,,,,,,,,,
19/12/2012 20:00,,,,,,,,,,,,,,,,,,13.4,4.6,0.2,1.4,2.3,152.2,750,145.3,3.5
19/12/2012 19:00,,,,,,,,,33.4,8.4,0.2,3.0,6.6,226.3,1753,151.8,5.6,,,,,,,,,
19/12/2012 17:00,47.7,8.6,0.2,3.8,8.5,240.6,2067,8.7,,,,,,,,,,,,,,,,,,
19/12/2012 16:00,,,,,,,,,,,,,,,,,,13.0,4.3,0.0,0.8,2.3,150.9,754,154.8,3.7
19/12/2012 15:00,,,,,,,,,33.6,8.6,0.3,2.7,7.3,226.4,1748,149.8,5.6,,,,,,,,,
19/12/2012 13:00,48.4,8.3,0.1,3.5,7.8,242.0,2074,8.4,,,,,,,,,,,,,,,,,,
19/12/2012 12:00,,,,,,,,,,,,,,,,,,12.9,3.5,0.2,0.9,5.0,150.6,748,152.6,4.2
19/12/2012 11:00,,,,,,,,,33.6,8.2,0.1,3.0,6.0,226.3,1742,152.3,5.5,,,,,,,,,
19/12/2012 09:00,47.5,7.5,0.1,3.3,10.4,239.3,2061,8.1,,,,,,,,,,,,,,,,,,
19/12/2012 08:00,,,,,,,,,,,,,,,,,,12.1,3.8,0.0,1.0,3.0,148.4,707,154.7,4.2
19/12/2012 07:00,,,,,,,,,33.2,7.7,0.1,2.4,9.2,225.2,1736,145.8,5.3,,,,,,,,,
19/12/2012 05:00,47.0,8.3,0.1,3.0,8.0,236.7,2037,7.7,,,,,,,,,,,,,,,,,,
19/12/2012 04:00,,,,,,,,,,,,,,,,,,12.1,4.2,0.0,1.3,3.0,148.1,701,155.1,3.9
19/12/2012 03:00,,,,,,,,,33.0,8.2,0.3,2.7,7.1,224.8,1731,153.1,5.1,,,,,,,,,
19/12/2012 01:00,46.5,9.2,0.0,3.1,7.8,235.6,2026,7.1,,,,,,,,,,,,,,,,,,
19/12/2012 00:00,,,,,,,,,,,,,,,,,,12.3,3.9,0.2,1.2,3.1,148.5,711,154.3,3.7
18/12/2012 23:00,,,,,,,,,33.5,8.7,0.2,3.0,6.8,226.3,1731,155.1,4.7,,,,,,,,,
18/12/2012 21:00,46.3,8.0,0.0,3.9,7.8,235.4,2030,6.4,,,,,,,,,,,,,,,,,,
18/12/2012 20:00,,,,,,,,,,,,,,,,,,12.0,4.6,0.1,1.0,2.4,147.7,706,147.7,3.5
18/12/2012 19:00,,,,,,,,,33.3,8.9,0.0,2.8,6.5,224.6,1740,147.2,4.5,,,,,,,,,
18/12/2012 17:00,46.5,8.1,0.1,3.1,8.7,236.0,2038,6.2,,,,,,,,,,,,,,,,,,
18/12/2012 16:00,,,,,,,,,,,,,,,,,,12.0,4.6,0.1,1.4,1.1,147.5,706,152.4,3.5
18/12/2012 15:00,,,,,,,,,33.2,7.5,0.0,3.3,8.6,225.2,1746,153.1,4.5,,,,,,,,,
18/12/2012 13:00,46.3,7.8,0.0,3.3,8.9,235.9,2040,6.4,,,,,,,,,,,,,,,,,,
18/12/2012 12:00,,,,,,,,,,,,,,,,,,12.1,3.8,0.0,1.0,2.9,147.9,710,156.9,3.6
18/12/2012 11:00,,,,,,,,,33.1,8.9,0.0,2.3,6.1,225.5,1754,152.4,4.8,,,,,,,,,
18/12/2012 09:00,46.5,8.2,0.0,3.6,8.4,235.9,2027,7.0,,,,,,,,,,,,,,,,,,
18/12/2012 08:00,,,,,,,,,,,,,,,,,,12.3,3.8,0.2,1.1,2.7,148.3,718,158.4,3.9
18/12/2012 07:00,,,,,,,,,33.2,8.8,0.0,2.7,6.7,225.5,1747,150.6,5.0,,,,,,,,,
18/12/2012 05:00,46.6,9.2,0.1,3.3,4.9,236.7,2030,7.3,,,,,,,,,,,,,,,,,,
18/12/2012 04:00,,,,,,,,,,,,,,,,,,12.1,4.4,0.2,1.1,2.5,148.0,703,152.6,4.0
18/12/2012 03:00,,,,,,,,,33.2,8.5,0.2,2.5,7.2,225.9,1751,151.9,5.1,,,,,,,,,
18/12/2012 01:00,46.2,7.2,0.2,3.3,10.1,236.8,2034,7.1,,,,,,,,,,,,,,,,,,
18/12/2012 00:00,,,,,,,,,,,,,,,,,,12.0,3.6,0.0,1.2,2.5,147.7,705,151.7,3.9
17/12/2012 23:00,,,,,,,,,33.4,8.6,0.0,2.4,8.0,226.7,1745,150.5,5.0,,,,,,,,,
17/12/2012 21:00,46.8,10.1,0.0,2.0,5.3,239.2,2039,7.0,,,,,,,,,,,,,,,,,,
17/12/2012 20:00,,,,,,,,,,,,,,,,,,12.3,3.2,0.2,1.4,3.8,150.2,705,150.7,3.9
17/12/2012 19:00,,,,,,,,,33.2,8.0,0.4,2.9,8.3,226.1,1744,145.1,5.0,,,,,,,,,
17/12/2012 17:00,46.1,8.0,0.0,3.5,9.0,235.9,2014,6.9,,,,,,,,,,,,,,,,,,
17/12/2012 16:00,,,,,,,,,,,,,,,,,,12.4,4.6,0.4,0.7,3.4,151.6,700,159.9,3.8
17/12/2012 15:00,,,,,,,,,33.1,7.4,0.3,3.1,9.6,226.0,1742,154.7,5.1,,,,,,,,,
17/12/2012 13:00,46.3,8.3,0.0,4.0,7.4,236.1,2013,6.8,,,,,,,,,,,,,,,,,,
17/12/2012 12:00,,,,,,,,,,,,,,,,,,11.8,4.2,0.3,1.4,3.5,146.9,693,160.7,3.9
17/12/2012 11:00,,,,,,,,,33.4,8.0,0.2,2.2,9.1,226.0,1740,148.7,5.1,,,,,,,,,
17/12/2012 09:00,46.3,8.0,0.2,3.5,9.0,235.9,2000,6.9,,,,,,,,,,,,,,,,,,
17/12/2012 08:00,,,,,,,,,,,,,,,,,,12.0,5.3,0.2,0.6,1.6,147.1,697,151.8,3.9
17/12/2012 07:00,,,,,,,,,33.2,9.2,0.0,3.0,5.2,225.7,1741,154.4,5.2,,,,,,,,,
17/12/2012 05:00,46.6,7.8,0.1,2.8,8.9,236.2,2017,6.9,,,,,,,,,,,,,,,,,,
17/12/2012 04:00,,,,,,,,,,,,,,,,,,12.4,4.3,0.3,1.0,3.0,148.3,713,154.7,4.0
17/12/2012 03:00,,,,,,,,,33.2,7.8,0.1,2.3,7.9,225.3,1745,150.1,5.3,,,,,,,,,
17/12/2012 01:00,46.6,9.2,0.0,3.4,7.4,235.7,2005,6.9,,,,,,,,,,,,,,,,,,
17/12/2012 00:00,,,,,,,,,,,,,,,,,,12.3,5.5,0.1,0.8,1.6,147.6,715,154.5,4.0
16/12/2012 23:00,,,,,,,,,33.2,8.5,0.1,3.1,6.4,225.1,1741,150.0,5.3,,,,,,,,,
16/12/2012 21:00,46.3,8.1,0.0,3.2,8.5,234.6,2001,6.8,,,,,,,,,,,,,,,,,,
16/12/2012 20:00,,,,,,,,,,,,,,,,,,12.1,3.8,0.1,1.2,3.4,146.9,697,155.4,3.9
16/12/2012 19:00,,,,,,,,,33.7,8.3,0.1,3.1,6.6,226.1,1734,146.7,5.2,,,,,,,,,
16/12/2012 17:00,46.3,8.4,0.2,3.2,7.3,235.1,2012,6.7,,,,,,,,,,,,,,,,,,
16/12/2012 16:00,,,,,,,,,,,,,,,,,,12.1,5.1,0.2,0.1,3.0,149.0,696,155.6,3.9
16/12/2012 15:00,,,,,,,,,33.2,7.9,0.1,2.7,7.4,224.5,1733,152.5,5.2,,,,,,,,,
16/12/2012 13:00,46.6,8.0,0.2,3.1,7.3,235.1,2008,6.7,,,,,,,,,,,,,,,,,,
16/12/2012 12:00,,,,,,,,,,,,,,,,,,12.1,4.1,0.2,1.1,3.9,146.4,700,157.7,3.9
16/12/2012 11:00,,,,,,,,,33.5,9.1,0.1,2.6,6.5,225.0,1737,153.7,5.3,,,,,,,,,
16/12/2012 09:00,46.5,8.1,0.2,3.2,8.6,234.2,1994,6.7,,,,,,,,,,,,,,,,,,
16/12/2012 08:00,,,,,,,,,,,,,,,,,,12.1,4.7,0.2,1.2,2.5,146.5,699,145.4,3.9
16/12/2012 07:00,,,,,,,,,33.5,8.1,0.1,2.2,7.7,224.6,1726,153.5,5.3,,,,,,,,,
16/12/2012 05:00,46.5,7.8,0.1,3.1,9.6,234.2,1993,6.7,,,,,,,,,,,,,,,,,,
16/12/2012 04:00,,,,,,,,,,,,,,,,,,12.2,4.3,0.2,0.8,2.6,146.8,705,149.2,3.9
16/12/2012 03:00,,,,,,,,,33.3,8.2,0.2,2.6,6.5,224.5,1729,144.5,5.3,,,,,,,,,
16/12/2012 01:00,46.2,7.5,0.0,3.6,8.1,234.3,1993,6.8,,,,,,,,,,,,,,,,,,
16/12/2012 00:00,,,,,,,,,,,,,,,,,,12.0,4.4,0.3,1.0,2.0,146.8,696,141.6,3.9
15/12/2012 23:00,,,,,,,,,33.1,7.1,0.0,2.4,8.0,224.3,1732,148.1,5.2,,,,,,,,,
15/12/2012 21:00,46.2,7.8,0.1,3.7,8.9,235.2,2009,6.6,,,,,,,,,,,,,,,,,,
15/12/2012 20:00,,,,,,,,,,,,,,,,,,11.8,4.3,0.2,0.2,2.4,145.2,671,158.5,3.8
15/12/2012 19:00,,,,,,,,,33.0,7.7,0.1,2.8,7.9,223.8,1729,162.8,5.1,,,,,,,,,
15/12/2012 17:00,46.5,8.4,0.3,3.1,8.4,235.6,1993,6.6,,,,,,,,,,,,,,,,,,
15/12/2012 16:00,,,,,,,,,,,,,,,,,,12.0,4.0,0.2,1.1,3.2,146.2,676,145.2,3.8
15/12/2012 15:00,,,,,,,,,33.1,8.7,0.3,2.9,7.0,224.3,1727,155.2,5.0,,,,,,,,,
15/12/2012 13:00,47.6,7.2,0.1,3.2,11.8,241.2,2030,6.4,,,,,,,,,,,,,,,,,,
15/12/2012 12:00,,,,,,,,,,,,,,,,,,11.7,5.1,0.1,1.5,1.8,146.9,676,152.3,3.7
15/12/2012 11:00,,,,,,,,,33.3,8.5,0.1,3.1,7.0,224.8,1724,156.5,5.0,,,,,,,,,
15/12/2012 09:00,46.4,6.4,0.0,3.4,10.3,234.7,1989,6.4,,,,,,,,,,,,,,,,,,
15/12/2012 08:00,,,,,,,,,,,,,,,,,,11.9,3.9,0.3,1.1,4.0,145.5,680,157.3,3.7
15/12/2012 07:00,,,,,,,,,33.4,8.2,0.1,2.9,7.0,224.8,1732,149.1,5.0,,,,,,,,,
15/12/2012 05:00,46.3,8.2,0.1,3.2,6.9,234.2,1987,6.3,,,,,,,,,,,,,,,,,,
15/12/2012 04:00,,,,,,,,,,,,,,,,,,11.9,4.4,0.2,0.9,2.9,145.2,676,148.3,3.6
15/12/2012 03:00,,,,,,,,,33.8,7.2,0.1,2.9,9.1,225.5,1725,161.0,5.0,,,,,,,,,
15/12/2012 01:00,46.5,7.7,0.3,3.2,8.5,234.3,1985,6.4,,,,,,,,,,,,,,,,,,
15/12/2012 00:00,,,,,,,,,,,,,,,,,,11.9,4.2,0.0,1.5,3.3,144.9,679,151.1,3.6
14/12/2012 23:00,,,,,,,,,33.5,8.0,0.1,2.4,7.5,224.3,1719,157.1,5.2,,,,,,,,,
14/12/2012 21:00,46.8,8.6,0.1,3.5,7.1,234.4,1983,6.4,,,,,,,,,,,,,,,,,,
14/12/2012 20:00,,,,,,,,,,,,,,,,,,12.6,3.9,0.2,0.7,3.5,146.7,707,149.0,3.7
14/12/2012 19:00,,,,,,,,,33.9,8.0,0.2,3.1,8.8,224.3,1724,149.3,5.2,,,,,,,,,
14/12/2012 17:00,47.1,7.6,0.1,3.0,9.3,233.4,1982,6.4,,,,,,,,,,,,,,,,,,
14/12/2012 16:00,,,,,,,,,,,,,,,,,,12.9,3.8,0.1,1.4,4.0,147.6,719,156.5,3.7
14/12/2012 15:00,,,,,,,,,33.7,8.2,0.1,2.7,8.1,222.5,1717,154.3,5.3,,,,,,,,,
14/12/2012 13:00,47.8,8.3,0.2,2.8,7.4,233.2,1972,6.5,,,,,,,,,,,,,,,,,,
14/12/2012 12:00,,,,,,,,,,,,,,,,,,12.9,4.8,0.1,1.4,1.1,146.9,721,146.4,3.7
14/12/2012 11:00,,,,,,,,,34.2,8.1,0.1,2.9,6.0,222.6,1725,155.2,5.4,,,,,,,,,
14/12/2012 09:00,48.2,7.0,0.1,3.2,7.9,232.3,1978,6.5,,,,,,,,,,,,,,,,,,
14/12/2012 08:00,,,,,,,,,,,,,,,,,,13.3,3.8,0.1,0.9,2.8,147.7,738,158.9,3.8
14/12/2012 07:00,,,,,,,,,34.4,6.6,0.2,2.8,8.8,221.5,1718,151.5,5.4,,,,,,,,,
14/12/2012 05:00,48.3,7.3,0.2,3.4,8.5,230.7,1968,6.6,,,,,,,,,,,,,,,,,,
14/12/2012 04:00,,,,,,,,,,,,,,,,,,13.6,4.7,0.0,0.7,2.3,147.7,751,155.8,3.8
14/12/2012 03:00,,,,,,,,,34.9,7.7,0.0,2.6,6.6,222.6,1722,148.8,5.4,,,,,,,,,
14/12/2012 01:00,48.6,7.2,0.0,3.2,8.8,229.9,1958,6.7,,,,,,,,,,,,,,,,,,
14/12/2012 00:00,,,,,,,,,,,,,,,,,,13.4,3.3,0.1,1.6,3.4,147.2,750,142.0,3.8
13/12/2012 23:00,,,,,,,,,35.0,7.4,0.0,2.3,7.9,221.4,1715,148.7,5.4,,,,,,,,,
13/12/2012 21:00,49.7,8.2,0.0,3.0,7.3,233.9,1987,6.7,,,,,,,,,,,,,,,,,,
13/12/2012 20:00,,,,,,,,,,,,,,,,,,13.6,4.3,0.0,1.4,2.2,147.8,767,153.5,3.8
13/12/2012 19:00,,,,,,,,,34.6,8.3,0.0,2.5,6.7,219.9,1704,146.7,5.4,,,,,,,,,
13/12/2012 17:00,48.4,8.3,0.0,2.5,7.9,228.6,1964,6.7,,,,,,,,,,,,,,,,,,
13/12/2012 16:00,,,,,,,,,,,,,,,,,,13.4,4.2,0.0,1.3,2.9,147.1,761,153.3,3.7
13/12/2012 15:00,,,,,,,,,34.4,7.9,0.0,2.5,7.0,219.6,1717,154.6,5.4,,,,,,,,,
13/12/2012 13:00,48.6,7.5,0.0,2.7,8.1,230.1,1979,6.5,,,,,,,,,,,,,,,,,,
13/12/2012 12:00,,,,,,,,,,,,,,,,,,13.1,3.5,0.1,0.8,3.4,146.1,742,154.7,3.8
13/12/2012 11:00,,,,,,,,,34.2,6.9,0.1,2.6,8.1,219.6,1724,160.0,5.3,,,,,,,,,
13/12/2012 09:00,48.4,7.7,0.0,3.2,7.8,229.9,1967,6.7,,,,,,,,,,,,,,,,,,
13/12/2012 08:00,,,,,,,,,,,,,,,,,,13.2,3.9,0.0,1.4,3.6,146.6,755,150.4,3.8
13/12/2012 07:00,,,,,,,,,34.2,7.6,0.0,2.8,7.2,220.2,1711,155.3,5.5,,,,,,,,,
13/12/2012 05:00,47.9,8.6,0.0,2.4,6.7,229.9,1970,6.6,,,,,,,,,,,,,,,,,,
13/12/2012 04:00,,,,,,,,,,,,,,,,,,12.8,3.6,0.1,1.1,2.6,145.5,737,153.5,3.8
13/12/2012 03:00,,,,,,,,,34.2,7.8,0.1,2.7,8.4,220.5,1718,145.7,5.4,,,,,,,,,
13/12/2012 01:00,49.3,7.1,0.0,3.0,8.8,235.8,2012,6.4,,,,,,,,,,,,,,,,,,
13/12/2012 00:00,,,,,,,,,,,,,,,,,,12.8,3.3,0.0,1.0,5.0,144.9,722,151.6,3.8
12/12/2012 23:00,,,,,,,,,34.0,7.9,0.0,2.4,9.7,220.0,1720,148.1,5.3,,,,,,,,,
12/12/2012 21:00,48.3,7.8,0.0,2.9,7.7,230.7,1972,6.6,,,,,,,,,,,,,,,,,,
12/12/2012 20:00,,,,,,,,,,,,,,,,,,13.3,4.8,0.2,0.8,2.5,146.6,763,151.2,3.8
12/12/2012 19:00,,,,,,,,,34.2,7.7,0.0,2.7,8.1,219.9,1723,149.4,5.4,,,,,,,,,
12/12/2012 17:00,47.9,7.1,0.1,2.8,9.3,229.6,1982,6.6,,,,,,,,,,,,,,,,,,
12/12/2012 16:00,,,,,,,,,,,,,,,,,,13.2,3.6,0.0,1.5,2.9,146.4,748,152.3,3.8
12/12/2012 15:00,,,,,,,,,33.8,7.3,0.0,2.3,8.5,219.0,1707,154.3,5.5,,,,,,,,,
12/12/2012 13:00,47.7,7.5,0.1,2.4,7.6,228.0,1977,6.6,,,,,,,,,,,,,,,,,,
12/12/2012 12:00,,,,,,,,,,,,,,,,,,13.4,3.8,0.1,0.8,3.7,146.0,764,148.4,3.8
12/12/2012 11:00,,,,,,,,,34.0,8.0,0.0,2.6,6.3,218.1,1705,152.2,5.5,,,,,,,,,
12/12/2012 09:00,47.3,7.7,0.0,2.8,6.7,226.6,1963,6.6,,,,,,,,,,,,,,,,,,
12/12/2012 08:00,,,,,,,,,,,,,,,,,,13.0,3.7,0.1,1.2,4.0,145.2,758,152.5,3.8
12/12/2012 07:00,,,,,,,,,33.9,7.8,0.2,2.4,8.0,218.1,1714,160.4,5.5,,,,,,,,,
12/12/2012 05:00,47.2,7.3,0.0,3.4,7.6,226.8,1975,6.6,,,,,,,,,,,,,,,,,,
12/12/2012 04:00,,,,,,,,,,,,,,,,,,13.2,4.8,0.0,0.6,1.9,145.8,752,160.2,3.9
12/12/2012 03:00,,,,,,,,,33.9,7.6,0.0,2.2,8.2,218.2,1720,149.4,5.5,,,,,,,,,
12/12/2012 01:00,47.7,6.7,0.0,2.8,9.2,228.5,1987,6.5,,,,,,,,,,,,,,,,,,
12/12/2012 00:00,,,,,,,,,,,,,,,,,,13.0,4.2,0.0,1.4,2.6,145.1,746,152.5,3.9
11/12/2012 23:00,,,,,,,,,33.6,7.2,0.0,2.3,8.8,218.5,1725,151.7,5.4,,,,,,,,,
11/12/2012 21:00,47.4,6.6,0.0,3.4,9.4,228.7,1978,6.4,,,,,,,,,,,,,,,,,,
11/12/2012 20:00,,,,,,,,,,,,,,,,,,13.1,4.0,0.0,1.0,4.4,145.9,753,153.1,3.8
11/12/2012 19:00,,,,,,,,,33.3,7.6,0.0,2.1,7.5,217.9,1721,151.5,5.4,,,,,,,,,
11/12/2012 17:00,47.7,7.4,0.0,2.9,7.7,230.0,2005,6.4,,,,,,,,,,,,,,,,,,
11/12/2012 16:00,,,,,,,,,,,,,,,,,,12.4,3.7,0.1,1.0,3.7,143.4,718,155.0,3.8
11/12/2012 15:00,,,,,,,,,33.8,7.9,0.0,2.6,7.6,219.2,1710,149.7,5.3,,,,,,,,,
11/12/2012 13:00,47.0,8.3,0.0,3.5,7.0,228.2,1982,6.3,,,,,,,,,,,,,,,,,,
11/12/2012 12:00,,,,,,,,,,,,,,,,,,12.5,3.4,0.0,1.0,4.4,143.6,719,153.9,3.8
11/12/2012 11:00,,,,,,,,,33.9,8.0,0.1,2.8,7.6,218.7,1716,153.9,5.3,,,,,,,,,
11/12/2012 09:00,47.1,7.5,0.0,3.3,8.1,227.5,1975,6.5,,,,,,,,,,,,,,,,,,
11/12/2012 08:00,,,,,,,,,,,,,,,,,,12.7,4.4,0.0,0.9,2.9,144.1,748,159.6,3.8
11/12/2012 07:00,,,,,,,,,33.8,7.6,0.1,2.9,8.0,218.8,1721,151.5,5.4,,,,,,,,,
11/12/2012 05:00,46.7,7.9,0.0,3.0,7.0,227.5,1979,6.4,,,,,,,,,,,,,,,,,,
11/12/2012 04:00,,,,,,,,,,,,,,,,,,12.4,2.9,0.1,1.1,5.2,143.2,720,151.9,3.8
11/12/2012 03:00,,,,,,,,,33.4,7.8,0.2,2.7,7.7,218.2,1707,153.2,5.3,,,,,,,,,
11/12/2012 01:00,47.6,7.9,0.1,2.8,7.9,231.8,2004,6.3,,,,,,,,,,,,,,,,,,
11/12/2012 00:00,,,,,,,,,,,,,,,,,,12.6,4.4,0.1,0.9,3.0,144.1,727,150.9,3.8
10/12/2012 23:00,,,,,,,,,33.3,8.0,0.0,2.5,8.0,218.3,1709,153.1,5.3,,,,,,,,,
10/12/2012 21:00,46.8,8.0,0.0,3.2,8.4,228.8,1991,6.2,,,,,,,,,,,,,,,,,,
10/12/2012 20:00,,,,,,,,,,,,,,,,,,12.4,4.1,0.0,1.2,2.8,143.5,699,156.1,3.8
10/12/2012 19:00,,,,,,,,,33.2,8.2,0.0,2.7,8.4,217.9,1705,153.2,5.3,,,,,,,,,
10/12/2012 17:00,46.6,7.9,0.0,3.2,7.7,228.7,1989,6.2,,,,,,,,,,,,,,,,,,
10/12/2012 16:00,,,,,,,,,,,,,,,,,,12.1,4.0,0.1,1.0,3.4,142.3,696,150.5,3.8
10/12/2012 15:00,,,,,,,,,33.4,8.7,0.0,2.5,6.2,219.0,1702,149.9,5.3,,,,,,,,,
10/12/2012 13:00,46.6,8.3,0.1,3.3,7.0,229.2,1990,6.2,,,,,,,,,,,,,,,,,,
10/12/2012 12:00,,,,,,,,,,,,,,,,,,11.9,4.3,0.1,0.6,2.0,142.0,697,146.0,3.8
10/12/2012 11:00,,,,,,,,,33.3,8.3,0.2,3.0,6.7,218.5,1703,149.4,5.3,,,,,,,,,
10/12/2012 09:00,46.2,7.8,0.0,2.6,8.3,227.8,1978,6.2,,,,,,,,,,,,,,,,,,
10/12/2012 08:00,,,,,,,,,,,,,,,,,,11.9,3.3,0.1,1.1,3.6,142.2,692,148.3,3.8
10/12/2012 07:00,,,,,,,,,33.0,8.5,0.1,2.9,7.1,218.0,1700,149.3,5.3,,,,,,,,,
10/12/2012 05:00,46.3,8.2,0.0,3.1,7.2,228.8,1991,6.1,,,,,,,,,,,,,,,,,,
10/12/2012 04:00,,,,,,,,,,,,,,,,,,11.8,3.1,0.1,1.1,4.2,141.6,688,149.6,3.8
10/12/2012 03:00,,,,,,,,,32.6,8.1,0.0,2.2,7.1,217.2,1698,153.2,5.3,,,,,,,,,
10/12/2012 01:00,45.7,7.9,0.1,3.3,7.9,228.3,1989,6.1,,,,,,,,,,,,,,,,,,
10/12/2012 00:00,,,,,,,,,,,,,,,,,,11.9,3.4,0.0,1.0,4.1,142.1,679,150.6,3.8
09/12/2012 23:00,,,,,,,,,32.7,7.7,0.0,2.2,7.9,218.6,1700,156.5,5.2,,,,,,,,,
09/12/2012 21:00,45.8,7.7,0.0,3.1,7.7,229.2,1998,6.0,,,,,,,,,,,,,,,,,,
09/12/2012 20:00,,,,,,,,,,,,,,,,,,11.5,4.9,0.2,1.1,0.8,140.5,664,148.3,3.7
09/12/2012 19:00,,,,,,,,,32.7,7.6,0.0,2.5,8.8,218.9,1706,154.9,5.2,,,,,,,,,
09/12/2012 17:00,45.3,7.8,0.1,2.9,7.7,229.0,1998,6.0,,,,,,,,,,,,,,,,,,
09/12/2012 16:00,,,,,,,,,,,,,,,,,,11.5,4.6,0.1,1.1,1.4,140.9,662,152.6,3.6
09/12/2012 15:00,,,,,,,,,32.3,7.5,0.0,2.9,7.1,218.1,1705,154.3,5.2,,,,,,,,,
09/12/2012 13:00,45.3,8.3,0.0,2.9,7.5,229.2,2000,5.9,,,,,,,,,,,,,,,,,,
09/12/2012 12:00,,,,,,,,,,,,,,,,,,11.3,2.3,0.0,0.7,5.4,140.9,659,155.5,3.6
09/12/2012 11:00,,,,,,,,,32.0,8.8,0.1,1.8,7.8,218.0,1703,153.1,5.1,,,,,,,,,
09/12/2012 09:00,45.0,8.5,0.1,3.0,6.4,229.0,1997,6.0,,,,,,,,,,,,,,,,,,
09/12/2012 08:00,,,,,,,,,,,,,,,,,,11.9,3.7,0.0,1.2,3.8,142.1,668,148.0,3.6
09/12/2012 07:00,,,,,,,,,32.3,7.4,0.0,3.0,8.5,218.5,1702,145.1,5.1,,,,,,,,,
09/12/2012 05:00,44.7,8.8,0.1,3.6,7.1,228.6,2004,6.0,,,,,,,,,,,,,,,,,,
09/12/2012 04:00,,,,,,,,,,,,,,,,,,11.6,3.3,0.3,1.1,3.5,141.4,653,151.7,3.6
09/12/2012 03:00,,,,,,,,,32.2,8.3,0.0,3.0,7.5,217.9,1705,149.6,5.2,,,,,,,,,
09/12/2012 01:00,45.1,8.0,0.0,3.4,7.8,228.6,2001,5.9,,,,,,,,,,,,,,,,,,
09/12/2012 00:00,,,,,,,,,,,,,,,,,,11.4,3.5,0.3,1.6,4.3,140.2,646,158.2,3.6
08/12/2012 23:00,,,,,,,,,32.4,7.4,0.0,2.8,8.3,217.9,1702,149.1,5.2,,,,,,,,,
08/12/2012 21:00,45.9,7.3,0.1,3.0,9.0,230.4,2021,6.0,,,,,,,,,,,,,,,,,,
08/12/2012 20:00,,,,,,,,,,,,,,,,,,11.6,4.5,0.0,1.5,2.4,140.5,651,148.6,3.7
08/12/2012 19:00,,,,,,,,,32.3,7.4,0.1,2.7,8.7,217.2,1704,146.6,5.2,,,,,,,,,
08/12/2012 17:00,45.9,7.2,0.1,3.8,9.4,229.7,2008,6.0,,,,,,,,,,,,,,,,,,
08/12/2012 16:00,,,,,,,,,,,,,,,,,,12.0,4.2,0.2,1.5,2.3,141.3,657,159.1,3.7
08/12/2012 15:00,,,,,,,,,33.0,7.4,0.2,2.8,7.5,217.7,1705,152.1,5.3,,,,,,,,,
08/12/2012 13:00,46.3,7.7,0.0,3.8,8.9,228.5,2019,5.9,,,,,,,,,,,,,,,,,,
08/12/2012 12:00,,,,,,,,,,,,,,,,,,12.2,4.1,0.2,1.9,2.4,141.3,704,150.5,3.8
08/12/2012 11:00,,,,,,,,,33.0,7.6,0.0,2.6,7.3,215.7,1697,149.8,5.2,,,,,,,,,
08/12/2012 09:00,46.4,7.9,0.0,3.1,7.7,227.8,2010,6.2,,,,,,,,,,,,,,,,,,
08/12/2012 08:00,,,,,,,,,,,,,,,,,,12.4,3.9,0.3,0.9,3.1,142.5,723,161.4,3.8
08/12/2012 07:00,,,,,,,,,32.6,6.8,0.2,2.3,7.9,215.9,1694,149.9,5.4,,,,,,,,,
08/12/2012 05:00,46.9,7.5,0.1,3.2,9.3,231.8,2022,6.0,,,,,,,,,,,,,,,,,,
08/12/2012 04:00,,,,,,,,,,,,,,,,,,12.1,3.4,0.1,1.0,3.6,141.7,687,149.3,3.8
08/12/2012 03:00,,,,,,,,,32.7,7.0,0.1,2.9,8.0,216.4,1691,150.9,5.2,,,,,,,,,
08/12/2012 01:00,45.9,7.6,0.0,3.4,9.7,228.1,2011,5.9,,,,,,,,,,,,,,,,,,
08/12/2012 00:00,,,,,,,,,,,,,,,,,,12.0,4.2,0.2,1.0,3.4,140.8,676,162.8,3.7
07/12/2012 23:00,,,,,,,,,32.7,7.5,0.0,2.4,7.2,216.4,1686,153.0,5.2,,,,,,,,,
07/12/2012 21:00,45.8,7.6,0.0,2.8,7.9,228.0,2010,5.9,,,,,,,,,,,,,,,,,,
07/12/2012 20:00,,,,,,,,,,,,,,,,,,11.8,4.4,0.0,0.7,3.0,142.2,666,154.7,3.7
07/12/2012 19:00,,,,,,,,,32.7,7.6,0.2,2.8,8.3,216.7,1688,153.1,5.2,,,,,,,,,
07/12/2012 17:00,46.0,7.3,0.2,3.4,9.2,229.1,2022,5.9,,,,,,,,,,,,,,,,,,
07/12/2012 16:00,,,,,,,,,,,,,,,,,,11.9,4.7,0.4,0.6,2.1,141.0,660,154.2,3.7
07/12/2012 15:00,,,,,,,,,33.4,7.5,0.1,2.0,7.3,221.6,1720,144.4,5.2,,,,,,,,,
07/12/2012 13:00,46.0,7.6,0.2,2.9,7.6,230.1,2030,5.9,,,,,,,,,,,,,,,,,,
07/12/2012 12:00,,,,,,,,,,,,,,,,,,11.7,4.6,0.3,1.0,1.6,140.2,662,148.3,3.7
07/12/2012 11:00,,,,,,,,,32.8,7.6,0.3,2.4,7.3,217.2,1687,148.7,5.3,,,,,,,,,
07/12/2012 09:00,45.5,7.3,0.2,3.7,7.9,227.6,2028,6.0,,,,,,,,,,,,,,,,,,
07/12/2012 08:00,,,,,,,,,,,,,,,,,,11.8,4.2,0.2,0.8,3.7,140.3,668,152.2,3.7
07/12/2012 07:00,,,,,,,,,32.3,6.6,0.2,2.8,9.7,215.7,1683,155.4,5.3,,,,,,,,,
07/12/2012 05:00,45.4,6.8,0.1,3.5,9.4,227.3,2017,6.0,,,,,,,,,,,,,,,,,,
07/12/2012 04:00,,,,,,,,,,,,,,,,,,12.0,3.7,0.3,1.2,2.8,141.2,687,145.3,3.7
07/12/2012 03:00,,,,,,,,,32.1,7.8,0.0,2.7,8.6,215.7,1682,155.9,5.4,,,,,,,,,
07/12/2012 01:00,45.3,7.7,0.0,3.1,9.6,227.5,2018,6.0,,,,,,,,,,,,,,,,,,
07/12/2012 00:00,,,,,,,,,,,,,,,,,,11.9,4.0,0.1,1.0,2.9,140.9,684,149.8,3.7
06/12/2012 23:00,,,,,,,,,32.4,7.1,0.0,2.4,8.4,216.4,1676,149.2,5.5,,,,,,,,,
06/12/2012 21:00,45.5,6.7,0.1,3.3,9.1,228.7,2031,6.1,,,,,,,,,,,,,,,,,,
06/12/2012 20:00,,,,,,,,,,,,,,,,,,11.8,3.8,0.1,1.4,3.1,140.7,672,153.1,3.7
06/12/2012 19:00,,,,,,,,,32.3,8.3,0.0,2.8,6.3,216.2,1683,156.8,5.4,,,,,,,,,
06/12/2012 17:00,45.5,8.4,0.1,3.0,7.1,227.2,2032,6.1,,,,,,,,,,,,,,,,,,
06/12/2012 16:00,,,,,,,,,,,,,,,,,,11.8,4.1,0.2,1.0,3.0,139.6,661,149.6,3.7
06/12/2012 15:00,,,,,,,,,32.7,7.3,0.2,2.9,7.8,215.4,1681,164.1,5.5,,,,,,,,,
06/12/2012 13:00,46.7,7.2,0.1,3.3,9.3,227.0,2035,6.4,,,,,,,,,,,,,,,,,,
06/12/2012 12:00,,,,,,,,,,,,,,,,,,12.6,3.6,0.0,1.2,4.0,142.2,717,148.2,3.9
06/12/2012 11:00,,,,,,,,,32.8,7.6,0.0,3.1,8.1,213.1,1679,155.5,5.8,,,,,,,,,
06/12/2012 09:00,47.0,7.6,0.0,3.0,8.0,225.4,2020,6.6,,,,,,,,,,,,,,,,,,
06/12/2012 08:00,,,,,,,,,,,,,,,,,,12.8,3.8,0.2,1.0,2.9,141.8,735,157.1,3.9
06/12/2012 07:00,,,,,,,,,33.2,7.9,0.1,2.9,6.4,213.2,1675,150.0,5.7,,,,,,,,,
06/12/2012 05:00,46.7,7.6,0.1,3.0,8.0,224.6,2035,6.6,,,,,,,,,,,,,,,,,,
06/12/2012 04:00,,,,,,,,,,,,,,,,,,12.7,4.2,0.0,1.4,2.3,141.6,718,149.6,3.9
06/12/2012 03:00,,,,,,,,,32.9,7.2,0.2,2.4,8.3,213.1,1674,158.1,5.6,,,,,,,,,
06/12/2012 01:00,46.1,7.5,0.0,3.2,7.7,223.8,2031,6.7,,,,,,,,,,,,,,,,,,
06/12/2012 00:00,,,,,,,,,,,,,,,,,,12.4,4.3,0.1,1.3,2.9,140.3,715,153.7,3.8
05/12/2012 23:00,,,,,,,,,32.6,7.3,0.0,2.6,7.2,212.7,1668,149.9,5.4,,,,,,,,,
05/12/2012 21:00,46.2,7.3,0.2,3.4,8.3,225.3,2044,6.9,,,,,,,,,,,,,,,,,,
05/12/2012 20:00,,,,,,,,,,,,,,,,,,12.0,4.0,0.2,0.9,2.7,139.6,683,152.2,3.8
05/12/2012 19:00,,,,,,,,,32.7,8.1,0.0,2.5,5.6,213.1,1659,155.4,5.3,,,,,,,,,
05/12/2012 17:00,46.3,6.9,0.0,3.3,9.9,226.7,2052,7.7,,,,,,,,,,,,,,,,,,
05/12/2012 16:00,,,,,,,,,,,,,,,,,,12.1,4.6,0.0,0.8,2.3,140.0,684,146.7,3.7
05/12/2012 15:00,,,,,,,,,32.5,7.1,0.0,3.2,8.3,213.7,1665,151.0,5.3,,,,,,,,,
05/12/2012 13:00,46.2,7.8,0.0,3.8,7.9,227.4,2070,8.7,,,,,,,,,,,,,,,,,,
05/12/2012 12:00,,,,,,,,,,,,,,,,,,11.9,3.8,0.1,0.9,2.6,139.5,676,156.5,3.6
05/12/2012 11:00,,,,,,,,,32.5,6.7,0.0,3.0,8.1,213.8,1664,149.5,5.3,,,,,,,,,
05/12/2012 09:00,45.8,7.7,0.0,3.5,9.2,227.2,2079,9.7,,,,,,,,,,,,,,,,,,
05/12/2012 08:00,,,,,,,,,,,,,,,,,,11.9,3.9,0.1,0.6,3.6,139.7,682,152.5,3.6
05/12/2012 07:00,,,,,,,,,32.0,8.4,0.2,2.5,6.8,213.4,1667,155.8,5.2,,,,,,,,,
05/12/2012 05:00,45.4,7.8,0.1,3.2,8.6,226.6,2071,9.6,,,,,,,,,,,,,,,,,,
05/12/2012 04:00,,,,,,,,,,,,,,,,,,11.9,3.9,0.0,1.0,3.2,139.9,690,159.1,3.6
05/12/2012 03:00,,,,,,,,,31.7,7.6,0.0,2.5,7.1,212.7,1666,149.7,5.3,,,,,,,,,
05/12/2012 01:00,45.3,7.4,0.0,3.5,8.2,227.2,2068,9.6,,,,,,,,,,,,,,,,,,
05/12/2012 00:00,,,,,,,,,,,,,,,,,,11.9,4.4,0.2,0.9,2.5,139.9,692,158.4,3.5
04/12/2012 23:00,,,,,,,,,32.0,7.4,0.0,2.7,8.7,216.5,1685,156.0,5.3,,,,,,,,,
04/12/2012 21:00,45.1,7.1,0.0,3.6,9.9,227.8,2077,9.5,,,,,,,,,,,,,,,,,,
04/12/2012 20:00,,,,,,,,,,,,,,,,,,11.7,4.0,0.3,1.1,2.8,139.5,686,154.5,3.5
04/12/2012 19:00,,,,,,,,,31.7,7.6,0.1,2.8,8.4,213.7,1667,152.3,5.3,,,,,,,,,
04/12/2012 17:00,45.2,8.3,0.0,3.3,7.2,228.3,2068,9.3,,,,,,,,,,,,,,,,,,
04/12/2012 16:00,,,,,,,,,,,,,,,,,,11.4,4.1,0.0,0.7,2.7,138.4,654,152.7,3.5
04/12/2012 15:00,,,,,,,,,31.5,7.9,0.0,2.6,6.3,213.7,1670,144.6,5.1,,,,,,,,,
04/12/2012 13:00,45.1,6.5,0.1,3.7,10.6,228.3,2066,8.9,,,,,,,,,,,,,,,,,,
04/12/2012 12:00,,,,,,,,,,,,,,,,,,11.7,2.6,0.2,1.2,4.7,139.2,657,149.0,3.4
04/12/2012 11:00,,,,,,,,,31.7,7.6,0.0,2.2,8.0,213.4,1667,156.3,5.2,,,,,,,,,
04/12/2012 09:00,44.7,6.8,0.0,3.3,10.2,226.6,2063,9.0,,,,,,,,,,,,,,,,,,
04/12/2012 08:00,,,,,,,,,,,,,,,,,,11.5,3.5,0.2,1.4,2.3,138.7,670,160.5,3.5
04/12/2012 07:00,,,,,,,,,31.4,8.1,0.0,2.4,7.1,212.4,1666,149.8,5.4,,,,,,,,,
04/12/2012 05:00,44.8,8.4,0.0,3.6,6.8,227.0,2058,8.9,,,,,,,,,,,,,,,,,,
04/12/2012 04:00,,,,,,,,,,,,,,,,,,11.4,3.3,0.0,0.9,3.5,138.1,639,147.0,3.4
04/12/2012 03:00,,,,,,,,,31.8,7.4,0.2,2.5,7.6,213.4,1664,155.6,5.2,,,,,,,,,
04/12/2012 01:00,45.1,7.8,0.2,3.3,9.1,227.2,2058,8.8,,,,,,,,,,,,,,,,,,
04/12/2012 00:00,,,,,,,,,,,,,,,,,,11.2,4.3,0.4,1.0,2.3,137.4,647,156.9,3.4
03/12/2012 23:00,,,,,,,,,31.5,8.0,0.1,2.7,8.0,212.4,1661,156.3,5.2,,,,,,,,,
03/12/2012 21:00,44.9,7.6,0.0,3.3,8.2,226.3,2047,8.8,,,,,,,,,,,,,,,,,,
03/12/2012 20:00,,,,,,,,,,,,,,,,,,11.4,4.7,0.0,0.4,1.5,138.1,644,157.4,3.4
03/12/2012 19:00,,,,,,,,,31.7,7.8,0.1,2.6,6.9,212.9,1665,155.0,5.2,,,,,,,,,
03/12/2012 17:00,45.0,6.3,0.0,3.7,10.6,226.4,2044,8.7,,,,,,,,,,,,,,,,,,
03/12/2012 16:00,,,,,,,,,,,,,,,,,,11.5,4.0,0.0,1.1,2.5,140.3,640,152.6,3.4
03/12/2012 15:00,,,,,,,,,31.6,7.5,0.0,2.5,8.6,212.6,1663,146.8,5.2,,,,,,,,,
03/12/2012 13:00,46.3,8.0,0.1,3.4,7.8,232.6,2085,8.7,,,,,,,,,,,,,,,,,,
03/12/2012 12:00,,,,,,,,,,,,,,,,,,11.3,3.6,0.2,1.1,2.7,137.5,646,154.7,3.4
03/12/2012 11:00,,,,,,,,,32.3,7.3,0.2,2.7,8.1,214.3,1668,154.1,5.2,,,,,,,,,
03/12/2012 09:00,44.4,8.5,0.0,3.2,6.9,225.1,2043,8.8,,,,,,,,,,,,,,,,,,
03/12/2012 08:00,,,,,,,,,,,,,,,,,,11.6,3.4,0.2,1.0,3.7,138.0,649,157.0,3.4
03/12/2012 07:00,,,,,,,,,31.8,7.6,0.4,2.8,7.2,211.9,1664,145.3,5.2,,,,,,,,,
03/12/2012 05:00,45.1,6.5,0.3,3.1,12.0,225.3,2031,8.8,,,,,,,,,,,,,,,,,,
03/12/2012 04:00,,,,,,,,,,,,,,,,,,12.2,3.9,0.2,0.5,2.4,139.6,693,150.1,3.4
03/12/2012 03:00,,,,,,,,,32.0,7.9,0.1,2.1,7.9,211.6,1663,149.7,5.3,,,,,,,,,
03/12/2012 01:00,45.4,7.0,0.0,3.3,9.6,223.9,2022,8.8,,,,,,,,,,,,,,,,,,
03/12/2012 00:00,,,,,,,,,,,,,,,,,,12.3,4.1,0.2,1.1,3.1,139.4,695,154.6,3.4
02/12/2012 23:00,,,,,,,,,32.2,6.9,0.1,2.9,7.7,210.9,1660,150.1,5.3,,,,,,,,,
02/12/2012 21:00,45.4,6.8,0.0,3.4,9.8,222.8,2021,8.7,,,,,,,,,,,,,,,,,,
02/12/2012 20:00,,,,,,,,,,,,,,,,,,12.2,2.5,0.1,1.1,4.7,138.6,692,150.1,3.4
02/12/2012 19:00,,,,,,,,,32.2,8.1,0.0,2.7,6.1,210.0,1659,152.4,5.2,,,,,,,,,
02/12/2012 17:00,45.3,7.5,0.1,3.4,8.2,221.7,2008,8.6,,,,,,,,,,,,,,,,,,
02/12/2012 16:00,,,,,,,,,,,,,,,,,,12.2,3.4,0.0,1.0,2.4,138.4,688,151.0,3.3
02/12/2012 15:00,,,,,,,,,32.3,7.9,0.0,2.3,6.5,209.9,1655,150.7,5.0,,,,,,,,,
02/12/2012 13:00,45.7,6.4,0.1,3.4,5.9,222.1,2017,8.1,,,,,,,,,,,,,,,,,,
02/12/2012 12:00,,,,,,,,,,,,,,,,,,12.5,3.6,0.1,1.0,2.8,141.8,701,156.5,3.1
02/12/2012 11:00,,,,,,,,,32.5,7.2,0.0,2.7,7.0,209.6,1648,149.3,4.8,,,,,,,,,
02/12/2012 09:00,45.6,7.7,0.1,3.0,6.4,220.9,1995,7.6,,,,,,,,,,,,,,,,,,
02/12/2012 08:00,,,,,,,,,,,,,,,,,,12.3,4.3,0.0,0.9,2.3,138.7,715,150.4,3.0
02/12/2012 07:00,,,,,,,,,32.1,6.5,0.1,3.0,8.7,209.1,1643,155.4,4.5,,,,,,,,,
02/12/2012 05:00,45.3,7.4,0.1,3.4,8.0,221.1,1999,6.9,,,,,,,,,,,,,,,,,,
02/12/2012 04:00,,,,,,,,,,,,,,,,,,12.2,4.4,0.1,0.6,2.4,138.9,699,150.5,2.8
02/12/2012 03:00,,,,,,,,,32.0,6.9,0.0,2.8,8.2,209.8,1649,157.4,4.2,,,,,,,,,
02/12/2012 01:00,45.1,6.9,0.0,2.9,9.1,222.1,2003,6.3,,,,,,,,,,,,,,,,,,
02/12/2012 00:00,,,,,,,,,,,,,,,,,,12.0,4.7,0.0,1.1,1.3,138.8,686,153.6,2.8
01/12/2012 23:00,,,,,,,,,31.9,7.5,0.0,2.7,7.1,210.0,1649,153.0,4.0,,,,,,,,,
01/12/2012 21:00,44.8,7.3,0.0,3.0,8.2,222.1,2004,6.3,,,,,,,,,,,,,,,,,,
01/12/2012 20:00,,,,,,,,,,,,,,,,,,11.9,4.1,0.1,1.1,2.9,138.3,682,158.8,2.8
01/12/2012 19:00,,,,,,,,,32.1,7.1,0.0,2.6,6.6,211.0,1652,146.4,4.2,,,,,,,,,
01/12/2012 17:00,44.7,8.3,0.0,2.9,7.7,222.4,2016,6.7,,,,,,,,,,,,,,,,,,
01/12/2012 16:00,,,,,,,,,,,,,,,,,,11.9,4.4,0.2,0.9,2.2,138.2,671,154.2,3.0
01/12/2012 15:00,,,,,,,,,32.0,7.0,0.1,2.7,7.9,210.8,1662,148.1,4.7,,,,,,,,,
01/12/2012 13:00,44.4,7.8,0.0,3.4,7.2,222.5,2031,8.0,,,,,,,,,,,,,,,,,,
01/12/2012 12:00,,,,,,,,,,,,,,,,,,11.8,4.2,0.2,0.8,2.3,138.0,676,146.9,3.4
01/12/2012 11:00,,,,,,,,,32.0,6.9,0.1,2.6,8.3,212.0,1679,159.1,5.3,,,,,,,,,
01/12/2012 09:00,44.8,8.1,0.0,3.6,7.0,223.7,2027,9.3,,,,,,,,,,,,,,,,,,
01/12/2012 08:00,,,,,,,,,,,,,,,,,,11.8,4.3,0.2,0.8,3.1,137.9,690,162.4,3.5
01/12/2012 07:00,,,,,,,,,31.7,7.3,0.0,2.5,8.0,211.2,1678,147.4,5.4,,,,,,,,,
01/12/2012 05:00,44.5,7.6,0.1,3.7,9.1,223.8,2047,9.1,,,,,,,,,,,,,,,,,,
01/12/2012 04:00,,,,,,,,,,,,,,,,,,11.3,3.7,0.2,1.4,3.2,136.0,643,150.2,3.5
01/12/2012 03:00,,,,,,,,,32.3,7.9,0.0,2.5,7.6,211.6,1675,153.0,5.2,,,,,,,,,
01/12/2012 01:00,45.6,6.8,0.1,3.3,7.8,222.6,2045,9.4,,,,,,,,,,,,,,,,,,
01/12/2012 00:00,,,,,,,,,,,,,,,,,,12.0,3.0,0.1,1.3,3.9,138.1,695,160.1,3.5
30/11/2012 23:00,,,,,,,,,32.5,6.9,0.2,2.1,9.1,210.6,1680,150.4,5.4,,,,,,,,,
30/11/2012 21:00,45.6,6.9,0.0,3.2,9.2,222.0,2037,9.4,,,,,,,,,,,,,,,,,,
30/11/2012 20:00,,,,,,,,,,,,,,,,,,12.3,4.1,0.0,0.9,2.1,139.0,717,157.0,3.5
30/11/2012 19:00,,,,,,,,,32.1,6.7,0.0,2.8,7.7,209.3,1675,156.3,5.4,,,,,,,,,
30/11/2012 17:00,44.5,6.5,0.0,3.2,9.8,219.7,2020,9.3,,,,,,,,,,,,,,,,,,
30/11/2012 16:00,,,,,,,,,,,,,,,,,,12.0,4.6,0.0,0.9,2.2,138.2,690,149.2,3.5
30/11/2012 15:00,,,,,,,,,32.2,7.2,0.0,2.4,7.3,210.0,1666,150.6,5.3,,,,,,,,,
30/11/2012 13:00,45.1,6.9,0.0,3.5,8.8,220.9,2005,9.1,,,,,,,,,,,,,,,,,,
30/11/2012 12:00,,,,,,,,,,,,,,,,,,12.0,3.2,0.1,1.2,4.6,138.0,701,153.2,3.5
30/11/2012 11:00,,,,,,,,,31.9,7.7,0.0,2.6,5.7,208.7,1680,154.4,5.4,,,,,,,,,
30/11/2012 09:00,45.0,7.3,0.0,3.3,7.3,219.2,2011,9.2,,,,,,,,,,,,,,,,,,
30/11/2012 08:00,,,,,,,,,,,,,,,,,,12.4,2.7,0.1,1.2,4.7,139.0,727,159.8,3.5
30/11/2012 07:00,,,,,,,,,31.9,6.1,0.0,2.4,9.0,209.5,1680,158.6,5.5,,,,,,,,,
30/11/2012 05:00,44.2,6.2,0.0,3.2,8.9,218.4,1994,9.2,,,,,,,,,,,,,,,,,,
30/11/2012 04:00,,,,,,,,,,,,,,,,,,12.0,3.9,0.1,1.0,3.6,138.6,712,164.9,3.7
30/11/2012 03:00,,,,,,,,,31.8,6.9,0.0,2.5,7.9,209.1,1661,149.6,5.5,,,,,,,,,
30/11/2012 01:00,44.3,7.1,0.1,3.6,8.9,219.6,2010,9.1,,,,,,,,,,,,,,,,,,
30/11/2012 00:00,,,,,,,,,,,,,,,,,,11.9,3.1,0.1,1.1,5.2,137.8,712,153.9,3.7
29/11/2012 23:00,,,,,,,,,31.7,7.1,0.0,2.6,8.0,208.6,1673,151.3,5.5,,,,,,,,,
29/11/2012 21:00,44.9,6.8,0.0,3.2,7.4,220.5,2007,9.0,,,,,,,,,,,,,,,,,,
29/11/2012 20:00,,,,,,,,,,,,,,,,,,12.1,4.0,0.2,1.2,1.9,138.6,706,150.9,3.7
29/11/2012 19:00,,,,,,,,,31.6,6.8,0.1,3.0,7.2,209.1,1663,151.6,5.4,,,,,,,,,
29/11/2012 17:00,44.5,7.1,0.0,3.1,8.3,220.6,1991,8.9,,,,,,,,,,,,,,,,,,
29/11/2012 16:00,,,,,,,,,,,,,,,,,,11.4,4.1,0.2,0.7,2.6,136.4,670,154.0,3.6
29/11/2012 15:00,,,,,,,,,32.0,7.9,0.0,2.6,6.7,210.5,1663,155.4,5.3,,,,,,,,,
29/11/2012 13:00,44.0,7.7,0.0,3.2,7.0,218.9,1987,8.7,,,,,,,,,,,,,,,,,,
29/11/2012 12:00,,,,,,,,,,,,,,,,,,11.9,3.7,0.2,1.2,2.9,137.5,688,149.3,3.6
29/11/2012 11:00,,,,,,,,,31.6,7.2,0.0,2.5,8.3,208.2,1663,150.7,5.5,,,,,,,,,
29/11/2012 09:00,44.1,7.7,0.0,3.1,5.7,217.6,1976,8.9,,,,,,,,,,,,,,,,,,
29/11/2012 08:00,,,,,,,,,,,,,,,,,,11.8,3.7,0.0,1.2,2.3,136.9,695,153.2,3.6
29/11/2012 07:00,,,,,,,,,31.5,7.3,0.0,2.1,7.8,207.9,1660,149.8,5.5,,,,,,,,,
29/11/2012 05:00,43.8,7.7,0.0,3.1,7.0,218.3,1985,8.7,,,,,,,,,,,,,,,,,,
29/11/2012 04:00,,,,,,,,,,,,,,,,,,11.8,3.7,0.0,1.6,2.5,137.5,688,158.3,3.6
29/11/2012 03:00,,,,,,,,,31.2,6.4,0.0,2.2,9.2,208.2,1660,157.3,5.4,,,,,,,,,
29/11/2012 01:00,43.9,6.7,0.0,3.4,8.9,219.6,1979,8.6,,,,,,,,,,,,,,,,,,
29/11/2012 00:00,,,,,,,,,,,,,,,,,,11.3,4.1,0.0,1.2,1.9,136.0,668,153.0,3.6
28/11/2012 23:00,,,,,,,,,31.6,7.0,0.1,2.7,7.4,209.5,1650,150.2,5.4,,,,,,,,,
28/11/2012 21:00,43.7,7.1,0.0,3.4,8.6,219.0,1976,8.5,,,,,,,,,,,,,,,,,,
28/11/2012 20:00,,,,,,,,,,,,,,,,,,11.5,3.6,0.2,1.2,3.7,135.9,663,150.5,3.6
28/11/2012 19:00,,,,,,,,,31.2,7.2,0.0,2.5,7.4,208.3,1646,154.0,5.4,,,,,,,,,
28/11/2012 17:00,43.7,6.7,0.0,3.7,8.4,219.4,1974,8.5,,,,,,,,,,,,,,,,,,
28/11/2012 16:00,,,,,,,,,,,,,,,,,,11.3,3.5,0.1,1.0,3.1,135.6,660,153.6,3.6
28/11/2012 15:00,,,,,,,,,31.1,8.0,0.0,2.2,7.2,207.8,1656,154.4,5.5,,,,,,,,,
28/11/2012 13:00,42.9,7.7,0.0,3.2,7.5,217.5,1973,8.5,,,,,,,,,,,,,,,,,,
28/11/2012 12:00,,,,,,,,,,,,,,,,,,11.1,4.3,0.3,1.0,3.0,135.3,658,154.8,3.6
28/11/2012 11:00,,,,,,,,,30.9,7.5,0.0,2.5,8.1,208.0,1646,154.3,5.5,,,,,,,,,
28/11/2012 09:00,42.8,7.5,0.0,2.8,6.9,218.8,1974,8.5,,,,,,,,,,,,,,,,,,
28/11/2012 08:00,,,,,,,,,,,,,,,,,,11.2,3.7,0.2,1.2,3.3,136.1,671,152.0,3.6
28/11/2012 07:00,,,,,,,,,30.6,7.3,0.0,2.7,8.3,208.0,1654,152.4,5.4,,,,,,,,,
28/11/2012 05:00,42.9,7.4,0.1,3.2,8.3,219.1,1970,8.5,,,,,,,,,,,,,,,,,,
28/11/2012 04:00,,,,,,,,,,,,,,,,,,10.8,3.6,0.1,1.2,2.8,134.9,650,152.6,3.6
28/11/2012 03:00,,,,,,,,,30.5,7.7,0.0,2.3,7.6,208.0,1658,147.6,5.4,,,,,,,,,
28/11/2012 01:00,42.2,8.0,0.0,3.6,7.2,217.8,1968,8.5,,,,,,,,,,,,,,,,,,
28/11/2012 00:00,,,,,,,,,,,,,,,,,,10.9,4.1,0.3,1.0,1.9,135.1,652,154.7,3.6
27/11/2012 23:00,,,,,,,,,30.3,8.4,0.2,2.8,6.5,208.0,1664,153.1,5.4,,,,,,,,,
27/11/2012 21:00,42.0,6.8,0.0,3.6,9.2,218.1,1970,8.6,,,,,,,,,,,,,,,,,,
27/11/2012 20:00,,,,,,,,,,,,,,,,,,10.8,4.8,0.3,1.1,1.5,134.7,649,149.1,3.6
27/11/2012 19:00,,,,,,,,,30.5,8.2,0.1,2.2,6.4,208.4,1647,151.2,5.4,,,,,,,,,
27/11/2012 17:00,41.8,7.9,0.2,3.6,8.0,217.5,1962,8.4,,,,,,,,,,,,,,,,,,
27/11/2012 16:00,,,,,,,,,,,,,,,,,,10.9,4.3,0.2,0.9,1.6,134.9,639,152.3,3.6
27/11/2012 15:00,,,,,,,,,30.4,7.8,0.0,2.6,6.9,208.1,1649,154.7,5.4,,,,,,,,,
27/11/2012 13:00,42.1,7.9,0.1,2.9,8.4,218.4,1960,8.3,,,,,,,,,,,,,,,,,,
27/11/2012 12:00,,,,,,,,,,,,,,,,,,10.6,3.7,0.3,1.1,2.9,134.3,632,147.5,3.5
27/11/2012 11:00,,,,,,,,,30.2,7.1,0.2,2.7,7.7,207.8,1652,159.6,5.4,,,,,,,,,
27/11/2012 09:00,41.6,7.5,0.1,3.1,7.5,217.4,1958,8.2,,,,,,,,,,,,,,,,,,
27/11/2012 08:00,,,,,,,,,,,,,,,,,,10.9,3.8,0.2,1.2,2.1,135.0,652,150.4,3.5
27/11/2012 07:00,,,,,,,,,30.2,7.5,0.2,2.5,7.2,207.8,1655,149.6,5.4,,,,,,,,,
27/11/2012 05:00,41.3,7.5,0.0,3.5,7.9,216.3,1958,8.0,,,,,,,,,,,,,,,,,,
27/11/2012 04:00,,,,,,,,,,,,,,,,,,11.0,3.9,0.1,0.9,2.6,135.2,652,152.6,3.6
27/11/2012 03:00,,,,,,,,,30.1,7.2,0.0,2.3,6.9,207.5,1647,154.5,5.5,,,,,,,,,
27/11/2012 01:00,41.2,7.8,0.0,3.4,7.2,216.3,1960,8.1,,,,,,,,,,,,,,,,,,
27/11/2012 00:00,,,,,,,,,,,,,,,,,,11.0,4.0,0.3,1.1,1.6,135.5,656,159.0,3.6
26/11/2012 23:00,,,,,,,,,30.0,8.1,0.0,2.8,6.5,207.8,1654,151.7,5.5,,,,,,,,,
26/11/2012 21:00,41.4,7.7,0.0,3.6,7.7,217.3,1958,8.0,,,,,,,,,,,,,,,,,,
26/11/2012 20:00,,,,,,,,,,,,,,,,,,10.5,4.4,0.1,0.8,1.5,134.1,639,146.1,3.6
26/11/2012 19:00,,,,,,,,,30.8,7.5,0.1,2.6,8.0,212.9,1676,153.1,5.4,,,,,,,,,
26/11/2012 17:00,40.9,5.8,0.0,3.3,9.5,216.0,1946,8.0,,,,,,,,,,,,,,,,,,
26/11/2012 16:00,,,,,,,,,,,,,,,,,,11.1,4.2,0.2,0.7,2.9,135.5,641,150.6,3.5
