Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
26/11/2012 15:00,,,,,,,,,29.8,7.0,0.1,2.3,7.7,206.9,1648,156.3,5.4,,,,,,,,,
26/11/2012 13:00,41.2,7.1,0.2,3.5,9.4,216.7,1950,8.1,,,,,,,,,,,,,,,,,,
26/11/2012 12:00,,,,,,,,,,,,,,,,,,11.0,3.9,0.2,1.0,2.7,135.3,659,154.4,3.5
26/11/2012 11:00,,,,,,,,,29.9,7.1,0.3,2.9,9.0,207.3,1643,154.8,5.4,,,,,,,,,
26/11/2012 09:00,41.0,7.1,0.1,3.4,9.0,215.9,1955,8.2,,,,,,,,,,,,,,,,,,
26/11/2012 08:00,,,,,,,,,,,,,,,,,,11.2,4.0,0.2,0.9,3.4,135.9,669,149.2,3.5
26/11/2012 07:00,,,,,,,,,29.8,7.7,0.2,2.8,7.9,206.6,1647,156.8,5.5,,,,,,,,,
26/11/2012 05:00,40.8,7.7,0.0,3.2,8.4,215.1,1949,8.2,,,,,,,,,,,,,,,,,,
26/11/2012 04:00,,,,,,,,,,,,,,,,,,11.3,4.4,0.1,0.9,1.7,136.1,674,149.3,3.5
26/11/2012 03:00,,,,,,,,,29.6,7.8,0.0,2.8,7.0,205.7,1633,155.7,5.5,,,,,,,,,
26/11/2012 01:00,40.9,6.8,0.0,3.3,10.0,215.3,1941,8.4,,,,,,,,,,,,,,,,,,
26/11/2012 00:00,,,,,,,,,,,,,,,,,,11.3,4.6,0.4,0.8,1.7,135.8,677,149.4,3.6
25/11/2012 23:00,,,,,,,,,29.6,7.5,0.1,2.6,7.4,205.7,1655,151.5,5.6,,,,,,,,,
25/11/2012 21:00,41.1,7.6,0.3,3.1,7.3,215.5,1956,8.6,,,,,,,,,,,,,,,,,,
25/11/2012 20:00,,,,,,,,,,,,,,,,,,11.0,4.3,0.1,1.2,2.2,135.0,674,156.1,3.7
25/11/2012 19:00,,,,,,,,,29.9,6.6,0.2,2.5,7.9,206.6,1663,150.0,5.5,,,,,,,,,
25/11/2012 17:00,40.6,7.6,0.1,3.2,7.8,214.4,1948,8.2,,,,,,,,,,,,,,,,,,
25/11/2012 16:00,,,,,,,,,,,,,,,,,,11.0,4.2,0.2,0.2,1.9,134.7,649,149.2,3.5
25/11/2012 15:00,,,,,,,,,29.7,7.4,0.2,2.7,7.0,206.2,1645,154.5,5.2,,,,,,,,,
25/11/2012 13:00,40.8,7.7,0.2,2.8,7.7,215.5,1947,8.2,,,,,,,,,,,,,,,,,,
25/11/2012 12:00,,,,,,,,,,,,,,,,,,10.5,3.8,0.3,1.1,2.6,133.4,631,152.0,3.5
25/11/2012 11:00,,,,,,,,,29.5,7.7,0.1,2.8,6.8,205.6,1648,148.2,5.3,,,,,,,,,
25/11/2012 09:00,40.8,7.9,0.0,3.5,7.3,215.2,1941,8.3,,,,,,,,,,,,,,,,,,
25/11/2012 08:00,,,,,,,,,,,,,,,,,,10.7,3.8,0.0,0.8,3.1,133.8,647,153.6,3.6
25/11/2012 07:00,,,,,,,,,29.5,7.3,0.3,2.4,6.9,205.7,1642,151.2,5.4,,,,,,,,,
25/11/2012 05:00,40.4,7.2,0.1,3.6,7.4,214.1,1944,8.2,,,,,,,,,,,,,,,,,,
25/11/2012 04:00,,,,,,,,,,,,,,,,,,11.0,3.8,0.1,1.2,3.2,134.4,650,147.2,3.5
25/11/2012 03:00,,,,,,,,,29.6,7.6,0.1,2.2,7.2,205.7,1638,152.2,5.4,,,,,,,,,
25/11/2012 01:00,40.5,6.7,0.1,3.1,8.5,213.7,1930,8.3,,,,,,,,,,,,,,,,,,
25/11/2012 00:00,,,,,,,,,,,,,,,,,,11.0,3.6,0.3,0.9,3.4,134.5,663,156.9,3.5
24/11/2012 23:00,,,,,,,,,29.5,7.0,0.0,2.9,7.5,205.1,1638,152.0,5.5,,,,,,,,,
24/11/2012 21:00,40.8,7.8,0.0,3.2,7.1,213.8,1932,8.4,,,,,,,,,,,,,,,,,,
24/11/2012 20:00,,,,,,,,,,,,,,,,,,10.9,3.4,0.1,1.2,3.6,134.0,659,159.0,3.6
24/11/2012 19:00,,,,,,,,,29.7,7.5,0.2,2.8,7.8,205.1,1643,150.7,5.5,,,,,,,,,
24/11/2012 17:00,40.6,6.7,0.1,3.4,8.0,213.2,1938,8.4,,,,,,,,,,,,,,,,,,
24/11/2012 16:00,,,,,,,,,,,,,,,,,,11.0,3.5,0.1,1.1,3.6,134.3,659,156.0,3.6
24/11/2012 15:00,,,,,,,,,29.4,7.2,0.1,2.5,7.3,204.4,1634,151.8,5.4,,,,,,,,,
24/11/2012 13:00,40.4,6.8,0.0,3.2,9.0,212.7,1936,8.3,,,,,,,,,,,,,,,,,,
24/11/2012 12:00,,,,,,,,,,,,,,,,,,10.8,3.6,0.0,1.1,3.6,133.6,649,155.8,3.5
24/11/2012 11:00,,,,,,,,,29.4,7.8,0.2,2.4,6.3,203.3,1647,150.8,5.4,,,,,,,,,
24/11/2012 09:00,40.9,7.6,0.0,2.9,7.2,212.9,1932,8.6,,,,,,,,,,,,,,,,,,
24/11/2012 08:00,,,,,,,,,,,,,,,,,,10.7,4.0,0.2,1.0,2.9,132.9,672,159.1,3.6
24/11/2012 07:00,,,,,,,,,29.5,7.3,0.0,2.4,8.2,203.6,1643,153.2,5.5,,,,,,,,,
24/11/2012 05:00,40.3,6.8,0.2,3.6,8.3,211.9,1934,8.5,,,,,,,,,,,,,,,,,,
24/11/2012 04:00,,,,,,,,,,,,,,,,,,11.0,4.0,0.1,1.0,3.2,134.3,672,148.9,3.6
24/11/2012 03:00,,,,,,,,,11.2,7.1,0.1,2.5,7.9,204.1,1636,153.7,5.5,,,,,,,,,
24/11/2012 01:00,40.4,7.7,0.0,3.2,6.8,212.0,1928,8.3,,,,,,,,,,,,,,,,,,
24/11/2012 00:00,,,,,,,,,,,,,,,,,,10.5,3.2,0.3,1.4,3.4,133.2,627,147.5,3.5
23/11/2012 23:00,,,,,,,,,29.5,7.0,0.1,2.6,7.6,203.9,1639,150.1,5.3,,,,,,,,,
23/11/2012 21:00,40.1,6.2,0.1,3.1,8.5,211.7,1925,8.3,,,,,,,,,,,,,,,,,,
23/11/2012 20:00,,,,,,,,,,,,,,,,,,10.3,3.2,0.1,0.7,4.0,131.7,631,153.1,3.5
23/11/2012 19:00,,,,,,,,,29.4,7.3,0.1,2.5,7.0,203.9,1628,152.9,5.5,,,,,,,,,
23/11/2012 17:00,39.9,6.5,0.1,3.5,7.6,211.4,1924,8.2,,,,,,,,,,,,,,,,,,
23/11/2012 16:00,,,,,,,,,,,,,,,,,,10.4,4.6,0.3,1.0,1.7,132.0,621,150.9,3.5
23/11/2012 15:00,,,,,,,,,29.4,6.6,0.3,3.0,8.0,203.9,1632,150.2,5.3,,,,,,,,,
23/11/2012 13:00,39.9,7.3,0.1,3.3,7.1,210.9,1918,8.2,,,,,,,,,,,,,,,,,,
23/11/2012 12:00,,,,,,,,,,,,,,,,,,10.3,3.5,0.2,1.3,2.4,131.7,629,150.8,3.5
23/11/2012 11:00,,,,,,,,,29.5,7.9,0.1,2.5,6.4,204.2,1630,149.6,5.2,,,,,,,,,
23/11/2012 09:00,40.0,6.5,0.4,3.8,9.3,211.5,1917,8.1,,,,,,,,,,,,,,,,,,
23/11/2012 08:00,,,,,,,,,,,,,,,,,,10.7,4.0,0.1,1.4,2.4,133.1,631,151.4,3.5
23/11/2012 07:00,,,,,,,,,29.3,7.8,0.0,2.4,6.8,203.9,1639,150.1,5.4,,,,,,,,,
23/11/2012 05:00,39.7,7.3,0.1,3.2,7.9,211.2,1913,8.2,,,,,,,,,,,,,,,,,,
23/11/2012 04:00,,,,,,,,,,,,,,,,,,10.4,4.3,0.0,1.1,2.0,131.9,638,149.9,3.5
23/11/2012 03:00,,,,,,,,,29.1,7.9,0.2,2.6,6.6,203.5,1621,145.3,5.4,,,,,,,,,
23/11/2012 01:00,39.8,6.9,0.0,3.5,9.1,211.2,1918,8.3,,,,,,,,,,,,,,,,,,
23/11/2012 00:00,,,,,,,,,,,,,,,,,,10.7,4.3,0.0,1.0,1.8,133.0,651,146.6,3.6
22/11/2012 23:00,,,,,,,,,28.9,7.8,0.1,2.7,5.4,202.9,1627,154.7,5.5,,,,,,,,,
22/11/2012 21:00,39.6,7.0,0.1,3.4,8.5,210.9,1908,8.2,,,,,,,,,,,,,,,,,,
22/11/2012 20:00,,,,,,,,,,,,,,,,,,10.3,3.0,0.3,1.4,5.1,131.6,633,149.9,3.5
22/11/2012 19:00,,,,,,,,,28.9,6.9,0.0,2.9,8.3,203.7,1621,146.7,5.4,,,,,,,,,
22/11/2012 17:00,39.4,7.3,0.0,3.1,8.5,210.7,1913,8.2,,,,,,,,,,,,,,,,,,
22/11/2012 16:00,,,,,,,,,,,,,,,,,,10.4,3.9,0.2,1.3,3.2,132.0,621,155.3,3.5
22/11/2012 15:00,,,,,,,,,28.9,6.2,0.0,2.7,8.4,203.0,1625,154.1,5.6,,,,,,,,,
22/11/2012 13:00,40.0,6.7,0.1,3.6,8.7,212.3,1918,8.4,,,,,,,,,,,,,,,,,,
22/11/2012 12:00,,,,,,,,,,,,,,,,,,10.8,4.0,0.2,0.9,2.4,135.7,634,150.4,3.6
22/11/2012 11:00,,,,,,,,,28.9,8.0,0.3,3.2,6.0,202.5,1619,149.9,5.7,,,,,,,,,
22/11/2012 09:00,39.7,7.5,0.2,3.6,7.6,210.7,1912,8.3,,,,,,,,,,,,,,,,,,
22/11/2012 08:00,,,,,,,,,,,,,,,,,,10.3,3.9,0.3,1.0,2.1,131.1,618,152.6,3.6
22/11/2012 07:00,,,,,,,,,28.9,6.9,0.2,2.7,8.8,202.0,1622,152.4,5.5,,,,,,,,,
22/11/2012 05:00,39.9,5.6,0.3,3.0,10.2,210.8,1913,8.4,,,,,,,,,,,,,,,,,,
22/11/2012 04:00,,,,,,,,,,,,,,,,,,10.6,4.3,0.2,0.8,2.0,131.7,630,156.9,3.6
22/11/2012 03:00,,,,,,,,,29.2,7.7,0.2,2.3,5.9,202.3,1624,150.2,5.6,,,,,,,,,
22/11/2012 01:00,39.6,7.3,0.0,3.2,7.9,209.1,1908,8.5,,,,,,,,,,,,,,,,,,
22/11/2012 00:00,,,,,,,,,,,,,,,,,,10.6,3.4,0.1,1.1,2.8,132.2,640,145.1,3.7
21/11/2012 23:00,,,,,,,,,29.5,8.0,0.1,2.6,7.0,204.6,1644,151.5,5.6,,,,,,,,,
21/11/2012 21:00,39.2,6.6,0.1,3.2,7.8,208.0,1908,8.6,,,,,,,,,,,,,,,,,,
21/11/2012 20:00,,,,,,,,,,,,,,,,,,10.7,4.1,0.1,1.4,2.6,132.2,648,152.1,3.7
21/11/2012 19:00,,,,,,,,,28.8,7.2,0.1,3.0,6.6,201.2,1622,150.4,5.7,,,,,,,,,
21/11/2012 17:00,39.3,6.8,0.0,3.1,8.6,208.9,1903,8.4,,,,,,,,,,,,,,,,,,
21/11/2012 16:00,,,,,,,,,,,,,,,,,,10.4,3.0,0.2,1.2,3.0,130.9,617,153.7,3.6
21/11/2012 15:00,,,,,,,,,29.0,7.0,0.4,2.6,6.6,201.9,1616,151.8,5.5,,,,,,,,,
21/11/2012 13:00,39.1,6.8,0.0,3.9,8.5,208.6,1900,8.4,,,,,,,,,,,,,,,,,,
21/11/2012 12:00,,,,,,,,,,,,,,,,,,10.3,3.9,0.2,1.0,1.4,131.1,628,153.2,3.6
21/11/2012 11:00,,,,,,,,,28.4,6.6,0.2,2.6,8.5,200.6,1606,153.4,5.6,,,,,,,,,
21/11/2012 09:00,39.3,6.1,0.3,3.9,9.4,209.2,1893,8.7,,,,,,,,,,,,,,,,,,
21/11/2012 08:00,,,,,,,,,,,,,,,,,,10.6,4.4,0.2,1.2,2.0,131.6,649,150.6,3.7
21/11/2012 07:00,,,,,,,,,28.7,5.8,0.0,2.5,9.1,201.4,1613,146.1,5.7,,,,,,,,,
21/11/2012 05:00,39.1,9.1,0.0,3.4,6.1,208.9,1903,8.6,,,,,,,,,,,,,,,,,,
21/11/2012 04:00,,,,,,,,,,,,,,,,,,10.1,3.9,0.1,1.0,2.1,129.7,615,149.1,3.7
21/11/2012 03:00,,,,,,,,,28.7,7.1,0.1,3.0,7.2,201.3,1611,149.2,5.5,,,,,,,,,
21/11/2012 01:00,38.7,8.0,0.1,3.1,5.5,207.8,1898,8.5,,,,,,,,,,,,,,,,,,
21/11/2012 00:00,,,,,,,,,,,,,,,,,,10.2,2.8,0.2,1.3,4.3,130.3,609,149.3,3.6
20/11/2012 23:00,,,,,,,,,28.7,7.6,0.2,3.0,6.9,201.5,1605,147.5,5.4,,,,,,,,,
20/11/2012 21:00,38.6,7.2,0.0,2.7,6.4,208.1,1891,8.5,,,,,,,,,,,,,,,,,,
20/11/2012 20:00,,,,,,,,,,,,,,,,,,10.6,4.8,0.5,1.0,0.4,133.7,609,152.0,3.6
20/11/2012 19:00,,,,,,,,,28.2,7.3,0.0,3.0,7.3,200.5,1602,150.5,5.5,,,,,,,,,
20/11/2012 17:00,39.7,7.7,0.0,3.4,7.6,213.7,1916,8.6,,,,,,,,,,,,,,,,,,
20/11/2012 16:00,,,,,,,,,,,,,,,,,,10.2,3.9,0.4,1.0,3.2,130.4,606,153.1,3.6
20/11/2012 15:00,,,,,,,,,28.3,7.9,0.4,2.3,6.3,200.8,1592,143.5,5.5,,,,,,,,,
20/11/2012 13:00,39.6,8.4,0.4,3.1,8.2,212.0,1908,8.6,,,,,,,,,,,,,,,,,,
20/11/2012 12:00,,,,,,,,,,,,,,,,,,10.4,4.6,0.4,1.0,1.4,130.6,612,155.3,3.6
20/11/2012 11:00,,,,,,,,,28.6,6.9,0.2,2.8,9.3,200.7,1599,152.5,5.6,,,,,,,,,
20/11/2012 09:00,38.6,7.3,0.4,3.3,7.7,207.4,1877,8.6,,,,,,,,,,,,,,,,,,
20/11/2012 08:00,,,,,,,,,,,,,,,,,,10.4,4.4,0.3,0.9,1.7,130.5,599,150.9,3.6
20/11/2012 07:00,,,,,,,,,28.7,7.5,0.4,2.9,8.8,200.2,1593,153.2,5.5,,,,,,,,,
20/11/2012 05:00,38.6,7.4,0.1,3.9,8.8,206.4,1869,8.8,,,,,,,,,,,,,,,,,,
20/11/2012 04:00,,,,,,,,,,,,,,,,,,10.4,4.3,0.5,0.8,2.6,130.2,611,158.4,3.7
20/11/2012 03:00,,,,,,,,,28.6,7.7,0.2,3.1,5.7,199.8,1587,149.9,5.5,,,,,,,,,
20/11/2012 01:00,38.4,7.3,0.0,3.3,8.3,205.4,1862,8.6,,,,,,,,,,,,,,,,,,
20/11/2012 00:00,,,,,,,,,,,,,,,,,,10.2,4.5,0.4,1.0,2.1,129.6,613,160.3,3.6
19/11/2012 23:00,,,,,,,,,28.6,7.0,0.3,3.3,7.6,200.2,1591,153.9,5.5,,,,,,,,,
19/11/2012 21:00,38.6,7.5,0.1,3.2,8.2,205.8,1858,8.5,,,,,,,,,,,,,,,,,,
19/11/2012 20:00,,,,,,,,,,,,,,,,,,10.3,4.1,0.6,1.0,2.1,129.6,608,149.7,3.6
19/11/2012 19:00,,,,,,,,,28.7,8.0,0.3,2.6,4.5,199.2,1591,146.7,5.4,,,,,,,,,
19/11/2012 17:00,38.7,7.1,0.3,3.4,8.3,205.8,1856,8.3,,,,,,,,,,,,,,,,,,
19/11/2012 16:00,,,,,,,,,,,,,,,,,,10.5,3.8,0.1,0.7,3.3,129.9,610,148.9,3.5
19/11/2012 15:00,,,,,,,,,28.8,7.7,0.1,3.2,5.2,199.3,1574,159.9,5.4,,,,,,,,,
19/11/2012 13:00,39.0,7.0,0.3,3.6,7.9,205.7,1837,8.3,,,,,,,,,,,,,,,,,,
19/11/2012 12:00,,,,,,,,,,,,,,,,,,10.8,4.5,0.1,1.1,1.2,130.7,626,149.5,3.6
19/11/2012 11:00,,,,,,,,,28.8,7.1,0.2,2.3,7.3,198.6,1576,159.7,5.4,,,,,,,,,
19/11/2012 09:00,39.9,7.1,0.0,3.1,7.7,209.2,1859,8.2,,,,,,,,,,,,,,,,,,
19/11/2012 08:00,,,,,,,,,,,,,,,,,,10.6,3.8,0.2,1.5,2.9,130.0,632,153.1,3.6
19/11/2012 07:00,,,,,,,,,28.6,6.6,0.2,1.9,7.3,197.9,1561,154.6,5.5,,,,,,,,,
19/11/2012 05:00,38.5,6.7,0.1,3.4,7.7,203.3,1832,8.3,,,,,,,,,,,,,,,,,,
19/11/2012 04:00,,,,,,,,,,,,,,,,,,10.6,3.7,0.1,1.5,2.6,129.8,643,150.9,3.6
19/11/2012 03:00,,,,,,,,,28.5,6.8,0.2,2.6,6.7,197.5,1569,154.5,5.5,,,,,,,,,
19/11/2012 01:00,38.4,7.1,0.0,3.1,7.5,202.7,1825,8.4,,,,,,,,,,,,,,,,,,
19/11/2012 00:00,,,,,,,,,,,,,,,,,,10.8,3.9,0.2,1.2,3.2,130.3,642,147.1,3.6
18/11/2012 23:00,,,,,,,,,28.7,6.8,0.1,2.2,7.7,197.6,1565,153.9,5.6,,,,,,,,,
18/11/2012 21:00,38.8,7.1,0.0,3.4,7.0,203.4,1835,8.4,,,,,,,,,,,,,,,,,,
18/11/2012 20:00,,,,,,,,,,,,,,,,,,10.5,4.1,0.2,1.1,2.3,129.3,625,148.8,3.6
18/11/2012 19:00,,,,,,,,,28.7,7.1,0.0,2.0,6.7,197.6,1565,150.9,5.6,,,,,,,,,
18/11/2012 17:00,38.5,7.3,0.0,2.7,6.7,202.4,1826,8.4,,,,,,,,,,,,,,,,,,
18/11/2012 16:00,,,,,,,,,,,,,,,,,,10.2,3.2,0.1,1.4,3.7,128.8,612,149.4,3.5
18/11/2012 15:00,,,,,,,,,28.6,7.0,0.2,3.2,7.3,197.0,1556,148.9,5.4,,,,,,,,,
18/11/2012 13:00,38.3,6.8,0.0,2.7,8.5,202.9,1829,8.2,,,,,,,,,,,,,,,,,,
18/11/2012 12:00,,,,,,,,,,,,,,,,,,10.4,3.9,0.1,0.8,2.6,128.9,611,155.6,3.5
18/11/2012 11:00,,,,,,,,,28.5,8.0,0.2,2.5,6.4,196.5,1554,151.0,5.5,,,,,,,,,
18/11/2012 09:00,38.5,7.3,0.4,3.0,7.9,202.5,1819,8.5,,,,,,,,,,,,,,,,,,
18/11/2012 08:00,,,,,,,,,,,,,,,,,,10.2,3.4,0.4,0.9,3.2,128.4,615,145.9,3.6
18/11/2012 07:00,,,,,,,,,28.5,7.3,0.0,2.4,7.0,197.0,1552,153.8,5.6,,,,,,,,,
18/11/2012 05:00,38.2,7.4,0.0,2.6,6.8,201.7,1803,8.4,,,,,,,,,,,,,,,,,,
18/11/2012 04:00,,,,,,,,,,,,,,,,,,10.1,3.5,0.1,1.0,1.9,128.0,598,150.0,3.5
18/11/2012 03:00,,,,,,,,,28.2,7.1,0.0,2.4,7.1,195.9,1546,152.5,5.4,,,,,,,,,
18/11/2012 01:00,38.2,6.6,0.1,2.9,7.8,201.7,1810,8.4,,,,,,,,,,,,,,,,,,
18/11/2012 00:00,,,,,,,,,,,,,,,,,,10.1,3.7,0.2,0.7,2.6,128.1,609,150.3,3.5
17/11/2012 23:00,,,,,,,,,28.2,6.7,0.0,2.3,6.8,196.3,1546,153.2,5.4,,,,,,,,,
17/11/2012 21:00,38.0,7.1,0.0,3.0,7.6,202.0,1806,8.4,,,,,,,,,,,,,,,,,,
17/11/2012 20:00,,,,,,,,,,,,,,,,,,10.1,4.2,0.1,1.1,1.6,127.8,606,156.2,3.5
17/11/2012 19:00,,,,,,,,,28.1,7.1,0.1,2.3,6.4,196.0,1540,148.6,5.5,,,,,,,,,
17/11/2012 17:00,37.8,5.9,0.0,2.9,9.9,201.9,1806,8.4,,,,,,,,,,,,,,,,,,
17/11/2012 16:00,,,,,,,,,,,,,,,,,,10.0,4.0,0.0,0.8,1.7,127.7,603,145.0,3.5
17/11/2012 15:00,,,,,,,,,27.7,6.7,0.2,2.9,7.7,195.5,1541,154.9,5.5,,,,,,,,,
17/11/2012 13:00,37.2,8.1,0.3,3.2,5.0,200.4,1795,8.4,,,,,,,,,,,,,,,,,,
17/11/2012 12:00,,,,,,,,,,,,,,,,,,9.9,3.8,0.2,1.3,2.2,127.3,603,150.7,3.5
17/11/2012 11:00,,,,,,,,,27.5,7.7,0.0,2.5,5.6,195.8,1541,153.9,5.4,,,,,,,,,
17/11/2012 09:00,37.3,5.0,0.0,3.8,12.2,201.4,1798,8.4,,,,,,,,,,,,,,,,,,
17/11/2012 08:00,,,,,,,,,,,,,,,,,,10.3,3.5,0.1,1.2,2.5,128.7,625,151.1,3.5
17/11/2012 07:00,,,,,,,,,28.1,7.9,0.1,2.1,4.5,196.6,1559,149.0,5.5,,,,,,,,,
17/11/2012 05:00,38.1,7.0,0.2,2.0,8.5,204.5,1820,8.4,,,,,,,,,,,,,,,,,,
17/11/2012 04:00,,,,,,,,,,,,,,,,,,10.2,4.0,0.4,0.8,2.2,128.4,620,156.5,3.5
17/11/2012 03:00,,,,,,,,,28.0,6.1,0.0,2.6,9.2,195.9,1540,151.8,5.5,,,,,,,,,
17/11/2012 01:00,37.5,7.1,0.1,3.1,6.2,200.0,1793,8.3,,,,,,,,,,,,,,,,,,
17/11/2012 00:00,,,,,,,,,,,,,,,,,,10.5,4.7,0.2,0.8,1.5,128.7,627,152.1,3.5
16/11/2012 23:00,,,,,,,,,27.9,7.1,0.0,2.7,5.6,195.2,1542,151.9,5.4,,,,,,,,,
16/11/2012 21:00,37.5,7.2,0.0,2.9,6.6,200.2,1786,8.1,,,,,,,,,,,,,,,,,,
16/11/2012 20:00,,,,,,,,,,,,,,,,,,10.3,3.6,0.2,0.9,2.9,127.9,613,144.0,3.4
16/11/2012 19:00,,,,,,,,,28.0,7.1,0.1,2.8,6.4,195.1,1529,156.6,5.3,,,,,,,,,
16/11/2012 17:00,37.2,7.1,0.0,3.5,6.5,198.9,1777,7.7,,,,,,,,,,,,,,,,,,
16/11/2012 16:00,,,,,,,,,,,,,,,,,,10.1,4.6,0.2,1.1,0.8,127.6,598,150.4,3.2
16/11/2012 15:00,,,,,,,,,27.7,6.2,0.2,2.7,7.4,194.0,1517,159.8,5.1,,,,,,,,,
16/11/2012 13:00,38.1,7.3,0.0,2.9,5.4,204.4,1789,7.2,,,,,,,,,,,,,,,,,,
16/11/2012 12:00,,,,,,,,,,,,,,,,,,10.1,3.7,0.2,1.2,1.7,127.4,609,156.0,3.1
16/11/2012 11:00,,,,,,,,,27.4,7.2,0.3,2.8,6.1,193.0,1522,146.7,4.8,,,,,,,,,
16/11/2012 09:00,37.1,5.9,0.0,2.9,8.0,198.6,1772,6.8,,,,,,,,,,,,,,,,,,
16/11/2012 08:00,,,,,,,,,,,,,,,,,,10.3,4.0,0.3,0.8,1.9,127.8,625,156.0,3.0
16/11/2012 07:00,,,,,,,,,27.6,7.9,0.1,2.6,5.4,193.8,1528,151.1,4.7,,,,,,,,,
16/11/2012 05:00,37.3,6.4,0.2,2.9,7.4,199.5,1769,6.6,,,,,,,,,,,,,,,,,,
16/11/2012 04:00,,,,,,,,,,,,,,,,,,10.4,3.3,0.3,1.3,3.8,127.8,626,150.4,3.0
16/11/2012 03:00,,,,,,,,,27.3,6.6,0.1,2.5,6.6,193.4,1529,146.0,4.8,,,,,,,,,
16/11/2012 01:00,36.7,7.3,0.2,3.0,6.8,197.5,1764,7.0,,,,,,,,,,,,,,,,,,
16/11/2012 00:00,,,,,,,,,,,,,,,,,,10.3,3.3,0.4,1.1,2.4,127.8,618,150.1,3.1
15/11/2012 23:00,,,,,,,,,27.5,6.9,0.1,2.5,7.3,193.8,1533,153.9,5.0,,,,,,,,,
15/11/2012 21:00,37.5,5.7,0.2,2.8,8.4,200.9,1789,7.3,,,,,,,,,,,,,,,,,,
15/11/2012 20:00,,,,,,,,,,,,,,,,,,10.4,3.2,0.0,0.8,2.5,128.5,612,150.8,3.2
15/11/2012 19:00,,,,,,,,,27.4,6.9,0.0,2.4,6.9,193.6,1519,149.1,5.0,,,,,,,,,
15/11/2012 17:00,36.6,7.3,0.1,3.3,6.4,198.6,1782,7.5,,,,,,,,,,,,,,,,,,
15/11/2012 16:00,,,,,,,,,,,,,,,,,,10.0,2.6,0.3,1.4,4.0,126.9,600,143.0,3.3
15/11/2012 15:00,,,,,,,,,27.4,6.6,0.1,2.3,7.9,193.7,1527,148.6,5.2,,,,,,,,,
15/11/2012 13:00,36.9,6.3,0.0,3.2,6.7,199.1,1777,7.8,,,,,,,,,,,,,,,,,,
15/11/2012 12:00,,,,,,,,,,,,,,,,,,9.9,3.8,0.5,1.4,1.8,127.3,596,151.2,3.3
15/11/2012 11:00,,,,,,,,,27.2,7.6,0.2,2.3,5.8,192.7,1527,151.1,5.3,,,,,,,,,
15/11/2012 09:00,36.5,7.8,0.1,2.6,6.0,197.9,1768,7.8,,,,,,,,,,,,,,,,,,
15/11/2012 08:00,,,,,,,,,,,,,,,,,,9.8,3.9,0.7,1.4,2.2,126.1,600,146.1,3.4
15/11/2012 07:00,,,,,,,,,27.4,5.7,0.2,2.5,8.2,193.1,1522,148.1,5.4,,,,,,,,,
15/11/2012 05:00,36.5,5.7,0.3,3.2,10.1,198.0,1768,7.7,,,,,,,,,,,,,,,,,,
15/11/2012 04:00,,,,,,,,,,,,,,,,,,10.0,4.0,0.2,1.0,2.7,126.6,593,150.3,3.3
15/11/2012 03:00,,,,,,,,,27.5,6.0,0.3,2.8,7.7,193.0,1518,147.3,5.3,,,,,,,,,
15/11/2012 01:00,36.7,6.7,0.2,2.8,6.5,198.1,1761,7.6,,,,,,,,,,,,,,,,,,
15/11/2012 00:00,,,,,,,,,,,,,,,,,,9.9,5.0,0.2,1.4,0.3,126.1,592,161.5,3.3
14/11/2012 23:00,,,,,,,,,27.6,6.5,0.2,2.8,8.5,193.3,1513,148.6,5.1,,,,,,,,,
14/11/2012 21:00,36.5,6.5,0.3,2.7,8.8,197.6,1749,7.5,,,,,,,,,,,,,,,,,,
14/11/2012 20:00,,,,,,,,,,,,,,,,,,9.7,3.7,0.4,0.7,3.4,125.2,579,154.4,3.2
14/11/2012 19:00,,,,,,,,,27.4,7.0,0.3,3.2,7.9,193.2,1496,147.7,5.1,,,,,,,,,
14/11/2012 17:00,37.5,7.0,0.5,3.1,6.1,202.5,1770,7.5,,,,,,,,,,,,,,,,,,
14/11/2012 16:00,,,,,,,,,,,,,,,,,,10.2,3.9,0.1,1.4,2.1,126.9,586,150.1,3.2
14/11/2012 15:00,,,,,,,,,27.2,7.6,0.3,2.6,5.1,191.9,1495,151.2,5.1,,,,,,,,,
14/11/2012 13:00,36.4,7.4,0.3,3.9,4.5,197.5,1739,7.3,,,,,,,,,,,,,,,,,,
14/11/2012 12:00,,,,,,,,,,,,,,,,,,10.3,6.0,0.6,1.2,0.0,127.7,583,150.0,3.2
14/11/2012 11:00,,,,,,,,,27.2,6.5,0.0,2.2,7.3,192.3,1493,148.0,5.0,,,,,,,,,
14/11/2012 09:00,36.6,7.9,0.0,2.7,5.5,197.6,1735,7.2,,,,,,,,,,,,,,,,,,
14/11/2012 08:00,,,,,,,,,,,,,,,,,,10.0,6.0,0.0,0.6,0.1,126.2,578,148.1,3.1
14/11/2012 07:00,,,,,,,,,27.4,6.4,0.2,3.4,6.6,192.5,1486,150.8,5.0,,,,,,,,,
14/11/2012 05:00,36.0,6.6,0.2,2.7,8.1,195.9,1725,7.0,,,,,,,,,,,,,,,,,,
14/11/2012 04:00,,,,,,,,,,,,,,,,,,9.9,3.8,0.3,1.1,3.1,126.2,580,148.2,3.1
14/11/2012 03:00,,,,,,,,,27.4,8.0,0.1,1.8,7.1,192.8,1490,149.8,4.9,,,,,,,,,
14/11/2012 01:00,36.4,7.3,0.2,2.9,6.4,196.9,1724,6.6,,,,,,,,,,,,,,,,,,
14/11/2012 00:00,,,,,,,,,,,,,,,,,,9.8,4.0,0.3,1.2,2.2,125.5,581,149.1,2.9
13/11/2012 23:00,,,,,,,,,27.3,7.6,0.0,2.5,5.1,192.4,1474,149.0,4.5,,,,,,,,,
13/11/2012 21:00,36.9,6.3,0.0,2.8,8.5,200.9,1751,6.1,,,,,,,,,,,,,,,,,,
13/11/2012 20:00,,,,,,,,,,,,,,,,,,10.0,2.4,0.2,1.2,5.0,126.1,568,148.5,2.8
13/11/2012 19:00,,,,,,,,,27.1,7.4,0.0,2.7,4.8,191.5,1478,137.6,4.3,,,,,,,,,
13/11/2012 17:00,36.0,7.7,0.5,2.4,5.8,196.5,1729,5.8,,,,,,,,,,,,,,,,,,
13/11/2012 16:00,,,,,,,,,,,,,,,,,,10.1,4.3,0.4,1.5,1.7,125.9,577,149.8,2.8
13/11/2012 15:00,,,,,,,,,27.1,7.7,0.2,2.2,5.7,191.6,1478,148.0,4.3,,,,,,,,,
13/11/2012 13:00,36.0,6.8,0.2,3.0,7.9,196.0,1707,6.1,,,,,,,,,,,,,,,,,,
13/11/2012 12:00,,,,,,,,,,,,,,,,,,9.8,4.5,0.0,0.7,1.0,125.4,567,146.6,2.9
13/11/2012 11:00,,,,,,,,,27.3,7.4,0.5,2.1,7.2,192.8,1469,145.1,4.5,,,,,,,,,
13/11/2012 09:00,36.7,8.3,0.1,2.8,4.4,199.8,1743,6.6,,,,,,,,,,,,,,,,,,
13/11/2012 08:00,,,,,,,,,,,,,,,,,,9.9,3.4,0.5,1.4,4.5,126.0,599,150.5,3.0
13/11/2012 07:00,,,,,,,,,27.1,7.7,0.3,2.3,6.0,192.0,1472,151.1,4.8,,,,,,,,,
13/11/2012 05:00,36.3,7.0,0.3,2.7,7.3,196.8,1727,7.0,,,,,,,,,,,,,,,,,,
13/11/2012 04:00,,,,,,,,,,,,,,,,,,10.3,4.8,0.2,1.4,0.2,127.0,595,149.8,3.2
13/11/2012 03:00,,,,,,,,,27.2,7.2,0.1,2.4,5.8,191.8,1476,154.7,5.2,,,,,,,,,
13/11/2012 01:00,36.8,7.1,0.3,3.3,7.5,198.3,1736,7.1,,,,,,,,,,,,,,,,,,
13/11/2012 00:00,,,,,,,,,,,,,,,,,,10.0,4.9,0.4,0.6,0.6,125.8,576,149.2,3.1
12/11/2012 23:00,,,,,,,,,28.1,7.4,0.4,2.1,8.4,196.7,1499,147.8,5.0,,,,,,,,,
12/11/2012 21:00,35.9,8.4,0.3,3.5,4.2,195.1,1708,7.0,,,,,,,,,,,,,,,,,,
12/11/2012 20:00,,,,,,,,,,,,,,,,,,10.0,4.1,0.4,1.4,2.2,127.0,592,152.3,3.1
12/11/2012 19:00,,,,,,,,,27.5,6.1,0.4,2.7,7.5,192.0,1465,152.0,5.1,,,,,,,,,
12/11/2012 17:00,36.5,6.4,0.4,3.0,7.9,196.4,1730,6.8,,,,,,,,,,,,,,,,,,
12/11/2012 16:00,,,,,,,,,,,,,,,,,,10.1,4.4,0.4,1.4,2.5,125.8,593,154.9,3.1
12/11/2012 15:00,,,,,,,,,27.7,7.9,0.0,2.1,6.9,191.4,1465,149.5,5.1,,,,,,,,,
12/11/2012 13:00,37.1,7.1,0.1,3.0,7.5,199.3,1733,6.9,,,,,,,,,,,,,,,,,,
12/11/2012 12:00,,,,,,,,,,,,,,,,,,10.4,3.5,0.2,1.2,2.6,126.9,603,151.9,3.2
12/11/2012 11:00,,,,,,,,,27.3,7.4,0.3,2.5,6.0,190.3,1464,155.1,5.2,,,,,,,,,
12/11/2012 09:00,36.5,7.1,0.0,3.1,6.4,195.2,1708,6.9,,,,,,,,,,,,,,,,,,
12/11/2012 08:00,,,,,,,,,,,,,,,,,,10.1,4.3,0.2,1.2,2.1,126.2,602,145.9,3.2
12/11/2012 07:00,,,,,,,,,27.2,7.4,0.1,2.4,5.7,190.1,1459,146.2,5.2,,,,,,,,,
12/11/2012 05:00,36.8,6.4,0.2,2.6,7.0,196.0,1709,6.7,,,,,,,,,,,,,,,,,,
12/11/2012 04:00,,,,,,,,,,,,,,,,,,10.4,4.6,0.0,1.0,1.0,126.7,613,153.5,3.2
12/11/2012 03:00,,,,,,,,,27.3,7.4,0.0,2.5,5.4,190.0,1450,157.0,5.2,,,,,,,,,
12/11/2012 01:00,36.3,7.5,0.2,2.8,6.2,195.0,1699,6.5,,,,,,,,,,,,,,,,,,
12/11/2012 00:00,,,,,,,,,,,,,,,,,,9.9,4.1,0.2,1.3,3.0,125.0,582,162.6,3.1
11/11/2012 23:00,,,,,,,,,27.1,6.8,0.1,2.3,7.2,189.9,1442,153.2,5.0,,,,,,,,,
11/11/2012 21:00,35.8,7.0,0.2,3.1,6.5,193.8,1696,6.6,,,,,,,,,,,,,,,,,,
11/11/2012 20:00,,,,,,,,,,,,,,,,,,10.1,3.4,0.0,0.7,3.9,125.9,571,146.6,3.1
11/11/2012 19:00,,,,,,,,,27.2,7.5,0.4,2.5,6.6,189.9,1437,151.3,5.0,,,,,,,,,
11/11/2012 17:00,36.0,6.1,0.1,3.5,7.1,194.1,1696,6.8,,,,,,,,,,,,,,,,,,
11/11/2012 16:00,,,,,,,,,,,,,,,,,,10.0,3.4,0.4,0.9,3.4,125.7,593,158.4,3.1
11/11/2012 15:00,,,,,,,,,27.2,6.9,0.3,2.1,6.3,190.0,1436,151.1,4.9,,,,,,,,,
11/11/2012 13:00,36.3,7.5,0.3,2.0,6.0,195.2,1695,7.3,,,,,,,,,,,,,,,,,,
11/11/2012 12:00,,,,,,,,,,,,,,,,,,10.0,3.8,0.2,1.1,2.1,125.8,591,152.8,3.2
11/11/2012 11:00,,,,,,,,,27.2,7.3,0.0,2.4,6.0,189.8,1431,146.2,5.0,,,,,,,,,
11/11/2012 09:00,37.1,6.3,0.0,3.0,8.8,197.7,1759,8.7,,,,,,,,,,,,,,,,,,
11/11/2012 08:00,,,,,,,,,,,,,,,,,,10.1,3.8,0.3,1.1,1.5,126.2,610,150.6,3.2
11/11/2012 07:00,,,,,,,,,27.2,6.1,0.0,1.8,7.9,190.2,1436,157.2,5.0,,,,,,,,,
11/11/2012 05:00,37.7,6.4,0.0,3.1,8.1,201.0,1752,8.6,,,,,,,,,,,,,,,,,,
11/11/2012 04:00,,,,,,,,,,,,,,,,,,10.5,2.9,0.2,1.2,3.6,127.2,595,144.0,3.2
11/11/2012 03:00,,,,,,,,,27.0,6.8,0.1,3.0,8.2,189.4,1423,148.6,5.0,,,,,,,,,
11/11/2012 01:00,36.7,7.0,0.2,2.2,5.7,196.1,1710,8.4,,,,,,,,,,,,,,,,,,
11/11/2012 00:00,,,,,,,,,,,,,,,,,,10.1,3.3,0.1,1.2,2.7,126.2,597,147.1,3.2
10/11/2012 23:00,,,,,,,,,26.9,5.8,0.1,3.1,8.2,189.2,1415,153.9,4.9,,,,,,,,,
10/11/2012 21:00,36.4,8.4,0.1,2.0,5.1,195.5,1710,8.2,,,,,,,,,,,,,,,,,,
10/11/2012 20:00,,,,,,,,,,,,,,,,,,10.2,3.8,0.1,1.5,2.9,126.3,597,148.2,3.3
10/11/2012 19:00,,,,,,,,,26.8,7.1,0.4,1.9,5.7,189.0,1413,151.8,4.9,,,,,,,,,
10/11/2012 17:00,36.4,7.1,0.2,2.8,6.1,195.5,1692,8.1,,,,,,,,,,,,,,,,,,
10/11/2012 16:00,,,,,,,,,,,,,,,,,,10.1,3.6,0.3,0.9,2.8,125.8,592,146.3,3.4
10/11/2012 15:00,,,,,,,,,26.8,7.2,0.2,2.3,5.4,188.9,1408,144.4,4.8,,,,,,,,,
10/11/2012 13:00,36.3,7.2,0.0,2.9,6.5,195.6,1698,7.9,,,,,,,,,,,,,,,,,,
10/11/2012 12:00,,,,,,,,,,,,,,,,,,9.9,3.4,0.2,0.6,2.5,125.5,590,151.3,3.7
10/11/2012 11:00,,,,,,,,,26.6,7.1,0.0,2.5,5.6,188.5,1404,149.9,4.8,,,,,,,,,
10/11/2012 09:00,36.2,7.3,0.2,3.1,6.6,195.2,1693,8.0,,,,,,,,,,,,,,,,,,
10/11/2012 07:00,,,,,,,,,26.5,6.4,0.3,2.0,6.5,188.0,1399,154.4,4.8,,,,,,,,,
10/11/2012 05:00,36.1,6.7,0.1,2.4,7.3,195.2,1687,7.6,,,,,,,,,,,,,,,,,,
10/11/2012 04:00,,,,,,,,,,,,,,,,,,9.8,4.0,0.1,0.9,2.8,124.9,575,158.7,3.7
10/11/2012 03:00,,,,,,,,,26.9,7.6,0.2,1.9,5.1,189.4,1398,148.4,4.6,,,,,,,,,
10/11/2012 01:00,35.8,7.5,0.2,3.4,4.9,194.6,1677,7.1,,,,,,,,,,,,,,,,,,
10/11/2012 00:00,,,,,,,,,,,,,,,,,,9.5,3.3,0.2,0.6,2.9,123.5,581,147.3,3.5
09/11/2012 23:00,,,,,,,,,26.6,6.6,0.2,2.6,7.0,188.2,1396,146.1,4.4,,,,,,,,,
09/11/2012 21:00,28.8,6.6,0.1,3.3,7.0,195.0,1674,6.7,,,,,,,,,,,,,,,,,,
09/11/2012 20:00,,,,,,,,,,,,,,,,,,9.5,3.8,0.4,0.8,2.4,123.7,570,152.4,3.4
09/11/2012 19:00,,,,,,,,,26.8,5.4,0.2,2.5,9.3,188.7,1397,148.6,4.2,,,,,,,,,
09/11/2012 17:00,35.7,7.6,0.3,2.8,5.5,193.6,1667,6.6,,,,,,,,,,,,,,,,,,
09/11/2012 16:00,,,,,,,,,,,,,,,,,,9.6,3.1,0.0,1.0,4.0,123.7,572,152.9,3.5
09/11/2012 15:00,,,,,,,,,26.7,6.7,0.2,2.2,5.7,188.1,1394,150.6,4.3,,,,,,,,,
09/11/2012 13:00,35.9,6.2,0.2,3.1,6.9,194.5,1675,7.0,,,,,,,,,,,,,,,,,,
09/11/2012 12:00,,,,,,,,,,,,,,,,,,10.0,3.9,0.2,1.0,2.7,124.8,567,155.5,3.7
09/11/2012 11:00,,,,,,,,,26.7,7.8,0.2,2.4,4.0,188.0,1389,154.5,4.6,,,,,,,,,
09/11/2012 09:00,35.9,6.8,0.3,2.9,6.4,193.7,1680,7.6,,,,,,,,,,,,,,,,,,
09/11/2012 08:00,,,,,,,,,,,,,,,,,,9.7,2.9,0.2,1.0,4.3,123.6,562,146.7,3.9
09/11/2012 07:00,,,,,,,,,27.0,7.0,0.1,2.5,5.6,188.9,1388,156.3,4.8,,,,,,,,,
09/11/2012 05:00,36.3,6.7,0.0,3.0,6.2,194.5,1664,8.1,,,,,,,,,,,,,,,,,,
09/11/2012 04:00,,,,,,,,,,,,,,,,,,9.6,3.7,0.2,1.1,2.7,122.9,564,157.2,4.0
09/11/2012 03:00,,,,,,,,,26.7,6.8,0.0,2.4,5.5,187.2,1381,147.7,4.9,,,,,,,,,
09/11/2012 01:00,36.1,7.2,0.1,2.7,5.9,194.3,1655,7.9,,,,,,,,,,,,,,,,,,
09/11/2012 00:00,,,,,,,,,,,,,,,,,,9.4,4.3,0.0,0.9,1.6,122.8,567,151.5,3.8
08/11/2012 23:00,,,,,,,,,26.7,7.5,0.1,2.7,5.2,188.1,1372,147.2,4.7,,,,,,,,,
08/11/2012 21:00,35.7,7.7,0.1,3.0,6.1,192.9,1641,7.8,,,,,,,,,,,,,,,,,,
08/11/2012 20:00,,,,,,,,,,,,,,,,,,9.5,3.4,0.2,0.6,3.1,123.2,527,154.0,3.7
08/11/2012 19:00,,,,,,,,,26.7,6.7,0.1,2.6,5.2,187.6,1364,145.8,4.5,,,,,,,,,
08/11/2012 17:00,35.5,6.5,0.2,2.9,7.2,192.5,1630,7.4,,,,,,,,,,,,,,,,,,
08/11/2012 16:00,,,,,,,,,,,,,,,,,,9.2,2.6,0.1,1.4,3.3,121.8,534,156.0,3.5
08/11/2012 15:00,,,,,,,,,26.6,6.9,0.1,2.2,5.9,187.5,1367,149.2,4.4,,,,,,,,,
08/11/2012 13:00,35.7,7.4,0.3,3.1,5.4,192.8,1624,7.1,,,,,,,,,,,,,,,,,,
08/11/2012 12:00,,,,,,,,,,,,,,,,,,9.6,3.6,0.3,0.7,3.8,122.6,538,148.6,3.5
08/11/2012 11:00,,,,,,,,,26.4,6.1,0.4,2.5,8.3,186.6,1358,147.1,4.3,,,,,,,,,
08/11/2012 09:00,35.1,6.4,0.1,3.0,6.9,191.6,1607,6.9,,,,,,,,,,,,,,,,,,
08/11/2012 08:00,,,,,,,,,,,,,,,,,,9.4,3.5,0.1,1.2,2.9,122.0,535,153.6,3.4
08/11/2012 07:00,,,,,,,,,26.2,7.5,0.0,2.5,4.2,186.4,1351,148.9,4.3,,,,,,,,,
08/11/2012 05:00,34.9,6.0,0.3,3.2,8.6,191.0,1608,6.6,,,,,,,,,,,,,,,,,,
08/11/2012 04:00,,,,,,,,,,,,,,,,,,9.0,2.8,0.2,0.3,4.1,121.1,536,154.4,3.2
08/11/2012 03:00,,,,,,,,,26.3,5.9,0.5,1.9,7.3,187.2,1351,150.6,4.1,,,,,,,,,
08/11/2012 01:00,35.0,5.8,0.4,2.8,8.5,192.5,1587,6.3,,,,,,,,,,,,,,,,,,
08/11/2012 00:00,,,,,,,,,,,,,,,,,,9.5,3.5,0.2,0.8,3.9,123.0,540,160.4,3.1
07/11/2012 23:00,,,,,,,,,25.7,6.8,0.2,2.0,5.9,185.3,1340,148.9,4.0,,,,,,,,,
07/11/2012 21:00,35.2,7.8,0.4,3.0,5.1,194.8,1613,6.0,,,,,,,,,,,,,,,,,,
07/11/2012 20:00,,,,,,,,,,,,,,,,,,9.4,3.5,0.1,1.0,1.3,122.3,529,145.6,2.9
07/11/2012 19:00,,,,,,,,,25.8,6.5,0.3,2.2,7.5,186.1,1343,151.5,3.8,,,,,,,,,
07/11/2012 17:00,34.1,7.0,0.3,2.5,6.9,191.2,1592,5.7,,,,,,,,,,,,,,,,,,
07/11/2012 16:00,,,,,,,,,,,,,,,,,,8.9,4.3,0.4,1.0,1.5,120.8,528,151.5,2.8
07/11/2012 15:00,,,,,,,,,27.4,6.3,0.1,2.3,7.6,186.0,1337,151.2,3.7,,,,,,,,,
07/11/2012 13:00,37.1,8.4,0.1,2.8,3.4,190.9,1575,5.4,,,,,,,,,,,,,,,,,,
07/11/2012 12:00,,,,,,,,,,,,,,,,,,10.0,3.6,0.3,0.8,3.0,121.5,527,150.7,2.7
07/11/2012 11:00,,,,,,,,,27.8,5.9,0.2,2.3,6.6,185.6,1335,152.7,3.5,,,,,,,,,
07/11/2012 09:00,37.0,7.2,0.2,2.3,4.8,190.1,1578,5.0,,,,,,,,,,,,,,,,,,
07/11/2012 08:00,,,,,,,,,,,,,,,,,,9.7,3.3,0.2,0.2,2.7,120.6,535,153.7,2.5
07/11/2012 07:00,,,,,,,,,27.9,7.0,0.2,2.2,6.9,186.1,1329,151.0,3.4,,,,,,,,,
07/11/2012 05:00,37.0,6.6,0.1,2.6,6.5,190.0,1566,4.7,,,,,,,,,,,,,,,,,,
07/11/2012 04:00,,,,,,,,,,,,,,,,,,9.9,5.2,0.1,0.9,0.7,121.2,538,149.5,2.4
07/11/2012 03:00,,,,,,,,,27.7,6.0,0.1,2.3,6.8,186.0,1327,151.8,3.3,,,,,,,,,
07/11/2012 01:00,37.9,6.7,0.3,3.1,5.7,193.6,1589,4.5,,,,,,,,,,,,,,,,,,
07/11/2012 00:00,,,,,,,,,,,,,,,,,,9.9,3.4,0.2,1.0,1.8,121.4,533,147.3,2.4
06/11/2012 23:00,,,,,,,,,27.6,5.8,0.1,2.1,6.1,185.1,1330,152.7,3.2,,,,,,,,,
06/11/2012 21:00,37.5,8.0,0.2,1.9,4.3,191.6,1565,4.4,,,,,,,,,,,,,,,,,,
06/11/2012 20:00,,,,,,,,,,,,,,,,,,9.9,4.0,0.3,1.0,2.4,121.2,531,155.0,2.3
06/11/2012 19:00,,,,,,,,,27.9,6.7,0.3,2.3,7.8,185.9,1334,156.5,3.1,,,,,,,,,
06/11/2012 17:00,37.1,7.1,0.3,2.0,6.4,189.7,1562,4.4,,,,,,,,,,,,,,,,,,
06/11/2012 16:00,,,,,,,,,,,,,,,,,,10.0,4.4,0.3,0.8,0.4,121.4,535,149.3,2.3
06/11/2012 15:00,,,,,,,,,28.2,7.8,0.4,2.1,3.8,186.1,1329,150.3,3.1,,,,,,,,,
06/11/2012 13:00,38.3,7.4,0.1,2.7,4.7,194.9,1591,4.2,,,,,,,,,,,,,,,,,,
06/11/2012 12:00,,,,,,,,,,,,,,,,,,10.2,3.7,0.3,0.9,3.3,121.6,538,155.4,2.2
06/11/2012 11:00,,,,,,,,,28.2,5.7,0.2,2.2,8.6,186.2,1336,152.3,3.0,,,,,,,,,
06/11/2012 09:00,36.5,7.0,0.2,2.7,5.9,190.7,1556,4.2,,,,,,,,,,,,,,,,,,
06/11/2012 08:00,,,,,,,,,,,,,,,,,,10.1,4.0,0.2,0.8,2.4,121.4,535,150.2,2.2
06/11/2012 07:00,,,,,,,,,28.2,7.0,0.1,2.2,4.2,184.6,1326,155.0,3.0,,,,,,,,,
06/11/2012 05:00,37.6,6.7,0.1,1.9,6.0,187.9,1564,4.2,,,,,,,,,,,,,,,,,,
06/11/2012 04:00,,,,,,,,,,,,,,,,,,10.6,3.7,0.0,1.4,2.1,123.0,582,148.8,2.2
06/11/2012 03:00,,,,,,,,,28.0,6.8,0.2,2.0,5.8,183.4,1340,156.5,3.1,,,,,,,,,
06/11/2012 01:00,37.9,6.7,0.0,2.3,6.4,189.3,1559,4.2,,,,,,,,,,,,,,,,,,
06/11/2012 00:00,,,,,,,,,,,,,,,,,,10.9,3.4,0.1,1.0,3.3,124.4,600,149.1,2.2
05/11/2012 23:00,,,,,,,,,28.0,6.5,0.0,2.2,6.3,184.5,1341,154.1,3.1,,,,,,,,,
05/11/2012 21:00,37.6,6.7,0.2,1.9,5.6,189.4,1572,4.2,,,,,,,,,,,,,,,,,,
05/11/2012 20:00,,,,,,,,,,,,,,,,,,10.6,3.3,0.2,0.6,2.2,122.9,561,147.6,2.2
05/11/2012 19:00,,,,,,,,,27.9,5.9,0.0,2.1,7.1,184.9,1340,147.4,3.0,,,,,,,,,
05/11/2012 17:00,37.5,7.5,0.1,2.4,4.2,189.9,1566,4.1,,,,,,,,,,,,,,,,,,
05/11/2012 16:00,,,,,,,,,,,,,,,,,,10.2,2.6,0.2,1.6,2.2,122.5,545,155.8,2.2
05/11/2012 15:00,,,,,,,,,28.2,6.9,0.2,2.8,5.6,185.9,1335,147.9,3.0,,,,,,,,,
05/11/2012 13:00,37.9,7.2,0.1,2.2,6.0,190.4,1575,4.1,,,,,,,,,,,,,,,,,,
05/11/2012 12:00,,,,,,,,,,,,,,,,,,10.3,3.2,0.1,0.9,2.4,122.6,561,152.1,2.2
05/11/2012 11:00,,,,,,,,,28.2,7.0,0.1,2.5,4.8,185.4,1346,152.6,3.0,,,,,,,,,
05/11/2012 09:00,37.5,5.7,0.3,2.5,6.5,189.3,1565,4.2,,,,,,,,,,,,,,,,,,
05/11/2012 08:00,,,,,,,,,,,,,,,,,,10.6,3.3,0.1,0.8,3.4,123.6,585,156.4,2.2
05/11/2012 07:00,,,,,,,,,28.2,7.1,0.0,2.2,5.4,185.4,1343,156.4,3.0,,,,,,,,,
05/11/2012 05:00,37.6,7.6,0.0,1.8,3.5,190.0,1572,4.2,,,,,,,,,,,,,,,,,,
05/11/2012 04:00,,,,,,,,,,,,,,,,,,10.7,4.3,0.2,1.0,1.8,123.7,580,157.3,2.2
05/11/2012 03:00,,,,,,,,,28.0,7.2,0.1,1.9,4.4,185.1,1343,154.6,3.1,,,,,,,,,
05/11/2012 01:00,38.5,7.7,0.0,1.8,4.7,194.0,1586,4.2,,,,,,,,,,,,,,,,,,
05/11/2012 00:00,,,,,,,,,,,,,,,,,,10.7,3.4,0.3,0.7,2.9,123.9,582,157.9,2.2
04/11/2012 23:00,,,,,,,,,28.3,7.1,0.1,2.3,5.1,186.0,1345,152.7,3.1,,,,,,,,,
04/11/2012 21:00,37.4,6.9,0.0,2.8,5.4,189.2,1561,4.3,,,,,,,,,,,,,,,,,,
04/11/2012 20:00,,,,,,,,,,,,,,,,,,10.5,3.9,0.1,0.9,2.1,123.5,578,152.6,2.2
04/11/2012 19:00,,,,,,,,,28.0,6.7,0.2,2.1,5.9,185.8,1344,152.3,3.1,,,,,,,,,
04/11/2012 17:00,37.1,6.6,0.1,2.8,5.1,189.3,1573,4.3,,,,,,,,,,,,,,,,,,
04/11/2012 16:00,,,,,,,,,,,,,,,,,,10.1,3.7,0.1,0.3,2.4,122.3,558,155.0,2.2
04/11/2012 15:00,,,,,,,,,28.4,6.7,0.2,2.1,6.0,187.1,1350,155.9,3.1,,,,,,,,,
04/11/2012 13:00,37.3,6.5,0.2,2.8,5.7,190.1,1580,4.3,,,,,,,,,,,,,,,,,,
04/11/2012 12:00,,,,,,,,,,,,,,,,,,10.3,4.7,0.3,1.1,1.2,122.8,552,144.6,2.2
04/11/2012 11:00,,,,,,,,,27.9,6.8,0.2,2.1,5.7,185.9,1350,146.0,3.1,,,,,,,,,
04/11/2012 09:00,37.8,6.4,0.0,1.9,6.6,190.8,1569,4.4,,,,,,,,,,,,,,,,,,
04/11/2012 08:00,,,,,,,,,,,,,,,,,,10.5,3.6,0.0,0.6,2.9,123.7,586,150.8,2.2
04/11/2012 07:00,,,,,,,,,28.1,7.3,0.0,1.6,5.5,185.8,1345,152.5,3.2,,,,,,,,,
04/11/2012 05:00,37.1,6.1,0.2,2.5,6.2,189.4,1575,4.4,,,,,,,,,,,,,,,,,,
04/11/2012 04:00,,,,,,,,,,,,,,,,,,10.7,4.0,0.1,1.3,2.7,123.9,588,158.0,2.2
04/11/2012 03:00,,,,,,,,,28.1,6.3,0.1,2.6,6.0,185.8,1356,152.7,3.2,,,,,,,,,
04/11/2012 01:00,37.0,6.1,0.1,2.3,7.0,188.8,1575,4.4,,,,,,,,,,,,,,,,,,
04/11/2012 00:00,,,,,,,,,,,,,,,,,,10.5,4.5,0.1,1.0,0.5,123.4,581,155.9,2.2
03/11/2012 23:00,,,,,,,,,27.9,6.8,0.1,1.9,5.2,185.5,1350,154.4,3.2,,,,,,,,,
03/11/2012 21:00,37.6,7.3,0.0,2.4,4.9,190.8,1575,4.5,,,,,,,,,,,,,,,,,,
03/11/2012 20:00,,,,,,,,,,,,,,,,,,10.6,3.5,0.1,1.0,2.5,124.1,585,151.0,2.2
03/11/2012 19:00,,,,,,,,,28.0,7.2,0.0,2.2,5.1,186.3,1352,147.9,3.4,,,,,,,,,
03/11/2012 17:00,37.0,5.4,0.1,3.0,7.0,189.8,1581,4.4,,,,,,,,,,,,,,,,,,
03/11/2012 16:00,,,,,,,,,,,,,,,,,,9.9,3.5,0.2,0.7,2.2,121.9,553,155.9,2.2
03/11/2012 15:00,,,,,,,,,28.1,6.6,0.1,1.9,6.2,186.9,1360,150.4,3.6,,,,,,,,,
03/11/2012 13:00,36.7,7.3,0.0,2.3,4.4,189.7,1581,4.4,,,,,,,,,,,,,,,,,,
03/11/2012 12:00,,,,,,,,,,,,,,,,,,10.1,3.3,0.0,1.0,2.5,123.2,566,142.4,2.3
03/11/2012 11:00,,,,,,,,,27.8,6.0,0.2,1.8,6.9,186.4,1364,150.2,3.8,,,,,,,,,
03/11/2012 09:00,36.7,6.3,0.0,2.5,6.4,190.0,1582,4.5,,,,,,,,,,,,,,,,,,
03/11/2012 08:00,,,,,,,,,,,,,,,,,,10.3,4.2,0.4,0.7,2.8,123.5,581,159.9,2.3
03/11/2012 07:00,,,,,,,,,27.8,6.1,0.0,2.5,6.2,187.0,1361,150.1,3.8,,,,,,,,,
03/11/2012 05:00,36.7,5.7,0.1,2.3,7.9,190.1,1593,4.5,,,,,,,,,,,,,,,,,,
03/11/2012 04:00,,,,,,,,,,,,,,,,,,10.6,3.9,0.3,1.1,2.1,124.4,580,147.1,2.2
03/11/2012 03:00,,,,,,,,,27.5,6.2,0.3,2.1,7.0,186.1,1360,150.9,3.8,,,,,,,,,
03/11/2012 01:00,36.6,6.7,0.0,2.3,6.4,190.3,1596,4.4,,,,,,,,,,,,,,,,,,
03/11/2012 00:00,,,,,,,,,,,,,,,,,,10.5,4.0,0.2,0.6,2.1,124.1,577,156.6,2.2
02/11/2012 23:00,,,,,,,,,27.9,6.9,0.2,2.3,5.6,187.1,1356,152.0,3.7,,,,,,,,,
02/11/2012 21:00,36.6,7.0,0.1,2.6,5.5,189.8,1589,4.3,,,,,,,,,,,,,,,,,,
02/11/2012 20:00,,,,,,,,,,,,,,,,,,10.6,3.9,0.2,0.9,2.7,124.2,573,151.9,2.2
02/11/2012 19:00,,,,,,,,,27.9,7.5,0.4,2.0,5.0,187.0,1358,146.8,3.7,,,,,,,,,
02/11/2012 17:00,37.5,7.3,0.2,1.8,5.6,194.0,1604,4.2,,,,,,,,,,,,,,,,,,
02/11/2012 16:00,,,,,,,,,,,,,,,,,,10.4,3.6,0.4,0.8,2.6,125.9,571,154.9,2.2
02/11/2012 15:00,,,,,,,,,27.7,6.8,0.1,2.4,6.5,186.4,1348,157.3,3.6,,,,,,,,,
02/11/2012 13:00,36.9,6.9,0.0,2.5,5.3,190.8,1594,4.1,,,,,,,,,,,,,,,,,,
02/11/2012 12:00,,,,,,,,,,,,,,,,,,9.9,3.0,0.0,1.1,3.5,122.6,553,150.8,2.2
02/11/2012 11:00,,,,,,,,,27.9,6.1,0.5,2.7,6.4,187.1,1363,160.1,3.6,,,,,,,,,
02/11/2012 09:00,36.4,6.7,0.0,2.8,6.9,189.3,1589,4.2,,,,,,,,,,,,,,,,,,
02/11/2012 08:00,,,,,,,,,,,,,,,,,,10.4,4.0,0.2,1.1,2.5,124.1,580,151.5,2.2
02/11/2012 07:00,,,,,,,,,27.8,7.6,0.2,1.7,4.3,187.1,1353,151.5,3.6,,,,,,,,,
02/11/2012 05:00,37.6,6.7,0.3,2.5,6.9,195.6,1615,4.1,,,,,,,,,,,,,,,,,,
02/11/2012 04:00,,,,,,,,,,,,,,,,,,9.8,3.2,0.2,1.0,3.0,122.4,552,155.2,2.2
02/11/2012 03:00,,,,,,,,,27.5,6.8,0.1,1.7,5.7,186.3,1354,159.4,3.6,,,,,,,,,
02/11/2012 01:00,36.9,6.7,0.1,2.7,5.7,191.1,1600,4.1,,,,,,,,,,,,,,,,,,
02/11/2012 00:00,,,,,,,,,,,,,,,,,,10.1,4.9,0.3,0.6,0.9,125.1,555,150.4,2.2
01/11/2012 23:00,,,,,,,,,27.8,7.2,0.1,2.4,5.5,186.9,1356,149.1,3.6,,,,,,,,,
01/11/2012 21:00,37.0,7.4,0.1,2.2,4.5,190.7,1599,4.3,,,,,,,,,,,,,,,,,,
01/11/2012 20:00,,,,,,,,,,,,,,,,,,10.3,4.7,0.0,0.7,1.7,123.8,582,147.9,2.2
01/11/2012 19:00,,,,,,,,,27.5,5.6,0.0,2.0,8.0,185.5,1356,145.9,3.7,,,,,,,,,
01/11/2012 17:00,36.5,6.5,0.1,2.5,6.8,189.6,1609,4.2,,,,,,,,,,,,,,,,,,
01/11/2012 16:00,,,,,,,,,,,,,,,,,,9.9,2.8,0.0,1.0,3.0,122.5,559,151.7,2.2
01/11/2012 15:00,,,,,,,,,27.6,7.5,0.0,1.8,4.4,186.6,1359,147.5,3.7,,,,,,,,,
01/11/2012 13:00,36.3,6.8,0.0,2.5,6.4,189.9,1610,4.2,,,,,,,,,,,,,,,,,,
01/11/2012 12:00,,,,,,,,,,,,,,,,,,10.0,3.5,0.2,0.7,2.7,122.9,563,152.5,2.2
01/11/2012 11:00,,,,,,,,,27.5,6.7,0.1,2.2,6.2,186.3,1361,147.7,3.7,,,,,,,,,
01/11/2012 09:00,37.4,6.1,0.1,2.4,6.5,194.0,1626,4.3,,,,,,,,,,,,,,,,,,
01/11/2012 08:00,,,,,,,,,,,,,,,,,,10.1,3.6,0.3,0.8,3.0,123.2,568,153.1,2.2
01/11/2012 07:00,,,,,,,,,27.4,7.4,0.3,2.1,5.0,185.8,1362,153.4,3.8,,,,,,,,,
01/11/2012 05:00,36.2,6.0,0.2,2.6,6.8,189.8,1617,4.3,,,,,,,,,,,,,,,,,,
01/11/2012 04:00,,,,,,,,,,,,,,,,,,10.3,2.7,0.3,1.0,5.1,124.0,580,154.2,2.2
01/11/2012 03:00,,,,,,,,,27.5,6.9,0.2,1.9,6.7,186.6,1358,145.8,3.7,,,,,,,,,
01/11/2012 01:00,36.1,5.7,0.1,2.3,7.8,189.4,1618,4.3,,,,,,,,,,,,,,,,,,
01/11/2012 00:00,,,,,,,,,,,,,,,,,,10.2,3.8,0.2,0.6,3.0,123.7,584,154.1,2.2
31/10/2012 23:00,,,,,,,,,27.5,6.4,0.0,2.5,5.7,186.0,1366,147.3,3.7,,,,,,,,,
31/10/2012 21:00,36.5,6.4,0.0,2.5,6.5,190.3,1624,4.3,,,,,,,,,,,,,,,,,,
31/10/2012 20:00,,,,,,,,,,,,,,,,,,10.0,3.4,0.1,1.4,3.5,122.9,570,156.5,2.2
31/10/2012 19:00,,,,,,,,,27.6,5.4,0.3,1.9,7.5,186.7,1358,151.7,3.7,,,,,,,,,
31/10/2012 17:00,36.2,7.1,0.1,3.0,5.9,190.1,1628,4.5,,,,,,,,,,,,,,,,,,
31/10/2012 16:00,,,,,,,,,,,,,,,,,,9.9,4.6,0.3,0.2,2.8,123.0,563,144.9,2.2
31/10/2012 15:00,,,,,,,,,27.8,7.0,0.2,1.6,5.9,187.0,1357,153.4,3.6,,,,,,,,,
31/10/2012 13:00,36.1,5.7,0.2,2.3,7.4,190.3,1637,4.8,,,,,,,,,,,,,,,,,,
31/10/2012 12:00,,,,,,,,,,,,,,,,,,9.6,3.7,0.5,1.2,2.3,122.0,550,151.0,2.2
31/10/2012 11:00,,,,,,,,,27.5,7.2,0.1,2.0,5.1,186.2,1359,148.2,3.7,,,,,,,,,
31/10/2012 09:00,37.3,5.9,0.1,2.9,7.8,192.7,1665,5.5,,,,,,,,,,,,,,,,,,
31/10/2012 08:00,,,,,,,,,,,,,,,,,,9.9,3.6,0.1,0.7,2.8,123.0,565,159.2,2.2
31/10/2012 07:00,,,,,,,,,27.5,7.4,0.2,2.1,5.5,186.3,1363,145.6,3.7,,,,,,,,,
31/10/2012 05:00,36.9,6.3,0.1,3.0,8.3,191.8,1669,5.5,,,,,,,,,,,,,,,,,,
31/10/2012 04:00,,,,,,,,,,,,,,,,,,10.3,3.5,0.1,1.2,3.2,126.5,570,154.8,2.2
31/10/2012 03:00,,,,,,,,,27.5,6.5,0.2,2.9,7.7,185.9,1363,155.3,3.7,,,,,,,,,
31/10/2012 01:00,36.9,7.1,0.0,3.0,6.3,191.4,1671,5.6,,,,,,,,,,,,,,,,,,
31/10/2012 00:00,,,,,,,,,,,,,,,,,,9.6,3.2,0.2,0.8,4.1,121.7,555,151.5,2.2
30/10/2012 23:00,,,,,,,,,27.7,6.5,0.0,2.1,6.5,186.4,1359,147.8,3.6,,,,,,,,,
30/10/2012 21:00,36.9,7.8,0.1,2.3,5.8,191.4,1664,5.5,,,,,,,,,,,,,,,,,,
30/10/2012 20:00,,,,,,,,,,,,,,,,,,9.7,3.4,0.2,0.8,3.2,122.1,555,152.6,2.2
30/10/2012 19:00,,,,,,,,,27.7,7.7,0.2,2.1,4.2,186.3,1359,146.3,3.6,,,,,,,,,
30/10/2012 17:00,37.0,7.0,0.2,2.8,5.9,191.9,1674,5.5,,,,,,,,,,,,,,,,,,
30/10/2012 16:00,,,,,,,,,,,,,,,,,,9.9,2.9,0.1,1.1,4.1,122.9,561,148.5,2.2
30/10/2012 15:00,,,,,,,,,27.7,7.2,0.4,2.5,4.9,186.0,1356,152.7,3.6,,,,,,,,,
30/10/2012 13:00,37.4,7.2,0.0,2.6,5.2,192.1,1668,5.6,,,,,,,,,,,,,,,,,,
30/10/2012 12:00,,,,,,,,,,,,,,,,,,9.7,3.9,0.2,1.0,2.1,121.6,555,159.0,2.2
30/10/2012 11:00,,,,,,,,,27.8,6.5,0.1,2.2,6.3,185.9,1355,152.3,3.6,,,,,,,,,
30/10/2012 09:00,37.1,7.4,0.0,2.8,4.8,191.1,1660,5.6,,,,,,,,,,,,,,,,,,
30/10/2012 08:00,,,,,,,,,,,,,,,,,,9.9,4.1,0.1,0.5,2.5,122.1,559,159.3,2.2
30/10/2012 07:00,,,,,,,,,28.0,7.2,0.2,1.8,5.9,185.8,1368,149.1,3.7,,,,,,,,,
30/10/2012 05:00,37.6,6.3,0.0,2.0,6.7,192.0,1679,5.8,,,,,,,,,,,,,,,,,,
30/10/2012 04:00,,,,,,,,,,,,,,,,,,10.0,3.6,0.0,0.9,2.8,122.4,578,150.5,2.2
30/10/2012 03:00,,,,,,,,,27.8,5.2,0.0,3.0,7.7,185.4,1353,156.8,3.7,,,,,,,,,
30/10/2012 01:00,36.9,6.6,0.0,2.5,5.9,190.5,1662,5.7,,,,,,,,,,,,,,,,,,
30/10/2012 00:00,,,,,,,,,,,,,,,,,,9.9,3.6,0.3,1.4,2.2,122.2,572,151.2,2.2
29/10/2012 23:00,,,,,,,,,27.6,8.1,0.2,1.6,4.7,185.4,1362,147.6,3.7,,,,,,,,,
29/10/2012 21:00,36.7,7.5,0.0,2.2,5.0,190.8,1668,5.6,,,,,,,,,,,,,,,,,,
29/10/2012 20:00,,,,,,,,,,,,,,,,,,9.7,4.8,0.1,0.1,1.8,122.4,557,153.2,2.2
29/10/2012 19:00,,,,,,,,,27.8,7.8,0.2,2.6,4.7,186.1,1361,146.6,3.6,,,,,,,,,
29/10/2012 17:00,37.3,8.3,0.1,2.8,5.9,191.7,1677,5.6,,,,,,,,,,,,,,,,,,
29/10/2012 16:00,,,,,,,,,,,,,,,,,,9.8,3.9,0.2,0.4,1.1,122.5,565,153.6,2.2
29/10/2012 15:00,,,,,,,,,27.4,6.7,0.0,2.1,6.6,185.6,1367,151.8,3.6,,,,,,,,,
29/10/2012 13:00,37.2,6.0,0.1,3.1,7.3,192.0,1675,5.5,,,,,,,,,,,,,,,,,,
29/10/2012 12:00,,,,,,,,,,,,,,,,,,9.8,4.7,0.1,1.5,0.7,122.1,570,147.3,2.2
29/10/2012 11:00,,,,,,,,,27.9,7.4,0.3,2.3,4.8,186.7,1362,147.1,3.5,,,,,,,,,
29/10/2012 09:00,37.3,6.3,0.2,2.3,7.1,192.2,1666,5.4,,,,,,,,,,,,,,,,,,
29/10/2012 08:00,,,,,,,,,,,,,,,,,,10.0,4.8,0.4,0.9,1.3,123.2,573,152.2,2.2
29/10/2012 07:00,,,,,,,,,27.7,6.3,0.5,1.9,7.5,185.9,1363,145.0,3.5,,,,,,,,,
29/10/2012 05:00,37.4,6.4,0.2,3.5,6.3,192.1,1675,5.3,,,,,,,,,,,,,,,,,,
29/10/2012 04:00,,,,,,,,,,,,,,,,,,10.3,2.9,0.3,1.2,3.7,123.6,576,149.6,2.2
29/10/2012 03:00,,,,,,,,,27.8,6.4,0.0,2.3,7.3,186.0,1359,153.0,3.4,,,,,,,,,
29/10/2012 01:00,37.0,6.4,0.2,2.6,7.9,191.6,1662,5.0,,,,,,,,,,,,,,,,,,
29/10/2012 00:00,,,,,,,,,,,,,,,,,,10.0,4.3,0.2,1.1,2.2,123.1,560,155.0,2.2
28/10/2012 23:00,,,,,,,,,27.8,6.5,0.1,2.0,6.9,186.0,1358,153.4,3.4,,,,,,,,,
28/10/2012 21:00,36.8,5.9,0.2,2.7,8.4,190.8,1657,5.0,,,,,,,,,,,,,,,,,,
28/10/2012 20:00,,,,,,,,,,,,,,,,,,10.0,4.2,0.3,1.0,2.1,123.1,569,150.5,2.1
28/10/2012 19:00,,,,,,,,,28.0,6.6,0.1,2.3,5.1,186.6,1362,149.7,3.4,,,,,,,,,
28/10/2012 17:00,36.9,6.5,0.1,2.9,7.8,190.5,1661,4.9,,,,,,,,,,,,,,,,,,
28/10/2012 16:00,,,,,,,,,,,,,,,,,,10.1,3.5,0.3,0.8,3.0,123.4,571,153.0,2.2
28/10/2012 15:00,,,,,,,,,28.0,7.4,0.3,2.4,6.4,186.0,1360,147.5,3.4,,,,,,,,,
28/10/2012 13:00,37.2,6.4,0.2,2.7,7.7,191.2,1658,4.9,,,,,,,,,,,,,,,,,,
28/10/2012 12:00,,,,,,,,,,,,,,,,,,10.0,4.1,0.4,0.8,3.4,122.5,572,150.6,2.2
28/10/2012 11:00,,,,,,,,,27.9,5.4,0.4,2.1,8.2,185.5,1362,149.0,3.4,,,,,,,,,
28/10/2012 09:00,37.2,7.6,0.3,2.8,5.8,190.8,1670,4.9,,,,,,,,,,,,,,,,,,
28/10/2012 08:00,,,,,,,,,,,,,,,,,,10.1,4.2,0.2,1.0,1.7,123.1,568,155.2,2.2
28/10/2012 07:00,,,,,,,,,28.5,7.3,0.2,2.2,5.2,186.8,1364,152.4,3.3,,,,,,,,,
28/10/2012 05:00,38.0,7.6,0.3,2.5,5.1,193.0,1677,4.9,,,,,,,,,,,,,,,,,,
28/10/2012 04:00,,,,,,,,,,,,,,,,,,10.1,3.2,0.3,1.1,3.1,122.6,573,148.8,2.2
28/10/2012 03:00,,,,,,,,,28.2,7.5,0.0,2.1,4.7,185.4,1360,150.8,3.4,,,,,,,,,
28/10/2012 01:00,37.6,7.2,0.1,2.5,6.7,189.4,1662,4.9,,,,,,,,,,,,,,,,,,
28/10/2012 01:00,,,,,,,,,,,,,,,,,,10.4,4.5,0.1,1.0,1.6,122.7,585,150.8,2.3
28/10/2012 00:00,,,,,,,,,28.5,6.5,0.1,2.3,5.7,185.0,1361,156.4,3.4,,,,,,,,,
27/10/2012 22:00,38.1,5.7,0.0,2.7,8.4,189.2,1666,5.0,,,,,,,,,,,,,,,,,,
27/10/2012 21:00,,,,,,,,,,,,,,,,,,10.2,4.2,0.1,0.6,1.3,122.0,580,149.1,2.4
27/10/2012 20:00,,,,,,,,,28.8,6.1,0.2,2.4,6.8,184.8,1359,148.2,3.4,,,,,,,,,
27/10/2012 18:00,38.4,5.4,0.1,3.2,7.1,189.3,1650,4.8,,,,,,,,,,,,,,,,,,
27/10/2012 17:00,,,,,,,,,,,,,,,,,,10.0,3.6,0.0,1.1,2.9,121.6,567,157.8,2.6
27/10/2012 16:00,,,,,,,,,28.3,5.3,0.1,1.8,9.3,183.1,1350,156.7,3.4,,,,,,,,,
27/10/2012 14:00,37.9,7.0,0.0,2.2,3.9,188.5,1658,4.7,,,,,,,,,,,,,,,,,,
27/10/2012 13:00,,,,,,,,,,,,,,,,,,10.4,3.3,0.0,0.9,2.9,122.9,577,156.3,2.5
27/10/2012 12:00,,,,,,,,,28.9,6.4,0.2,2.0,6.2,184.9,1355,152.9,3.3,,,,,,,,,
27/10/2012 10:00,38.0,7.2,0.0,2.2,4.5,188.2,1648,4.7,,,,,,,,,,,,,,,,,,
27/10/2012 09:00,,,,,,,,,,,,,,,,,,10.6,3.2,0.0,1.0,3.3,123.5,602,150.1,2.4
27/10/2012 08:00,,,,,,,,,28.5,6.7,0.0,2.3,5.8,183.6,1356,154.0,3.3,,,,,,,,,
27/10/2012 06:00,37.6,6.2,0.0,2.8,6.5,187.0,1655,4.7,,,,,,,,,,,,,,,,,,
27/10/2012 05:00,,,,,,,,,,,,,,,,,,10.7,3.9,0.1,0.7,2.3,123.9,612,149.2,2.4
27/10/2012 04:00,,,,,,,,,28.4,6.3,0.2,1.7,7.4,183.5,1356,156.3,3.4,,,,,,,,,
27/10/2012 02:00,37.8,6.3,0.0,2.6,6.6,187.6,1649,4.8,,,,,,,,,,,,,,,,,,
27/10/2012 01:00,,,,,,,,,,,,,,,,,,10.8,3.1,0.2,0.9,3.1,123.8,615,155.4,2.4
27/10/2012 00:00,,,,,,,,,28.3,6.2,0.0,2.4,5.9,183.1,1360,151.5,3.4,,,,,,,,,
26/10/2012 22:00,37.7,6.3,0.0,2.6,6.8,187.6,1655,4.8,,,,,,,,,,,,,,,,,,
26/10/2012 21:00,,,,,,,,,,,,,,,,,,10.3,3.1,0.0,0.8,3.3,122.9,599,153.0,2.4
26/10/2012 20:00,,,,,,,,,28.5,5.8,0.0,2.2,7.3,184.3,1358,152.8,3.4,,,,,,,,,
26/10/2012 18:00,37.2,6.5,0.1,2.7,5.3,187.5,1659,4.6,,,,,,,,,,,,,,,,,,
26/10/2012 17:00,,,,,,,,,,,,,,,,,,10.1,3.2,0.2,1.5,2.6,122.5,588,151.6,2.5
26/10/2012 16:00,,,,,,,,,27.9,6.2,0.1,2.3,7.1,183.9,1352,152.7,3.4,,,,,,,,,
26/10/2012 14:00,36.9,6.7,0.1,2.8,5.8,188.0,1675,4.5,,,,,,,,,,,,,,,,,,
26/10/2012 13:00,,,,,,,,,,,,,,,,,,10.0,4.1,0.2,0.9,1.6,122.7,585,150.3,2.6
26/10/2012 12:00,,,,,,,,,27.7,6.2,0.0,2.2,7.1,183.8,1369,153.2,3.4,,,,,,,,,
26/10/2012 10:00,36.7,6.9,0.0,2.5,5.8,187.5,1665,4.5,,,,,,,,,,,,,,,,,,
26/10/2012 09:00,,,,,,,,,,,,,,,,,,9.7,3.8,0.2,1.1,1.7,121.7,587,153.2,2.6
26/10/2012 08:00,,,,,,,,,27.7,6.1,0.0,1.7,6.9,183.3,1366,153.6,3.5,,,,,,,,,
26/10/2012 06:00,37.0,6.7,0.1,2.9,6.1,188.9,1677,4.5,,,,,,,,,,,,,,,,,,
26/10/2012 05:00,,,,,,,,,,,,,,,,,,9.6,3.9,0.0,0.8,1.5,121.6,578,151.2,2.6
26/10/2012 04:00,,,,,,,,,27.5,6.4,0.2,2.4,5.8,183.7,1366,150.9,3.5,,,,,,,,,
26/10/2012 02:00,36.5,6.1,0.0,2.2,6.8,188.5,1686,4.6,,,,,,,,,,,,,,,,,,
26/10/2012 01:00,,,,,,,,,,,,,,,,,,9.5,3.5,0.5,0.8,3.0,121.3,578,150.8,2.6
26/10/2012 00:00,,,,,,,,,27.3,6.3,0.1,2.2,6.1,184.0,1376,154.5,3.5,,,,,,,,,
25/10/2012 22:00,36.6,6.7,0.2,3.1,6.4,190.2,1702,4.8,,,,,,,,,,,,,,,,,,
25/10/2012 21:00,,,,,,,,,,,,,,,,,,9.1,3.0,0.1,0.9,2.4,120.7,557,153.2,2.6
25/10/2012 20:00,,,,,,,,,27.5,6.1,0.2,2.6,6.7,185.3,1377,146.7,3.5,,,,,,,,,
25/10/2012 18:00,36.3,6.2,0.2,2.7,5.9,189.8,1709,5.4,,,,,,,,,,,,,,,,,,
25/10/2012 17:00,,,,,,,,,,,,,,,,,,9.0,3.2,0.1,0.8,3.0,120.7,544,154.6,2.6
25/10/2012 16:00,,,,,,,,,27.5,6.2,0.3,2.9,6.8,185.0,1375,157.5,3.5,,,,,,,,,
25/10/2012 14:00,36.5,6.5,0.2,2.9,7.3,191.1,1719,5.7,,,,,,,,,,,,,,,,,,
25/10/2012 13:00,,,,,,,,,,,,,,,,,,9.2,2.6,0.0,1.5,3.4,120.7,540,145.9,2.6
25/10/2012 12:00,,,,,,,,,27.3,7.7,0.3,1.7,4.8,185.3,1376,154.7,3.4,,,,,,,,,
25/10/2012 10:00,36.1,6.0,0.2,2.7,6.3,189.8,1714,5.7,,,,,,,,,,,,,,,,,,
25/10/2012 09:00,,,,,,,,,,,,,,,,,,9.2,4.3,0.0,0.7,0.4,120.7,545,152.1,2.6
25/10/2012 08:00,,,,,,,,,27.4,6.7,0.3,2.7,5.8,185.5,1384,150.1,3.5,,,,,,,,,
25/10/2012 06:00,36.2,7.2,0.0,2.9,6.1,190.8,1717,5.7,,,,,,,,,,,,,,,,,,
25/10/2012 05:00,,,,,,,,,,,,,,,,,,9.0,4.5,0.4,0.9,1.6,121.1,551,151.8,2.6
25/10/2012 04:00,,,,,,,,,27.2,7.1,0.2,3.0,5.2,185.2,1382,143.4,3.5,,,,,,,,,
25/10/2012 02:00,36.1,6.6,0.0,3.3,6.9,190.5,1715,5.7,,,,,,,,,,,,,,,,,,
25/10/2012 01:00,,,,,,,,,,,,,,,,,,9.1,3.4,0.2,1.2,2.8,120.9,544,160.6,2.6
25/10/2012 00:00,,,,,,,,,27.3,5.5,0.3,2.2,7.8,185.4,1384,150.0,3.5,,,,,,,,,
24/10/2012 22:00,35.9,7.0,0.2,2.2,6.2,190.1,1721,5.8,,,,,,,,,,,,,,,,,,
24/10/2012 21:00,,,,,,,,,,,,,,,,,,8.9,4.5,0.6,0.8,1.5,120.3,552,148.5,2.6
24/10/2012 20:00,,,,,,,,,27.2,7.0,0.3,2.3,5.3,184.8,1398,156.5,3.4,,,,,,,,,
24/10/2012 18:00,36.1,6.4,0.2,2.9,7.3,190.7,1732,5.7,,,,,,,,,,,,,,,,,,
24/10/2012 17:00,,,,,,,,,,,,,,,,,,9.2,5.3,0.5,1.0,0.3,121.1,545,151.9,2.6
24/10/2012 16:00,,,,,,,,,27.3,6.7,0.3,2.6,5.6,185.5,1395,151.8,3.4,,,,,,,,,
24/10/2012 14:00,36.0,7.3,0.7,3.3,5.5,190.2,1731,5.6,,,,,,,,,,,,,,,,,,
24/10/2012 13:00,,,,,,,,,,,,,,,,,,9.1,3.0,0.4,1.0,2.7,120.8,538,151.3,2.6
24/10/2012 12:00,,,,,,,,,27.4,6.1,0.2,2.4,6.8,185.7,1390,145.5,3.4,,,,,,,,,
24/10/2012 10:00,36.6,7.3,0.6,3.2,6.7,193.0,1741,5.7,,,,,,,,,,,,,,,,,,
24/10/2012 09:00,,,,,,,,,,,,,,,,,,8.9,4.9,0.3,0.7,0.6,120.3,541,150.7,2.6
24/10/2012 08:00,,,,,,,,,27.5,6.8,0.1,2.6,6.9,186.1,1396,159.1,3.4,,,,,,,,,
24/10/2012 06:00,36.0,7.1,0.1,2.7,7.0,190.3,1724,5.7,,,,,,,,,,,,,,,,,,
24/10/2012 05:00,,,,,,,,,,,,,,,,,,9.0,2.9,0.5,1.0,3.2,120.8,542,151.3,2.6
24/10/2012 04:00,,,,,,,,,27.5,7.3,0.7,2.7,6.1,185.9,1395,153.2,3.4,,,,,,,,,
24/10/2012 02:00,35.8,6.1,0.5,3.2,8.2,189.5,1726,5.6,,,,,,,,,,,,,,,,,,
24/10/2012 01:00,,,,,,,,,,,,,,,,,,9.1,2.5,0.4,1.3,3.3,120.6,543,155.5,2.6
24/10/2012 00:00,,,,,,,,,27.3,6.1,0.4,1.9,7.8,184.8,1393,147.9,3.4,,,,,,,,,
23/10/2012 22:00,36.7,7.7,0.4,3.2,5.8,193.4,1754,5.5,,,,,,,,,,,,,,,,,,
23/10/2012 21:00,,,,,,,,,,,,,,,,,,9.3,4.8,0.7,2.0,0.3,121.6,543,159.0,2.6
23/10/2012 20:00,,,,,,,,,27.4,7.2,0.9,2.6,4.6,185.4,1401,148.4,3.4,,,,,,,,,
23/10/2012 18:00,36.5,6.8,0.4,2.3,4.3,191.8,1741,5.4,,,,,,,,,,,,,,,,,,
23/10/2012 17:00,,,,,,,,,,,,,,,,,,9.0,4.1,0.7,0.6,1.9,120.1,533,152.9,2.5
23/10/2012 16:00,,,,,,,,,27.8,7.3,0.6,2.1,5.3,186.0,1391,151.0,3.3,,,,,,,,,
23/10/2012 14:00,37.3,8.2,0.4,2.6,5.4,195.1,1745,5.3,,,,,,,,,,,,,,,,,,
23/10/2012 13:00,,,,,,,,,,,,,,,,,,9.1,5.4,0.6,0.4,0.2,120.4,540,145.6,2.5
23/10/2012 12:00,,,,,,,,,27.7,5.5,0.6,2.0,8.0,185.6,1404,151.4,3.4,,,,,,,,,
23/10/2012 10:00,36.2,7.4,0.6,2.4,8.6,190.0,1724,5.3,,,,,,,,,,,,,,,,,,
23/10/2012 09:00,,,,,,,,,,,,,,,,,,9.2,4.0,0.2,1.2,0.9,120.6,541,146.1,2.5
23/10/2012 08:00,,,,,,,,,27.7,7.1,0.3,2.4,5.9,185.5,1396,157.5,3.4,,,,,,,,,
23/10/2012 06:00,36.9,8.2,0.3,3.2,4.8,192.8,1751,5.3,,,,,,,,,,,,,,,,,,
23/10/2012 05:00,,,,,,,,,,,,,,,,,,9.0,4.0,0.6,1.2,2.3,120.0,552,154.0,2.5
23/10/2012 04:00,,,,,,,,,27.7,7.5,0.2,2.6,4.5,185.9,1392,152.2,3.4,,,,,,,,,
23/10/2012 02:00,36.1,6.1,0.5,2.3,9.6,189.9,1732,5.2,,,,,,,,,,,,,,,,,,
23/10/2012 01:00,,,,,,,,,,,,,,,,,,9.1,4.5,0.4,0.8,0.8,120.5,541,153.9,2.6
23/10/2012 00:00,,,,,,,,,27.8,6.9,0.4,2.3,5.4,185.5,1396,147.9,3.4,,,,,,,,,
22/10/2012 22:00,36.4,6.7,0.1,3.0,6.2,190.1,1733,5.1,,,,,,,,,,,,,,,,,,
22/10/2012 21:00,,,,,,,,,,,,,,,,,,8.9,3.8,0.1,0.9,1.9,120.0,540,147.8,2.5
22/10/2012 20:00,,,,,,,,,27.9,7.3,0.1,2.1,6.1,185.7,1393,156.9,3.4,,,,,,,,,
22/10/2012 18:00,36.4,7.4,0.2,2.2,6.2,190.1,1731,5.0,,,,,,,,,,,,,,,,,,
22/10/2012 17:00,,,,,,,,,,,,,,,,,,8.9,5.1,0.4,1.6,1.5,119.5,533,148.1,2.5
22/10/2012 16:00,,,,,,,,,28.0,5.7,0.4,2.4,10.1,186.1,1390,150.4,3.4,,,,,,,,,
22/10/2012 14:00,36.5,7.0,0.3,3.0,6.8,189.6,1726,4.9,,,,,,,,,,,,,,,,,,
22/10/2012 13:00,,,,,,,,,,,,,,,,,,9.0,4.5,0.2,1.0,1.3,119.8,532,150.8,2.5
22/10/2012 12:00,,,,,,,,,28.0,7.0,0.1,2.6,5.2,185.6,1391,149.4,3.4,,,,,,,,,
22/10/2012 10:00,36.6,8.8,0.3,3.2,4.5,189.9,1743,5.0,,,,,,,,,,,,,,,,,,
22/10/2012 09:00,,,,,,,,,,,,,,,,,,9.3,3.3,0.3,1.1,3.8,120.8,552,156.9,2.5
22/10/2012 08:00,,,,,,,,,28.0,6.1,0.2,2.4,8.4,185.3,1401,151.6,3.4,,,,,,,,,
22/10/2012 06:00,38.2,8.2,0.2,2.5,4.2,196.1,1779,5.0,,,,,,,,,,,,,,,,,,
22/10/2012 05:00,,,,,,,,,,,,,,,,,,9.2,3.6,0.0,0.7,2.5,120.4,561,154.3,2.6
22/10/2012 04:00,,,,,,,,,27.7,7.7,0.0,1.8,4.9,184.1,1388,149.6,3.5,,,,,,,,,
22/10/2012 02:00,37.0,7.6,0.3,3.2,5.7,191.3,1753,5.1,,,,,,,,,,,,,,,,,,
