Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
22/10/2012 01:00,,,,,,,,,,,,,,,,,,9.1,3.3,0.4,1.2,2.2,120.5,563,157.7,2.6
22/10/2012 00:00,,,,,,,,,27.7,7.8,0.3,2.4,4.7,184.1,1395,156.4,3.5,,,,,,,,,
21/10/2012 22:00,36.2,7.2,0.0,3.1,6.9,188.6,1745,5.2,,,,,,,,,,,,,,,,,,
21/10/2012 21:00,,,,,,,,,,,,,,,,,,9.4,3.1,0.2,1.3,4.3,121.1,565,154.5,2.6
21/10/2012 20:00,,,,,,,,,27.8,7.6,0.3,3.0,6.2,184.9,1402,144.3,3.5,,,,,,,,,
21/10/2012 18:00,36.2,5.7,0.2,2.9,7.6,189.3,1760,5.4,,,,,,,,,,,,,,,,,,
21/10/2012 17:00,,,,,,,,,,,,,,,,,,9.2,4.1,0.1,1.1,1.3,120.5,533,150.7,2.5
21/10/2012 16:00,,,,,,,,,27.7,8.2,0.0,1.9,4.0,184.7,1390,152.1,3.4,,,,,,,,,
21/10/2012 14:00,36.9,6.9,0.2,2.7,7.7,191.1,1767,6.1,,,,,,,,,,,,,,,,,,
21/10/2012 13:00,,,,,,,,,,,,,,,,,,9.0,3.7,0.4,1.2,3.8,120.2,549,149.3,2.5
21/10/2012 12:00,,,,,,,,,28.0,7.6,0.3,2.8,4.7,185.2,1399,146.6,3.4,,,,,,,,,
21/10/2012 10:00,36.7,6.3,0.1,3.3,6.9,190.1,1774,7.5,,,,,,,,,,,,,,,,,,
21/10/2012 09:00,,,,,,,,,,,,,,,,,,9.5,2.6,0.3,1.1,2.6,121.4,591,155.1,2.6
21/10/2012 08:00,,,,,,,,,27.9,7.5,0.3,2.2,4.3,185.1,1413,149.4,3.5,,,,,,,,,
21/10/2012 06:00,36.5,6.1,0.1,3.1,8.4,189.6,1776,7.7,,,,,,,,,,,,,,,,,,
21/10/2012 05:00,,,,,,,,,,,,,,,,,,9.3,3.2,0.3,0.8,3.3,120.8,568,156.4,2.6
21/10/2012 04:00,,,,,,,,,27.8,7.0,0.0,2.0,5.5,185.6,1407,144.2,3.6,,,,,,,,,
21/10/2012 02:00,36.3,5.5,0.2,3.1,8.8,189.4,1768,7.5,,,,,,,,,,,,,,,,,,
21/10/2012 01:00,,,,,,,,,,,,,,,,,,9.1,4.0,0.5,1.3,3.7,120.2,561,154.8,2.6
21/10/2012 00:00,,,,,,,,,27.8,7.6,0.4,2.0,5.3,185.1,1402,145.5,3.5,,,,,,,,,
20/10/2012 22:00,36.3,7.3,0.2,3.1,7.3,189.2,1765,7.5,,,,,,,,,,,,,,,,,,
20/10/2012 21:00,,,,,,,,,,,,,,,,,,9.0,3.9,0.2,1.2,2.1,120.4,548,152.3,2.6
20/10/2012 20:00,,,,,,,,,27.9,6.9,0.4,1.7,4.7,185.6,1409,155.3,3.5,,,,,,,,,
20/10/2012 18:00,36.3,4.6,0.3,3.3,11.8,190.0,1756,7.3,,,,,,,,,,,,,,,,,,
20/10/2012 17:00,,,,,,,,,,,,,,,,,,8.7,2.4,0.4,1.9,2.5,119.5,545,149.6,2.5
20/10/2012 16:00,,,,,,,,,27.8,8.1,0.3,1.9,3.7,185.6,1402,157.5,3.4,,,,,,,,,
20/10/2012 14:00,36.4,5.8,0.1,3.2,7.1,189.7,1757,7.4,,,,,,,,,,,,,,,,,,
20/10/2012 13:00,,,,,,,,,,,,,,,,,,9.1,4.3,0.3,1.1,2.5,120.6,538,154.5,2.6
20/10/2012 12:00,,,,,,,,,28.2,8.0,0.2,2.3,5.8,186.2,1400,150.3,3.5,,,,,,,,,
20/10/2012 10:00,37.0,7.1,0.0,2.7,6.2,191.3,1775,7.8,,,,,,,,,,,,,,,,,,
20/10/2012 09:00,,,,,,,,,,,,,,,,,,9.1,4.7,0.3,0.9,0.1,120.6,561,146.2,2.6
20/10/2012 08:00,,,,,,,,,27.6,6.7,0.3,2.7,5.6,184.5,1412,151.9,3.6,,,,,,,,,
20/10/2012 06:00,36.5,6.3,0.1,3.1,6.8,190.0,1766,8.1,,,,,,,,,,,,,,,,,,
20/10/2012 05:00,,,,,,,,,,,,,,,,,,9.0,2.8,0.3,1.2,3.6,120.3,564,150.9,2.6
20/10/2012 04:00,,,,,,,,,27.8,6.9,0.3,2.3,7.1,185.3,1401,146.9,3.6,,,,,,,,,
20/10/2012 02:00,36.9,7.0,0.2,2.5,4.5,192.2,1779,8.0,,,,,,,,,,,,,,,,,,
20/10/2012 01:00,,,,,,,,,,,,,,,,,,9.2,4.9,0.4,1.9,0.6,120.6,560,150.4,2.6
20/10/2012 00:00,,,,,,,,,27.9,6.2,0.2,2.3,6.7,185.5,1410,155.4,3.6,,,,,,,,,
19/10/2012 22:00,37.5,6.3,0.2,3.0,7.9,195.2,1790,8.0,,,,,,,,,,,,,,,,,,
19/10/2012 21:00,,,,,,,,,,,,,,,,,,8.9,2.3,0.3,0.9,3.4,120.2,557,151.8,2.6
19/10/2012 20:00,,,,,,,,,27.9,7.5,0.1,1.5,4.7,185.8,1423,153.8,3.6,,,,,,,,,
19/10/2012 18:00,36.2,7.2,0.1,2.7,5.5,189.3,1742,7.9,,,,,,,,,,,,,,,,,,
19/10/2012 17:00,,,,,,,,,,,,,,,,,,9.1,2.9,0.2,1.4,3.4,120.7,541,149.7,2.6
19/10/2012 16:00,,,,,,,,,27.9,7.6,0.2,2.3,5.1,185.6,1410,145.6,3.5,,,,,,,,,
19/10/2012 14:00,36.6,6.6,0.3,2.6,7.3,189.7,1725,7.7,,,,,,,,,,,,,,,,,,
19/10/2012 13:00,,,,,,,,,,,,,,,,,,8.8,2.6,0.3,0.8,4.8,119.5,540,150.0,2.6
19/10/2012 12:00,,,,,,,,,28.1,7.8,0.0,2.0,4.4,185.9,1410,154.5,3.5,,,,,,,,,
19/10/2012 10:00,36.4,7.3,0.3,2.5,8.3,189.0,1730,7.7,,,,,,,,,,,,,,,,,,
19/10/2012 09:00,,,,,,,,,,,,,,,,,,9.0,3.7,0.1,1.5,3.5,120.2,554,148.5,2.6
19/10/2012 08:00,,,,,,,,,27.8,7.4,0.1,3.0,3.8,185.5,1407,157.8,3.5,,,,,,,,,
19/10/2012 06:00,36.3,7.4,0.1,2.7,5.4,188.6,1717,7.8,,,,,,,,,,,,,,,,,,
19/10/2012 05:00,,,,,,,,,,,,,,,,,,9.0,4.1,0.0,0.9,1.9,120.5,560,149.2,2.6
19/10/2012 04:00,,,,,,,,,28.0,6.9,0.5,2.1,6.6,186.0,1411,146.9,3.6,,,,,,,,,
19/10/2012 02:00,36.1,6.1,0.1,3.1,7.2,188.2,1709,7.7,,,,,,,,,,,,,,,,,,
19/10/2012 01:00,,,,,,,,,,,,,,,,,,9.1,2.8,0.5,1.2,4.0,121.0,559,154.3,2.6
19/10/2012 00:00,,,,,,,,,27.9,7.5,0.1,2.4,4.8,185.9,1411,152.0,3.6,,,,,,,,,
18/10/2012 22:00,36.1,6.7,0.2,2.7,7.6,188.0,1706,7.5,,,,,,,,,,,,,,,,,,
18/10/2012 21:00,,,,,,,,,,,,,,,,,,9.2,4.2,0.3,0.7,1.2,121.2,557,151.6,2.6
18/10/2012 20:00,,,,,,,,,27.9,7.7,0.3,1.6,7.3,185.6,1405,157.0,3.5,,,,,,,,,
18/10/2012 18:00,36.5,8.3,0.4,2.7,3.3,189.6,1697,7.1,,,,,,,,,,,,,,,,,,
18/10/2012 17:00,,,,,,,,,,,,,,,,,,8.8,4.5,0.4,1.4,0.3,119.6,542,157.0,2.5
18/10/2012 16:00,,,,,,,,,28.1,6.1,0.3,2.1,8.3,186.3,1400,149.7,3.5,,,,,,,,,
18/10/2012 14:00,36.4,7.2,0.3,2.7,7.6,189.2,1697,6.9,,,,,,,,,,,,,,,,,,
18/10/2012 13:00,,,,,,,,,,,,,,,,,,8.8,2.6,0.2,1.5,3.4,120.0,546,150.1,2.5
18/10/2012 12:00,,,,,,,,,27.9,6.0,0.0,2.4,6.1,186.3,1409,154.9,3.5,,,,,,,,,
18/10/2012 10:00,36.8,6.4,0.1,2.4,7.3,189.3,1675,6.8,,,,,,,,,,,,,,,,,,
18/10/2012 09:00,,,,,,,,,,,,,,,,,,9.2,4.0,0.4,1.4,2.6,120.7,573,152.9,2.5
18/10/2012 08:00,,,,,,,,,28.0,6.6,0.4,2.5,6.0,186.2,1413,154.6,3.5,,,,,,,,,
18/10/2012 06:00,36.2,6.3,0.3,2.9,7.4,188.1,1690,6.7,,,,,,,,,,,,,,,,,,
18/10/2012 05:00,,,,,,,,,,,,,,,,,,9.0,4.9,0.1,0.5,1.6,120.7,562,152.0,2.5
18/10/2012 04:00,,,,,,,,,28.1,6.3,0.3,2.6,7.4,186.5,1405,148.7,3.5,,,,,,,,,
18/10/2012 02:00,36.3,5.4,0.2,3.8,8.4,188.2,1675,6.3,,,,,,,,,,,,,,,,,,
18/10/2012 01:00,,,,,,,,,,,,,,,,,,9.2,4.6,0.4,1.4,1.1,124.1,556,152.5,2.5
18/10/2012 00:00,,,,,,,,,28.3,6.5,0.1,2.0,7.4,187.0,1403,153.9,3.5,,,,,,,,,
17/10/2012 22:00,36.5,7.2,0.3,3.3,6.2,188.8,1672,5.9,,,,,,,,,,,,,,,,,,
17/10/2012 21:00,,,,,,,,,,,,,,,,,,8.9,3.6,0.2,1.4,3.1,120.5,557,149.7,2.5
17/10/2012 20:00,,,,,,,,,28.3,6.9,0.1,2.4,6.4,186.4,1411,142.5,3.5,,,,,,,,,
17/10/2012 18:00,36.1,6.5,0.1,2.7,6.0,187.4,1671,5.6,,,,,,,,,,,,,,,,,,
17/10/2012 17:00,,,,,,,,,,,,,,,,,,9.1,4.4,0.0,0.7,1.2,121.2,556,156.0,2.5
17/10/2012 16:00,,,,,,,,,27.9,6.4,0.3,2.5,6.0,186.0,1402,151.3,3.4,,,,,,,,,
17/10/2012 14:00,36.2,7.8,0.1,2.7,5.0,188.4,1671,5.3,,,,,,,,,,,,,,,,,,
17/10/2012 13:00,,,,,,,,,,,,,,,,,,9.0,3.1,0.3,1.9,3.7,120.4,553,150.9,2.4
17/10/2012 12:00,,,,,,,,,28.0,6.4,0.2,2.3,7.8,186.5,1427,150.5,3.4,,,,,,,,,
17/10/2012 10:00,36.0,7.4,0.2,2.6,6.6,187.1,1661,5.3,,,,,,,,,,,,,,,,,,
17/10/2012 09:00,,,,,,,,,,,,,,,,,,9.4,3.4,0.1,1.3,2.8,121.8,570,147.2,2.5
17/10/2012 08:00,,,,,,,,,28.1,7.1,0.1,2.3,5.4,186.2,1412,151.9,3.5,,,,,,,,,
17/10/2012 06:00,36.1,6.0,0.0,2.8,6.2,187.4,1657,5.3,,,,,,,,,,,,,,,,,,
17/10/2012 05:00,,,,,,,,,,,,,,,,,,9.4,3.5,0.3,0.7,3.2,121.7,579,158.3,2.5
17/10/2012 04:00,,,,,,,,,28.1,5.9,0.1,2.3,6.6,186.0,1410,152.4,3.5,,,,,,,,,
17/10/2012 02:00,36.0,6.2,0.2,2.7,6.1,186.8,1661,5.2,,,,,,,,,,,,,,,,,,
17/10/2012 01:00,,,,,,,,,,,,,,,,,,9.4,2.5,0.1,1.1,4.4,122.2,571,153.6,2.5
17/10/2012 00:00,,,,,,,,,28.0,6.2,0.2,2.5,6.5,185.3,1408,151.7,3.5,,,,,,,,,
16/10/2012 22:00,36.1,6.8,0.3,2.8,5.8,187.3,1665,4.9,,,,,,,,,,,,,,,,,,
16/10/2012 21:00,,,,,,,,,,,,,,,,,,8.8,1.5,0.0,1.0,4.2,120.1,558,157.2,2.4
16/10/2012 20:00,,,,,,,,,28.4,6.6,0.2,2.3,5.6,186.8,1413,147.4,3.4,,,,,,,,,
16/10/2012 18:00,36.2,5.4,0.4,2.8,8.1,188.7,1672,4.8,,,,,,,,,,,,,,,,,,
16/10/2012 17:00,,,,,,,,,,,,,,,,,,8.9,2.7,0.1,0.8,2.5,120.8,566,147.1,2.4
16/10/2012 16:00,,,,,,,,,28.2,5.3,0.4,2.2,8.1,187.0,1416,150.3,3.4,,,,,,,,,
16/10/2012 14:00,35.6,6.9,0.0,2.4,6.1,186.8,1653,4.7,,,,,,,,,,,,,,,,,,
16/10/2012 13:00,,,,,,,,,,,,,,,,,,9.1,4.2,0.5,0.8,1.4,121.3,573,149.0,2.4
16/10/2012 12:00,,,,,,,,,28.0,7.7,0.3,2.6,4.9,186.5,1406,158.1,3.4,,,,,,,,,
16/10/2012 10:00,35.3,5.5,0.1,3.0,7.5,186.8,1668,4.6,,,,,,,,,,,,,,,,,,
16/10/2012 09:00,,,,,,,,,,,,,,,,,,9.0,3.4,0.1,0.5,2.7,121.0,575,151.7,2.4
16/10/2012 08:00,,,,,,,,,27.6,7.3,0.5,2.3,6.3,186.3,1410,151.9,3.4,,,,,,,,,
16/10/2012 06:00,35.3,7.5,0.4,2.4,5.8,186.8,1673,4.6,,,,,,,,,,,,,,,,,,
16/10/2012 05:00,,,,,,,,,,,,,,,,,,9.1,4.1,0.2,0.8,2.8,121.6,571,151.3,2.4
16/10/2012 04:00,,,,,,,,,27.7,6.4,0.2,1.8,6.1,186.4,1412,154.6,3.4,,,,,,,,,
16/10/2012 02:00,36.1,7.1,0.3,2.7,4.4,189.7,1695,4.7,,,,,,,,,,,,,,,,,,
16/10/2012 01:00,,,,,,,,,,,,,,,,,,9.3,2.8,0.4,0.8,3.8,121.7,589,149.6,2.4
16/10/2012 00:00,,,,,,,,,28.5,7.3,0.3,2.4,5.5,190.9,1446,148.9,3.5,,,,,,,,,
15/10/2012 22:00,35.2,4.9,0.4,2.8,8.9,186.7,1685,4.8,,,,,,,,,,,,,,,,,,
15/10/2012 21:00,,,,,,,,,,,,,,,,,,9.1,3.1,0.2,1.5,3.2,121.4,578,154.7,2.4
15/10/2012 20:00,,,,,,,,,27.6,6.1,0.1,3.1,6.6,185.5,1415,149.2,3.5,,,,,,,,,
15/10/2012 18:00,35.6,7.0,0.0,2.5,6.1,189.7,1707,5.0,,,,,,,,,,,,,,,,,,
15/10/2012 17:00,,,,,,,,,,,,,,,,,,8.7,3.9,0.3,0.9,2.2,120.6,559,153.8,2.4
15/10/2012 16:00,,,,,,,,,27.3,7.5,0.2,2.0,5.2,185.6,1423,148.3,3.5,,,,,,,,,
15/10/2012 14:00,35.1,6.3,0.2,2.3,6.3,187.5,1698,5.7,,,,,,,,,,,,,,,,,,
15/10/2012 13:00,,,,,,,,,,,,,,,,,,8.7,4.2,0.2,0.7,1.2,120.4,565,149.1,2.4
15/10/2012 12:00,,,,,,,,,27.2,6.7,0.1,2.6,7.2,185.6,1420,149.6,3.5,,,,,,,,,
15/10/2012 10:00,35.1,6.1,0.4,2.9,7.5,188.2,1705,7.0,,,,,,,,,,,,,,,,,,
15/10/2012 09:00,,,,,,,,,,,,,,,,,,9.1,3.2,0.4,1.0,3.4,122.2,597,155.4,2.4
15/10/2012 08:00,,,,,,,,,27.0,6.3,0.1,2.0,6.9,185.7,1426,154.6,3.6,,,,,,,,,
15/10/2012 06:00,34.2,5.8,0.1,2.8,8.2,187.3,1714,7.1,,,,,,,,,,,,,,,,,,
15/10/2012 05:00,,,,,,,,,,,,,,,,,,8.5,3.8,0.2,1.2,3.1,121.7,589,152.0,2.4
15/10/2012 04:00,,,,,,,,,28.5,6.3,0.1,2.6,6.0,184.6,1426,152.2,3.5,,,,,,,,,
15/10/2012 02:00,20.2,5.5,0.1,2.4,8.0,188.0,1703,7.0,,,,,,,,,,,,,,,,,,
15/10/2012 01:00,,,,,,,,,,,,,,,,,,9.6,4.5,0.4,0.8,0.8,121.4,590,147.4,2.4
15/10/2012 00:00,,,,,,,,,29.4,6.2,0.1,2.3,4.4,186.3,1427,155.6,3.5,,,,,,,,,
14/10/2012 22:00,37.3,5.8,0.0,3.4,7.8,186.8,1695,7.0,,,,,,,,,,,,,,,,,,
14/10/2012 21:00,,,,,,,,,,,,,,,,,,9.4,4.2,0.1,0.6,1.2,120.9,575,145.7,2.4
14/10/2012 20:00,,,,,,,,,29.2,7.0,0.2,2.1,4.3,185.6,1418,150.8,3.5,,,,,,,,,
14/10/2012 18:00,37.5,6.2,0.2,3.4,7.2,187.4,1698,6.8,,,,,,,,,,,,,,,,,,
14/10/2012 17:00,,,,,,,,,,,,,,,,,,9.1,2.7,0.3,0.7,3.6,120.1,556,152.9,2.4
14/10/2012 16:00,,,,,,,,,29.5,6.4,0.1,2.4,6.9,186.6,1413,156.0,3.4,,,,,,,,,
14/10/2012 14:00,37.4,5.2,0.1,2.9,9.0,187.0,1690,6.7,,,,,,,,,,,,,,,,,,
14/10/2012 13:00,,,,,,,,,,,,,,,,,,9.5,3.9,0.2,0.5,1.6,121.3,575,153.5,2.4
14/10/2012 12:00,,,,,,,,,29.3,5.1,0.0,2.4,8.3,185.8,1425,152.5,3.5,,,,,,,,,
14/10/2012 10:00,37.7,5.7,0.0,2.3,6.5,187.1,1692,7.0,,,,,,,,,,,,,,,,,,
14/10/2012 09:00,,,,,,,,,,,,,,,,,,10.1,3.2,0.1,1.0,2.2,122.6,615,150.6,2.4
14/10/2012 08:00,,,,,,,,,29.2,6.1,0.2,2.0,7.2,184.8,1437,155.7,3.6,,,,,,,,,
14/10/2012 06:00,36.9,5.6,0.1,2.5,7.4,184.9,1691,7.1,,,,,,,,,,,,,,,,,,
14/10/2012 05:00,,,,,,,,,,,,,,,,,,10.2,2.7,0.1,0.7,1.8,122.6,615,150.5,2.4
14/10/2012 04:00,,,,,,,,,29.5,6.5,0.2,2.2,7.1,186.0,1431,154.0,3.7,,,,,,,,,
14/10/2012 02:00,37.6,7.0,0.0,2.5,5.0,186.7,1683,7.2,,,,,,,,,,,,,,,,,,
14/10/2012 01:00,,,,,,,,,,,,,,,,,,9.9,3.4,0.2,1.1,3.1,122.2,602,158.8,2.4
14/10/2012 00:00,,,,,,,,,29.2,6.6,0.1,2.1,6.0,185.6,1430,148.2,3.6,,,,,,,,,
13/10/2012 22:00,37.6,5.8,0.1,2.7,7.7,187.1,1675,7.0,,,,,,,,,,,,,,,,,,
13/10/2012 21:00,,,,,,,,,,,,,,,,,,9.8,3.2,0.2,0.8,2.4,121.8,586,151.5,2.4
13/10/2012 20:00,,,,,,,,,29.1,6.2,0.2,2.2,6.9,185.5,1415,152.1,3.5,,,,,,,,,
13/10/2012 18:00,37.4,5.7,0.2,2.7,9.2,187.3,1673,6.8,,,,,,,,,,,,,,,,,,
13/10/2012 17:00,,,,,,,,,,,,,,,,,,9.4,2.6,0.3,1.2,3.3,120.8,587,156.0,2.4
13/10/2012 16:00,,,,,,,,,29.1,6.3,0.0,2.5,6.0,185.9,1432,155.9,3.5,,,,,,,,,
13/10/2012 14:00,37.3,7.3,0.3,2.5,4.5,187.1,1669,6.4,,,,,,,,,,,,,,,,,,
13/10/2012 13:00,,,,,,,,,,,,,,,,,,9.7,4.1,0.0,0.7,2.0,121.8,580,148.6,2.4
13/10/2012 12:00,,,,,,,,,29.2,6.2,0.2,2.2,8.7,185.8,1436,147.6,3.5,,,,,,,,,
13/10/2012 10:00,37.6,6.5,0.1,3.1,5.6,187.3,1673,6.4,,,,,,,,,,,,,,,,,,
13/10/2012 09:00,,,,,,,,,,,,,,,,,,9.5,3.5,0.3,0.8,3.2,121.8,597,152.8,2.3
13/10/2012 08:00,,,,,,,,,29.3,7.1,0.3,2.4,6.4,186.3,1438,154.8,3.5,,,,,,,,,
13/10/2012 06:00,37.5,5.8,0.1,2.8,7.5,187.0,1675,6.2,,,,,,,,,,,,,,,,,,
13/10/2012 05:00,,,,,,,,,,,,,,,,,,9.8,4.2,0.3,0.2,1.4,122.0,601,151.2,2.4
13/10/2012 04:00,,,,,,,,,29.3,5.8,0.1,2.6,7.5,186.0,1438,154.7,3.5,,,,,,,,,
13/10/2012 02:00,37.0,6.6,0.1,2.6,6.1,186.0,1659,6.0,,,,,,,,,,,,,,,,,,
13/10/2012 01:00,,,,,,,,,,,,,,,,,,9.4,3.1,0.2,0.1,3.5,121.3,588,149.0,2.3
13/10/2012 00:00,,,,,,,,,29.4,6.6,0.0,1.9,5.7,187.0,1433,148.4,3.5,,,,,,,,,
12/10/2012 22:00,37.1,6.5,0.2,3.1,5.8,186.9,1664,5.8,,,,,,,,,,,,,,,,,,
12/10/2012 21:00,,,,,,,,,,,,,,,,,,9.1,2.9,0.1,1.1,3.7,120.7,571,151.4,2.3
12/10/2012 20:00,,,,,,,,,29.3,7.0,0.3,2.0,6.4,187.1,1440,148.5,3.4,,,,,,,,,
12/10/2012 18:00,36.9,7.2,0.1,2.4,6.3,186.7,1660,5.7,,,,,,,,,,,,,,,,,,
12/10/2012 17:00,,,,,,,,,,,,,,,,,,8.9,3.4,0.7,1.2,2.9,120.2,579,150.6,2.3
12/10/2012 16:00,,,,,,,,,28.9,6.7,0.0,2.4,6.5,186.5,1436,154.7,3.4,,,,,,,,,
12/10/2012 14:00,37.9,8.0,0.1,2.1,3.8,191.5,1692,5.6,,,,,,,,,,,,,,,,,,
12/10/2012 13:00,,,,,,,,,,,,,,,,,,9.2,3.4,0.6,1.1,2.1,120.9,572,151.3,2.3
12/10/2012 12:00,,,,,,,,,28.9,5.6,0.4,2.5,8.1,186.8,1441,152.1,3.5,,,,,,,,,
12/10/2012 10:00,37.6,5.9,0.3,3.0,6.8,191.3,1694,5.7,,,,,,,,,,,,,,,,,,
12/10/2012 09:00,,,,,,,,,,,,,,,,,,9.1,2.3,0.5,0.7,4.8,120.7,580,149.7,2.3
12/10/2012 08:00,,,,,,,,,28.7,7.4,0.2,2.9,4.9,186.8,1444,148.6,3.5,,,,,,,,,
12/10/2012 06:00,36.8,6.1,0.4,3.3,6.4,187.7,1670,5.6,,,,,,,,,,,,,,,,,,
12/10/2012 05:00,,,,,,,,,,,,,,,,,,9.3,2.8,0.2,1.0,4.3,121.8,572,153.1,2.4
12/10/2012 04:00,,,,,,,,,28.7,6.5,0.0,2.5,7.6,186.4,1441,151.7,3.5,,,,,,,,,
12/10/2012 02:00,36.3,7.4,0.3,3.3,6.4,186.2,1675,5.4,,,,,,,,,,,,,,,,,,
12/10/2012 01:00,,,,,,,,,,,,,,,,,,9.0,4.2,0.4,0.7,2.4,120.5,578,149.7,2.3
12/10/2012 00:00,,,,,,,,,29.3,6.9,0.3,2.2,6.2,188.0,1455,155.9,3.4,,,,,,,,,
11/10/2012 22:00,36.4,7.0,0.1,3.2,6.6,186.2,1676,5.4,,,,,,,,,,,,,,,,,,
11/10/2012 21:00,,,,,,,,,,,,,,,,,,9.4,4.5,0.2,0.7,0.9,121.8,577,147.7,2.3
11/10/2012 20:00,,,,,,,,,29.1,7.9,0.2,1.9,4.5,187.4,1457,152.0,3.4,,,,,,,,,
11/10/2012 18:00,36.5,6.5,0.1,2.9,5.7,186.5,1669,5.2,,,,,,,,,,,,,,,,,,
11/10/2012 17:00,,,,,,,,,,,,,,,,,,9.2,3.8,0.4,1.1,1.8,121.2,580,153.9,2.4
11/10/2012 16:00,,,,,,,,,29.6,7.7,0.2,2.5,4.6,187.3,1455,151.9,3.4,,,,,,,,,
11/10/2012 14:00,36.5,6.9,0.3,2.6,6.9,185.5,1663,5.2,,,,,,,,,,,,,,,,,,
11/10/2012 13:00,,,,,,,,,,,,,,,,,,9.3,4.0,0.3,1.0,1.9,121.0,590,152.4,2.4
11/10/2012 12:00,,,,,,,,,16.7,7.6,0.3,2.6,3.8,186.3,1453,150.9,3.5,,,,,,,,,
11/10/2012 10:00,37.3,6.6,0.0,2.8,6.7,186.5,1670,5.1,,,,,,,,,,,,,,,,,,
11/10/2012 09:00,,,,,,,,,,,,,,,,,,9.5,4.3,0.2,0.9,0.6,121.3,576,151.9,2.4
11/10/2012 08:00,,,,,,,,,29.5,7.5,0.4,2.8,4.8,186.6,1460,152.1,3.5,,,,,,,,,
11/10/2012 06:00,37.2,6.3,0.0,2.8,5.3,186.5,1682,5.1,,,,,,,,,,,,,,,,,,
11/10/2012 05:00,,,,,,,,,,,,,,,,,,9.4,3.5,0.1,1.2,2.9,121.2,575,151.8,2.4
11/10/2012 04:00,,,,,,,,,29.3,6.9,0.2,2.2,5.3,186.0,1460,148.9,3.4,,,,,,,,,
11/10/2012 02:00,37.0,7.6,0.0,2.8,5.0,186.1,1662,5.0,,,,,,,,,,,,,,,,,,
11/10/2012 01:00,,,,,,,,,,,,,,,,,,9.5,4.2,0.2,0.8,0.9,121.5,579,152.1,2.3
11/10/2012 00:00,,,,,,,,,29.5,7.5,0.2,1.8,3.6,186.7,1462,153.2,3.4,,,,,,,,,
10/10/2012 22:00,36.9,5.7,0.2,2.8,9.6,185.7,1670,4.9,,,,,,,,,,,,,,,,,,
10/10/2012 21:00,,,,,,,,,,,,,,,,,,9.5,1.5,0.1,0.8,4.8,123.0,593,149.2,2.3
10/10/2012 20:00,,,,,,,,,29.4,7.5,0.1,2.0,5.1,185.9,1448,150.6,3.5,,,,,,,,,
10/10/2012 18:00,37.4,6.5,0.1,3.2,6.7,186.5,1671,4.9,,,,,,,,,,,,,,,,,,
10/10/2012 17:00,,,,,,,,,,,,,,,,,,9.3,3.3,0.3,1.0,2.8,120.6,577,150.0,2.3
10/10/2012 16:00,,,,,,,,,29.6,6.7,0.3,2.0,6.2,186.6,1455,150.9,3.4,,,,,,,,,
10/10/2012 14:00,37.1,6.1,0.0,2.8,7.6,185.5,1669,4.7,,,,,,,,,,,,,,,,,,
10/10/2012 13:00,,,,,,,,,,,,,,,,,,9.5,2.8,0.3,1.8,2.5,123.3,580,152.0,2.3
10/10/2012 12:00,,,,,,,,,29.8,6.1,0.4,2.7,6.0,186.6,1455,154.6,3.4,,,,,,,,,
10/10/2012 10:00,37.2,6.6,0.1,2.4,5.5,184.7,1674,4.7,,,,,,,,,,,,,,,,,,
10/10/2012 09:00,,,,,,,,,,,,,,,,,,9.4,3.4,0.2,1.2,2.6,120.7,592,154.4,2.4
10/10/2012 08:00,,,,,,,,,29.9,6.8,0.3,2.8,5.8,186.3,1461,152.6,3.5,,,,,,,,,
10/10/2012 06:00,37.4,6.1,0.0,2.6,6.6,185.6,1672,4.8,,,,,,,,,,,,,,,,,,
10/10/2012 05:00,,,,,,,,,,,,,,,,,,9.6,3.6,0.0,0.5,2.4,121.7,607,156.7,2.3
10/10/2012 04:00,,,,,,,,,29.5,7.0,0.0,2.0,4.4,185.7,1468,153.0,3.5,,,,,,,,,
10/10/2012 02:00,37.3,5.7,0.2,2.5,8.4,185.1,1671,4.6,,,,,,,,,,,,,,,,,,
10/10/2012 01:00,,,,,,,,,,,,,,,,,,9.9,2.8,0.1,1.2,3.7,121.9,596,153.6,2.4
10/10/2012 00:00,,,,,,,,,29.7,6.5,0.1,1.8,5.6,185.9,1461,151.7,3.5,,,,,,,,,
09/10/2012 22:00,37.3,7.0,0.3,2.8,6.1,185.5,1675,4.6,,,,,,,,,,,,,,,,,,
09/10/2012 21:00,,,,,,,,,,,,,,,,,,9.5,3.4,0.0,1.1,2.8,121.1,595,147.5,2.3
09/10/2012 20:00,,,,,,,,,29.7,6.9,0.1,1.9,5.5,186.4,1459,150.1,3.5,,,,,,,,,
09/10/2012 18:00,37.0,5.6,0.0,3.1,8.0,184.4,1666,4.5,,,,,,,,,,,,,,,,,,
09/10/2012 17:00,,,,,,,,,,,,,,,,,,9.3,3.5,0.2,1.0,1.8,120.7,575,151.8,2.3
09/10/2012 16:00,,,,,,,,,29.7,6.1,0.2,2.2,7.3,185.7,1460,149.0,3.4,,,,,,,,,
09/10/2012 14:00,37.1,6.5,0.0,2.4,6.2,185.1,1665,4.4,,,,,,,,,,,,,,,,,,
09/10/2012 13:00,,,,,,,,,,,,,,,,,,9.2,3.7,0.3,0.7,1.2,120.7,588,147.5,2.3
09/10/2012 12:00,,,,,,,,,29.5,6.9,0.2,2.0,5.8,186.2,1465,148.1,3.4,,,,,,,,,
09/10/2012 10:00,36.9,6.5,0.0,3.1,5.9,185.1,1680,4.5,,,,,,,,,,,,,,,,,,
09/10/2012 09:00,,,,,,,,,,,,,,,,,,9.8,4.1,0.3,0.9,2.1,122.0,621,150.2,2.4
09/10/2012 08:00,,,,,,,,,29.7,7.4,0.0,2.0,4.5,186.2,1463,147.7,3.5,,,,,,,,,
09/10/2012 06:00,37.2,6.3,0.0,2.4,6.1,185.4,1676,4.5,,,,,,,,,,,,,,,,,,
09/10/2012 05:00,,,,,,,,,,,,,,,,,,9.8,3.5,0.1,0.8,1.9,122.3,617,155.3,2.4
09/10/2012 04:00,,,,,,,,,29.4,6.2,0.3,1.9,6.7,186.0,1469,154.3,3.5,,,,,,,,,
09/10/2012 02:00,36.8,6.4,0.0,2.7,6.7,185.0,1681,4.5,,,,,,,,,,,,,,,,,,
09/10/2012 01:00,,,,,,,,,,,,,,,,,,9.6,3.8,0.2,1.0,2.8,121.9,611,150.5,2.4
09/10/2012 00:00,,,,,,,,,29.4,6.5,0.1,2.2,6.0,186.6,1479,155.4,3.5,,,,,,,,,
08/10/2012 22:00,36.4,6.1,0.2,2.8,6.9,184.8,1692,4.5,,,,,,,,,,,,,,,,,,
08/10/2012 21:00,,,,,,,,,,,,,,,,,,9.4,4.1,0.1,0.7,2.0,121.6,599,150.9,2.4
08/10/2012 20:00,,,,,,,,,29.2,6.3,0.0,2.5,7.2,186.6,1477,150.6,3.5,,,,,,,,,
08/10/2012 18:00,36.3,4.9,0.2,2.8,7.4,184.9,1697,4.6,,,,,,,,,,,,,,,,,,
08/10/2012 17:00,,,,,,,,,,,,,,,,,,9.4,2.4,0.5,0.9,4.5,121.5,588,154.7,2.3
08/10/2012 16:00,,,,,,,,,29.5,7.3,0.2,2.1,4.3,186.8,1474,145.5,3.4,,,,,,,,,
08/10/2012 14:00,36.5,7.7,0.0,3.0,5.7,185.7,1715,4.9,,,,,,,,,,,,,,,,,,
08/10/2012 13:00,,,,,,,,,,,,,,,,,,9.1,3.8,0.1,1.2,2.5,120.7,580,153.4,2.3
08/10/2012 12:00,,,,,,,,,29.3,6.8,0.2,2.0,6.6,185.9,1475,154.6,3.5,,,,,,,,,
08/10/2012 10:00,37.3,7.3,0.4,2.5,7.5,186.3,1725,6.0,,,,,,,,,,,,,,,,,,
08/10/2012 09:00,,,,,,,,,,,,,,,,,,9.5,4.3,0.2,1.1,2.2,121.4,619,143.4,2.4
08/10/2012 08:00,,,,,,,,,29.5,6.3,0.0,1.8,7.4,186.5,1487,154.5,3.5,,,,,,,,,
08/10/2012 06:00,37.6,6.2,0.1,2.7,6.6,187.2,1750,6.1,,,,,,,,,,,,,,,,,,
08/10/2012 05:00,,,,,,,,,,,,,,,,,,9.7,3.1,0.2,1.3,2.9,122.0,613,155.4,2.4
08/10/2012 04:00,,,,,,,,,29.7,6.8,0.0,2.2,5.4,187.0,1488,155.0,3.6,,,,,,,,,
08/10/2012 02:00,37.7,6.0,0.0,2.4,8.0,187.6,1748,6.1,,,,,,,,,,,,,,,,,,
08/10/2012 01:00,,,,,,,,,,,,,,,,,,9.5,3.2,0.1,0.2,2.6,121.8,622,148.9,2.4
08/10/2012 00:00,,,,,,,,,29.6,6.8,0.0,2.3,5.9,186.4,1492,150.6,3.5,,,,,,,,,
07/10/2012 22:00,37.3,6.2,0.2,2.4,7.4,186.5,1745,6.1,,,,,,,,,,,,,,,,,,
07/10/2012 21:00,,,,,,,,,,,,,,,,,,9.4,2.8,0.0,0.9,3.2,121.4,613,151.5,2.4
07/10/2012 20:00,,,,,,,,,29.2,6.5,0.1,2.4,7.2,186.2,1494,147.8,3.5,,,,,,,,,
07/10/2012 18:00,37.2,7.4,0.0,2.6,6.0,186.6,1748,5.9,,,,,,,,,,,,,,,,,,
07/10/2012 17:00,,,,,,,,,,,,,,,,,,9.4,2.6,0.0,0.9,4.2,121.7,591,151.5,2.4
07/10/2012 16:00,,,,,,,,,29.3,6.1,0.1,2.5,6.8,186.1,1482,155.5,3.5,,,,,,,,,
07/10/2012 14:00,37.5,6.4,0.0,3.5,5.8,187.8,1743,5.8,,,,,,,,,,,,,,,,,,
07/10/2012 13:00,,,,,,,,,,,,,,,,,,9.2,2.7,0.3,0.8,4.9,121.7,590,150.9,2.4
07/10/2012 12:00,,,,,,,,,29.5,7.0,0.1,2.3,4.9,187.0,1492,154.7,3.4,,,,,,,,,
07/10/2012 10:00,37.0,6.0,0.1,3.7,8.0,186.2,1748,5.9,,,,,,,,,,,,,,,,,,
07/10/2012 09:00,,,,,,,,,,,,,,,,,,9.6,4.0,0.3,0.9,2.2,122.4,643,153.1,2.4
07/10/2012 08:00,,,,,,,,,29.1,6.8,0.1,2.4,6.4,186.1,1507,154.6,3.5,,,,,,,,,
07/10/2012 06:00,37.4,6.8,0.0,2.7,6.4,187.9,1751,6.0,,,,,,,,,,,,,,,,,,
07/10/2012 05:00,,,,,,,,,,,,,,,,,,9.3,3.1,0.3,0.6,2.5,121.5,626,151.7,2.4
07/10/2012 04:00,,,,,,,,,29.2,6.3,0.1,2.4,6.6,187.3,1506,153.9,3.5,,,,,,,,,
07/10/2012 02:00,37.3,5.9,0.3,2.9,8.0,188.6,1753,5.8,,,,,,,,,,,,,,,,,,
07/10/2012 01:00,,,,,,,,,,,,,,,,,,9.2,2.5,0.3,1.3,3.6,121.6,611,153.6,2.4
07/10/2012 00:00,,,,,,,,,28.8,6.9,0.4,2.5,6.1,186.5,1500,150.0,3.5,,,,,,,,,
06/10/2012 22:00,36.8,6.6,0.2,2.9,5.3,188.4,1750,5.8,,,,,,,,,,,,,,,,,,
06/10/2012 21:00,,,,,,,,,,,,,,,,,,9.1,3.3,0.2,1.4,1.4,121.5,610,148.7,2.4
06/10/2012 20:00,,,,,,,,,28.8,7.1,0.4,1.6,5.6,186.8,1495,147.9,3.4,,,,,,,,,
06/10/2012 18:00,36.4,6.8,0.1,3.1,6.3,187.0,1761,5.7,,,,,,,,,,,,,,,,,,
06/10/2012 17:00,,,,,,,,,,,,,,,,,,8.8,2.8,0.3,1.4,2.3,121.0,601,149.8,2.4
06/10/2012 16:00,,,,,,,,,28.6,6.9,0.2,3.1,6.1,186.9,1503,149.8,3.4,,,,,,,,,
06/10/2012 14:00,36.2,6.5,0.0,2.5,8.4,187.5,1761,5.7,,,,,,,,,,,,,,,,,,
06/10/2012 13:00,,,,,,,,,,,,,,,,,,8.9,2.9,0.3,0.9,4.6,121.2,603,146.7,2.4
06/10/2012 12:00,,,,,,,,,28.9,6.4,0.3,1.9,7.0,188.1,1508,144.0,3.4,,,,,,,,,
06/10/2012 10:00,36.2,7.7,0.3,3.2,5.5,187.4,1764,5.7,,,,,,,,,,,,,,,,,,
06/10/2012 09:00,,,,,,,,,,,,,,,,,,8.8,3.1,0.1,0.8,4.4,121.2,603,153.8,2.4
06/10/2012 08:00,,,,,,,,,28.3,7.5,0.3,2.2,6.4,187.0,1514,152.2,3.5,,,,,,,,,
06/10/2012 06:00,35.3,6.5,0.2,3.1,7.8,186.5,1765,5.8,,,,,,,,,,,,,,,,,,
06/10/2012 05:00,,,,,,,,,,,,,,,,,,0.0,2.6,0.3,1.2,4.2,123.2,615,152.3,2.4
06/10/2012 04:00,,,,,,,,,29.8,6.5,0.2,2.2,6.5,187.4,1512,154.1,3.5,,,,,,,,,
06/10/2012 02:00,37.8,7.3,0.3,3.0,6.2,187.5,1768,5.7,,,,,,,,,,,,,,,,,,
06/10/2012 01:00,,,,,,,,,,,,,,,,,,9.5,4.3,0.4,1.0,1.2,122.1,612,152.1,2.4
06/10/2012 00:00,,,,,,,,,29.9,5.9,0.3,2.2,8.1,187.3,1517,152.1,3.5,,,,,,,,,
05/10/2012 22:00,38.1,6.4,0.0,2.9,5.7,188.5,1768,5.5,,,,,,,,,,,,,,,,,,
05/10/2012 21:00,,,,,,,,,,,,,,,,,,9.8,3.5,0.3,1.3,3.1,123.0,612,148.2,2.4
05/10/2012 20:00,,,,,,,,,29.9,6.8,0.1,1.7,7.2,187.5,1513,152.1,3.5,,,,,,,,,
05/10/2012 18:00,37.8,6.0,0.1,3.8,7.9,187.2,1775,5.5,,,,,,,,,,,,,,,,,,
05/10/2012 17:00,,,,,,,,,,,,,,,,,,9.3,3.3,0.3,0.8,3.5,121.1,605,151.3,2.4
05/10/2012 16:00,,,,,,,,,30.0,5.5,0.3,2.1,7.6,187.9,1526,155.7,3.6,,,,,,,,,
05/10/2012 14:00,37.9,7.3,0.0,2.8,6.0,187.7,1774,5.7,,,,,,,,,,,,,,,,,,
05/10/2012 13:00,,,,,,,,,,,,,,,,,,9.6,3.6,0.3,1.4,2.8,122.7,624,152.3,2.5
05/10/2012 12:00,,,,,,,,,30.2,6.2,0.2,2.1,8.2,188.4,1527,153.9,3.6,,,,,,,,,
05/10/2012 10:00,37.6,6.5,0.3,3.4,6.8,187.1,1778,5.8,,,,,,,,,,,,,,,,,,
05/10/2012 09:00,,,,,,,,,,,,,,,,,,9.3,3.4,0.2,0.7,1.8,121.6,625,147.3,2.5
05/10/2012 08:00,,,,,,,,,29.7,7.5,0.1,2.1,6.2,187.6,1532,149.9,3.7,,,,,,,,,
05/10/2012 06:00,37.6,5.5,0.0,3.2,9.1,187.6,1788,6.0,,,,,,,,,,,,,,,,,,
05/10/2012 05:00,,,,,,,,,,,,,,,,,,9.5,2.8,0.3,1.6,2.1,122.3,628,153.0,2.6
05/10/2012 04:00,,,,,,,,,30.2,6.6,0.0,2.6,7.0,188.5,1533,153.7,3.9,,,,,,,,,
05/10/2012 02:00,37.7,7.0,0.2,3.3,6.6,187.3,1799,6.6,,,,,,,,,,,,,,,,,,
05/10/2012 01:00,,,,,,,,,,,,,,,,,,9.7,2.6,0.4,1.7,4.7,122.7,632,155.4,2.8
05/10/2012 00:00,,,,,,,,,29.9,6.4,0.0,2.4,7.4,187.4,1542,152.9,4.4,,,,,,,,,
04/10/2012 22:00,37.7,6.8,0.3,2.8,6.5,187.3,1800,7.6,,,,,,,,,,,,,,,,,,
04/10/2012 21:00,,,,,,,,,,,,,,,,,,9.7,4.3,0.3,1.2,0.7,123.2,629,148.6,3.0
04/10/2012 20:00,,,,,,,,,30.0,6.5,0.2,2.8,7.7,188.2,1544,152.6,4.6,,,,,,,,,
04/10/2012 18:00,37.5,5.5,0.1,2.6,9.9,186.9,1787,7.5,,,,,,,,,,,,,,,,,,
04/10/2012 17:00,,,,,,,,,,,,,,,,,,9.1,3.2,0.1,1.6,3.6,121.4,616,149.1,3.0
04/10/2012 16:00,,,,,,,,,30.4,7.8,0.2,2.5,6.0,188.9,1553,149.6,4.6,,,,,,,,,
04/10/2012 14:00,37.9,6.9,0.0,3.2,6.6,187.7,1796,7.3,,,,,,,,,,,,,,,,,,
04/10/2012 13:00,,,,,,,,,,,,,,,,,,9.0,2.6,0.3,0.8,4.4,121.3,620,153.5,3.0
04/10/2012 12:00,,,,,,,,,30.0,6.3,0.0,2.6,8.3,187.9,1544,151.5,4.7,,,,,,,,,
04/10/2012 10:00,37.8,7.1,0.0,3.1,4.8,186.4,1795,7.2,,,,,,,,,,,,,,,,,,
04/10/2012 09:00,,,,,,,,,,,,,,,,,,9.6,3.6,0.2,1.2,2.5,122.8,644,159.2,3.1
04/10/2012 08:00,,,,,,,,,30.1,7.3,0.1,2.4,5.9,187.9,1547,151.0,4.9,,,,,,,,,
04/10/2012 06:00,37.5,6.8,0.2,2.5,7.7,186.6,1793,7.3,,,,,,,,,,,,,,,,,,
04/10/2012 05:00,,,,,,,,,,,,,,,,,,9.8,4.0,0.5,1.1,2.2,123.0,658,150.0,3.2
04/10/2012 04:00,,,,,,,,,30.0,7.3,0.3,2.5,5.6,187.7,1540,152.4,4.9,,,,,,,,,
04/10/2012 02:00,37.4,5.1,0.1,3.9,8.6,186.6,1791,7.1,,,,,,,,,,,,,,,,,,
04/10/2012 01:00,,,,,,,,,,,,,,,,,,9.6,4.5,0.3,1.0,1.2,122.6,640,156.8,3.2
04/10/2012 00:00,,,,,,,,,29.8,6.4,0.3,2.4,7.0,187.5,1540,148.1,4.7,,,,,,,,,
03/10/2012 22:00,37.3,5.9,0.3,2.8,8.4,186.1,1785,6.9,,,,,,,,,,,,,,,,,,
03/10/2012 21:00,,,,,,,,,,,,,,,,,,9.5,4.6,0.4,1.2,1.1,122.3,638,157.4,3.3
03/10/2012 20:00,,,,,,,,,29.9,5.9,0.3,2.6,8.4,187.7,1540,151.5,4.6,,,,,,,,,
03/10/2012 18:00,37.4,6.4,0.4,3.7,7.6,186.9,1790,6.7,,,,,,,,,,,,,,,,,,
03/10/2012 17:00,,,,,,,,,,,,,,,,,,9.2,3.3,0.2,1.1,3.3,121.8,632,153.9,3.6
03/10/2012 16:00,,,,,,,,,29.7,5.9,0.1,3.1,9.6,186.6,1534,149.5,4.6,29.7,5.9,0.1,3.1,9.6,186.6,1534,149.5,4.6
03/10/2012 14:00,37.2,5.9,0.3,3.7,9.1,186.0,1794,6.7,,,,,,,,,,,,,,,,,,
03/10/2012 12:00,,,,,,,,,29.6,6.8,0.2,2.8,5.3,186.8,1534,149.5,4.6,29.6,6.8,0.2,2.8,5.3,186.8,1534,149.5,4.6
03/10/2012 10:00,36.9,5.9,0.5,3.1,8.1,185.7,1802,6.6,,,,,,,,,,,,,,,,,,
03/10/2012 08:00,,,,,,,,,29.8,7.1,0.4,2.4,6.9,187.9,1536,155.7,4.7,29.8,7.1,0.4,2.4,6.9,187.9,1536,155.7,4.7
03/10/2012 06:00,37.1,5.9,0.0,3.5,8.5,186.7,1803,6.7,,,,,,,,,,,,,,,,,,
03/10/2012 04:00,,,,,,,,,29.5,6.0,0.0,3.4,7.2,187.2,1531,145.0,4.6,29.5,6.0,0.0,3.4,7.2,187.2,1531,145.0,4.6
03/10/2012 02:00,36.5,6.5,0.1,3.8,8.3,185.6,1807,6.9,,,,,,,,,,,,,,,,,,
03/10/2012 00:00,,,,,,,,,29.4,6.8,0.2,2.6,5.2,187.6,1543,151.8,4.7,29.4,6.8,0.2,2.6,5.2,187.6,1543,151.8,4.7
02/10/2012 22:00,37.2,5.8,0.7,3.3,8.5,189.1,1821,7.3,,,,,,,,,,,,,,,,,,
02/10/2012 20:00,,,,,,,,,29.5,7.1,0.3,2.8,5.8,187.3,1533,151.3,4.6,29.5,7.1,0.3,2.8,5.8,187.3,1533,151.3,4.6
02/10/2012 18:00,36.8,6.6,0.4,2.6,9.3,185.6,1824,9.0,,,,,,,,,,,,,,,,,,
02/10/2012 16:00,,,,,,,,,29.6,5.2,0.2,3.8,10.1,186.9,1546,152.8,4.5,29.6,5.2,0.2,3.8,10.1,186.9,1546,152.8,4.5
02/10/2012 14:00,37.1,6.6,0.2,3.5,7.3,186.2,1824,9.6,,,,,,,,,,,,,,,,,,
02/10/2012 12:00,,,,,,,,,29.8,7.0,0.2,2.8,7.3,187.8,1531,149.0,4.5,29.8,7.0,0.2,2.8,7.3,187.8,1531,149.0,4.5
02/10/2012 10:00,36.8,6.8,0.2,3.2,8.4,185.3,1817,9.2,,,,,,,,,,,,,,,,,,
02/10/2012 08:00,,,,,,,,,29.7,7.1,0.3,2.2,6.7,186.8,1545,154.3,4.6,29.7,7.1,0.3,2.2,6.7,186.8,1545,154.3,4.6
02/10/2012 06:00,36.9,6.8,0.1,3.2,7.6,185.3,1816,8.8,,,,,,,,,,,,,,,,,,
02/10/2012 04:00,,,,,,,,,29.7,6.5,0.0,2.9,6.5,186.8,1541,148.9,4.4,29.7,6.5,0.0,2.9,6.5,186.8,1541,148.9,4.4
02/10/2012 02:00,36.7,5.4,0.3,3.5,10.2,185.1,1813,8.2,,,,,,,,,,,,,,,,,,
02/10/2012 00:00,,,,,,,,,29.4,6.2,0.3,3.0,8.8,186.9,1544,154.1,4.5,29.4,6.2,0.3,3.0,8.8,186.9,1544,154.1,4.5
01/10/2012 22:00,36.3,4.9,0.3,3.5,11.2,184.4,1803,7.8,,,,,,,,,,,,,,,,,,
01/10/2012 20:00,,,,,,,,,29.7,6.9,0.4,2.6,5.6,187.2,1535,150.3,4.6,29.7,6.9,0.4,2.6,5.6,187.2,1535,150.3,4.6
01/10/2012 18:00,36.7,5.1,0.1,3.8,11.1,185.5,1811,7.9,,,,,,,,,,,,,,,,,,
01/10/2012 16:00,,,,,,,,,29.5,6.5,0.4,2.6,7.4,187.1,1540,149.6,4.5,29.5,6.5,0.4,2.6,7.4,187.1,1540,149.6,4.5
01/10/2012 14:00,36.6,5.4,0.1,3.5,9.2,185.2,1825,8.4,,,,,,,,,,,,,,,,,,
01/10/2012 12:00,,,,,,,,,29.8,6.9,0.5,2.5,8.4,187.2,1538,151.7,4.6,29.8,6.9,0.5,2.5,8.4,187.2,1538,151.7,4.6
01/10/2012 10:00,36.2,8.5,0.1,2.9,3.3,184.0,1819,11.6,,,,,,,,,,,,,,,,,,
01/10/2012 08:00,,,,,,,,,29.6,7.2,0.3,2.6,7.5,187.0,1535,153.4,4.6,29.6,7.2,0.3,2.6,7.5,187.0,1535,153.4,4.6
01/10/2012 06:00,36.3,5.3,0.3,3.8,11.1,184.0,1819,12.5,,,,,,,,,,,,,,,,,,
01/10/2012 04:00,,,,,,,,,29.5,6.8,0.1,2.5,7.0,186.8,1544,153.7,4.6,29.5,6.8,0.1,2.5,7.0,186.8,1544,153.7,4.6
01/10/2012 02:00,36.5,6.7,0.3,3.3,8.9,184.0,1808,12.1,,,,,,,,,,,,,,,,,,
01/10/2012 00:00,,,,,,,,,29.6,6.9,0.1,2.2,6.5,187.0,1537,154.6,4.5,29.6,6.9,0.1,2.2,6.5,187.0,1537,154.6,4.5
30/09/2012 22:00,36.4,7.6,0.5,3.4,5.4,184.1,1803,11.7,,,,,,,,,,,,,,,,,,
30/09/2012 20:00,,,,,,,,,29.5,7.0,0.4,2.7,7.3,186.3,1540,150.0,4.5,29.5,7.0,0.4,2.7,7.3,186.3,1540,150.0,4.5
30/09/2012 18:00,36.4,7.0,0.5,4.2,7.3,183.4,1762,11.1,,,,,,,,,,,,,,,,,,
30/09/2012 16:00,,,,,,,,,29.7,6.2,0.5,3.3,10.6,186.6,1530,156.9,4.5,29.7,6.2,0.5,3.3,10.6,186.6,1530,156.9,4.5
30/09/2012 14:00,36.2,6.4,0.6,3.3,7.3,181.4,1755,10.8,,,,,,,,,,,,,,,,,,
30/09/2012 12:00,,,,,,,,,30.1,7.7,0.5,2.3,5.5,187.6,1537,148.5,4.5,30.1,7.7,0.5,2.3,5.5,187.6,1537,148.5,4.5
30/09/2012 10:00,36.5,5.4,0.2,3.7,11.5,183.0,1745,10.3,,,,,,,,,,,,,,,,,,
30/09/2012 08:00,,,,,,,,,29.8,8.5,0.3,2.8,2.8,186.2,1534,149.3,4.6,29.8,8.5,0.3,2.8,2.8,186.2,1534,149.3,4.6
30/09/2012 06:00,37.2,5.5,0.6,3.5,9.4,185.9,1763,10.4,,,,,,,,,,,,,,,,,,
30/09/2012 04:00,,,,,,,,,29.8,6.8,0.0,2.2,8.1,186.2,1534,141.0,4.8,29.8,6.8,0.0,2.2,8.1,186.2,1534,141.0,4.8
30/09/2012 02:00,37.0,7.5,0.2,3.1,7.2,184.6,1741,9.9,,,,,,,,,,,,,,,,,,
30/09/2012 00:00,,,,,,,,,30.0,6.9,0.4,2.6,6.3,186.3,1531,146.4,4.6,30.0,6.9,0.4,2.6,6.3,186.3,1531,146.4,4.6
29/09/2012 22:00,36.9,8.4,0.0,2.9,3.2,183.8,1722,9.2,,,,,,,,,,,,,,,,,,
29/09/2012 20:00,,,,,,,,,30.2,6.8,0.3,3.2,5.4,186.1,1536,150.8,4.6,30.2,6.8,0.3,3.2,5.4,186.1,1536,150.8,4.6
29/09/2012 18:00,35.9,6.6,0.1,3.2,8.1,179.1,1676,8.6,,,,,,,,,,,,,,,,,,
29/09/2012 16:00,,,,,,,,,30.0,6.2,0.6,2.8,8.5,185.7,1529,144.3,4.6,30.0,6.2,0.6,2.8,8.5,185.7,1529,144.3,4.6
29/09/2012 14:00,35.8,7.0,0.0,3.1,4.7,178.9,1680,8.1,,,,,,,,,,,,,,,,,,
29/09/2012 12:00,,,,,,,,,29.6,6.8,0.4,2.2,6.8,184.6,1532,155.1,4.6,29.6,6.8,0.4,2.2,6.8,184.6,1532,155.1,4.6
29/09/2012 10:00,36.4,6.9,0.2,2.9,6.4,181.5,1679,7.4,,,,,,,,,,,,,,,,,,
29/09/2012 08:00,,,,,,,,,29.7,3.6,0.0,2.6,11.3,185.5,1532,147.9,4.6,29.7,3.6,0.0,2.6,11.3,185.5,1532,147.9,4.6
29/09/2012 06:00,35.6,6.8,0.1,3.1,6.3,178.4,1661,6.9,,,,,,,,,,,,,,,,,,
29/09/2012 04:00,,,,,,,,,29.5,6.2,0.4,2.2,8.8,184.7,1524,150.4,4.6,29.5,6.2,0.4,2.2,8.8,184.7,1524,150.4,4.6
29/09/2012 02:00,35.2,6.8,0.1,2.8,5.2,177.4,1664,6.6,,,,,,,,,,,,,,,,,,
29/09/2012 00:00,,,,,,,,,29.4,7.6,0.1,2.0,4.4,184.7,1538,153.5,4.6,29.4,7.6,0.1,2.0,4.4,184.7,1538,153.5,4.6
28/09/2012 22:00,35.1,5.8,0.1,2.8,7.4,178.0,1662,6.5,,,,,,,,,,,,,,,,,,
28/09/2012 20:00,,,,,,,,,29.5,7.0,0.1,2.8,6.5,185.4,1530,144.6,4.6,29.5,7.0,0.1,2.8,6.5,185.4,1530,144.6,4.6
28/09/2012 18:00,35.7,6.1,0.3,2.5,7.8,180.6,1674,6.8,,,,,,,,,,,,,,,,,,
28/09/2012 16:00,,,,,,,,,29.2,7.4,0.1,3.1,5.2,185.0,1538,153.4,4.5,29.2,7.4,0.1,3.1,5.2,185.0,1538,153.4,4.5
28/09/2012 14:00,35.1,6.1,0.3,3.1,8.1,178.0,1671,7.6,,,,,,,,,,,,,,,,,,
28/09/2012 12:00,,,,,,,,,29.6,7.3,0.2,2.2,5.3,185.8,1529,152.2,4.5,29.6,7.3,0.2,2.2,5.3,185.8,1529,152.2,4.5
28/09/2012 10:00,36.2,4.9,0.2,3.1,8.8,183.3,1691,7.2,,,,,,,,,,,,,,,,,,
28/09/2012 08:00,,,,,,,,,30.2,6.3,0.5,3.1,6.8,188.6,1541,155.4,4.6,30.2,6.3,0.5,3.1,6.8,188.6,1541,155.4,4.6
28/09/2012 06:00,35.1,7.7,0.1,3.5,3.7,177.7,1661,6.8,,,,,,,,,,,,,,,,,,
28/09/2012 04:00,,,,,,,,,29.5,6.7,0.4,2.2,6.3,184.9,1521,155.5,4.7,29.5,6.7,0.4,2.2,6.3,184.9,1521,155.5,4.7
28/09/2012 02:00,34.9,6.8,0.0,2.5,5.4,177.2,1662,6.7,,,,,,,,,,,,,,,,,,
28/09/2012 00:00,,,,,,,,,29.3,7.1,0.4,2.5,6.4,184.4,1531,154.1,4.6,29.3,7.1,0.4,2.5,6.4,184.4,1531,154.1,4.6
27/09/2012 22:00,34.8,6.2,0.1,3.3,7.5,177.1,1661,6.9,,,,,,,,,,,,,,,,,,
27/09/2012 20:00,,,,,,,,,29.5,6.7,0.2,2.6,8.3,184.6,1518,153.2,4.6,29.5,6.7,0.2,2.6,8.3,184.6,1518,153.2,4.6
27/09/2012 18:00,35.6,6.7,0.3,2.4,5.9,180.0,1674,7.8,,,,,,,,,,,,,,,,,,
27/09/2012 16:00,,,,,,,,,29.3,7.4,0.0,2.5,5.0,184.3,1513,152.0,4.5,29.3,7.4,0.0,2.5,5.0,184.3,1513,152.0,4.5
27/09/2012 14:00,35.0,4.9,0.0,2.7,10.4,177.7,1662,8.7,,,,,,,,,,,,,,,,,,
27/09/2012 12:00,,,,,,,,,29.1,7.7,0.2,2.7,5.9,184.4,1521,146.2,4.5,29.1,7.7,0.2,2.7,5.9,184.4,1521,146.2,4.5
27/09/2012 10:00,35.4,6.7,0.1,2.3,6.4,178.6,1664,8.3,,,,,,,,,,,,,,,,,,
27/09/2012 08:00,,,,,,,,,29.0,7.0,0.4,2.5,6.8,183.9,1523,146.3,4.6,29.0,7.0,0.4,2.5,6.8,183.9,1523,146.3,4.6
27/09/2012 06:00,34.8,6.5,0.3,3.4,7.5,176.4,1638,7.5,,,,,,,,,,,,,,,,,,
27/09/2012 04:00,,,,,,,,,28.9,6.9,0.0,2.4,6.8,183.6,1518,155.5,4.6,28.9,6.9,0.0,2.4,6.8,183.6,1518,155.5,4.6
27/09/2012 02:00,35.5,6.0,0.0,3.4,7.1,179.5,1651,6.9,,,,,,,,,,,,,,,,,,
27/09/2012 00:00,,,,,,,,,27.9,5.8,0.5,2.3,9.4,184.1,1509,145.2,4.6,27.9,5.8,0.5,2.3,9.4,184.1,1509,145.2,4.6
26/09/2012 22:00,34.7,6.6,0.3,3.1,5.9,176.8,1631,6.5,,,,,,,,,,,,,,,,,,
26/09/2012 20:00,,,,,,,,,28.9,6.7,0.3,2.3,8.0,183.7,1510,143.2,4.5,28.9,6.7,0.3,2.3,8.0,183.7,1510,143.2,4.5
26/09/2012 18:00,34.5,5.7,0.1,3.0,8.1,175.8,1631,6.3,,,,,,,,,,,,,,,,,,
26/09/2012 16:00,,,,,,,,,28.8,7.9,0.2,2.5,3.7,183.6,1501,150.2,4.4,28.8,7.9,0.2,2.5,3.7,183.6,1501,150.2,4.4
26/09/2012 14:00,35.2,6.5,0.4,3.4,5.9,179.1,1653,6.7,,,,,,,,,,,,,,,,,,
26/09/2012 12:00,,,,,,,,,28.9,4.4,0.0,2.9,12.3,183.5,1512,143.2,4.5,28.9,4.4,0.0,2.9,12.3,183.5,1512,143.2,4.5
26/09/2012 10:00,34.9,5.8,0.4,3.4,6.9,178.4,1645,8.5,,,,,,,,,,,,,,,,,,
26/09/2012 08:00,,,,,,,,,28.9,8.5,0.0,1.9,4.0,183.9,1517,145.2,4.5,28.9,8.5,0.0,1.9,4.0,183.9,1517,145.2,4.5
26/09/2012 06:00,34.7,5.8,0.0,2.9,7.2,176.9,1633,8.0,,,,,,,,,,,,,,,,,,
26/09/2012 04:00,,,,,,,,,28.8,6.9,0.3,2.3,6.9,183.5,1504,145.3,4.5,28.8,6.9,0.3,2.3,6.9,183.5,1504,145.3,4.5
26/09/2012 02:00,34.4,5.8,0.2,2.9,7.5,176.3,1625,7.2,,,,,,,,,,,,,,,,,,
26/09/2012 00:00,,,,,,,,,29.7,6.5,0.1,2.6,7.1,189.9,1527,151.0,4.5,29.7,6.5,0.1,2.6,7.1,189.9,1527,151.0,4.5
25/09/2012 22:00,34.1,7.1,0.2,2.5,6.0,176.2,1619,6.7,,,,,,,,,,,,,,,,,,
25/09/2012 20:00,,,,,,,,,28.5,5.9,0.2,2.6,8.1,183.5,1494,150.2,4.5,28.5,5.9,0.2,2.6,8.1,183.5,1494,150.2,4.5
25/09/2012 18:00,34.3,5.9,0.2,3.4,7.6,176.7,1618,6.7,,,,,,,,,,,,,,,,,,
25/09/2012 16:00,,,,,,,,,28.5,6.5,0.3,2.4,7.2,183.9,1502,148.3,4.3,28.5,6.5,0.3,2.4,7.2,183.9,1502,148.3,4.3
25/09/2012 14:00,34.1,6.3,0.3,3.0,6.3,176.7,1622,7.4,,,,,,,,,,,,,,,,,,
25/09/2012 12:00,,,,,,,,,28.3,6.7,0.2,2.2,6.1,183.7,1495,148.6,4.3,28.3,6.7,0.2,2.2,6.1,183.7,1495,148.6,4.3
25/09/2012 10:00,34.9,6.9,0.1,3.0,6.5,179.6,1633,9.1,,,,,,,,,,,,,,,,,,
25/09/2012 08:00,,,,,,,,,28.2,6.5,0.0,2.6,7.0,183.1,1489,152.6,4.3,28.2,6.5,0.0,2.6,7.0,183.1,1489,152.6,4.3
25/09/2012 06:00,34.2,7.2,0.5,2.5,6.5,177.2,1603,7.9,,,,,,,,,,,,,,,,,,
25/09/2012 04:00,,,,,,,,,28.6,7.7,0.4,2.2,6.3,184.0,1488,154.9,4.1,28.6,7.7,0.4,2.2,6.3,184.0,1488,154.9,4.1
25/09/2012 02:00,34.0,6.6,0.2,3.1,7.1,176.0,1596,6.9,,,,,,,,,,,,,,,,,,
25/09/2012 00:00,,,,,,,,,28.3,4.4,0.3,3.0,10.2,183.1,1496,153.4,4.0,28.3,4.4,0.3,3.0,10.2,183.1,1496,153.4,4.0
24/09/2012 22:00,34.4,5.4,0.2,3.0,8.1,178.3,1609,6.2,,,,,,,,,,,,,,,,,,
24/09/2012 20:00,,,,,,,,,28.3,6.6,0.3,3.0,7.3,183.3,1493,151.8,3.9,28.3,6.6,0.3,3.0,7.3,183.3,1493,151.8,3.9
24/09/2012 18:00,33.8,6.5,0.2,3.0,7.3,175.6,1590,5.9,,,,,,,,,,,,,,,,,,
24/09/2012 16:00,,,,,,,,,28.4,7.1,0.1,2.7,5.3,183.7,1496,156.8,3.8,28.4,7.1,0.1,2.7,5.3,183.7,1496,156.8,3.8
24/09/2012 14:00,34.5,6.7,0.2,2.6,5.1,178.8,1607,6.3,,,,,,,,,,,,,,,,,,
24/09/2012 12:00,,,,,,,,,28.5,7.6,0.3,2.7,6.6,183.5,1487,156.1,3.8,28.5,7.6,0.3,2.7,6.6,183.5,1487,156.1,3.8
24/09/2012 10:00,34.1,6.6,0.1,2.8,6.8,176.1,1605,7.9,,,,,,,,,,,,,,,,,,
24/09/2012 08:00,,,,,,,,,28.2,6.9,0.2,2.3,5.3,182.3,1490,152.1,3.8,28.2,6.9,0.2,2.3,5.3,182.3,1490,152.1,3.8
24/09/2012 06:00,34.4,5.9,0.0,2.8,7.0,176.6,1609,7.7,,,,,,,,,,,,,,,,,,
24/09/2012 04:00,,,,,,,,,28.3,6.1,0.0,2.4,7.4,182.6,1483,145.6,3.7,28.3,6.1,0.0,2.4,7.4,182.6,1483,145.6,3.7
24/09/2012 02:00,34.5,5.7,0.2,2.9,6.8,176.2,1600,7.0,,,,,,,,,,,,,,,,,,
24/09/2012 00:00,,,,,,,,,28.1,5.7,0.1,2.1,6.3,182.1,1484,151.7,3.6,28.1,5.7,0.1,2.1,6.3,182.1,1484,151.7,3.6
23/09/2012 22:00,34.1,5.6,0.0,2.8,7.1,175.8,1592,6.4,,,,,,,,,,,,,,,,,,
23/09/2012 20:00,,,,,,,,,27.9,7.0,0.1,2.3,6.1,182.2,1493,148.3,3.5,27.9,7.0,0.1,2.3,6.1,182.2,1493,148.3,3.5
23/09/2012 18:00,34.2,6.2,0.0,2.8,7.1,176.3,1597,6.0,,,,,,,,,,,,,,,,,,
23/09/2012 16:00,,,,,,,,,27.7,7.0,0.0,1.9,5.5,181.1,1498,152.4,3.4,27.7,7.0,0.0,1.9,5.5,181.1,1498,152.4,3.4
23/09/2012 14:00,34.0,6.3,0.3,3.1,8.8,175.9,1590,5.6,,,,,,,,,,,,,,,,,,
23/09/2012 12:00,,,,,,,,,27.9,4.7,0.1,3.1,10.3,182.2,1493,151.8,3.4,27.9,4.7,0.1,3.1,10.3,182.2,1493,151.8,3.4
23/09/2012 10:00,34.3,6.8,0.2,2.5,5.0,176.4,1582,5.5,,,,,,,,,,,,,,,,,,
23/09/2012 08:00,,,,,,,,,27.6,5.6,0.0,2.9,8.1,181.5,1491,146.2,3.5,27.6,5.6,0.0,2.9,8.1,181.5,1491,146.2,3.5
23/09/2012 06:00,33.9,6.1,0.1,3.1,5.7,175.7,1585,5.5,,,,,,,,,,,,,,,,,,
23/09/2012 04:00,,,,,,,,,27.4,6.8,0.2,1.9,5.8,180.8,1490,147.9,3.5,27.4,6.8,0.2,1.9,5.8,180.8,1490,147.9,3.5
23/09/2012 02:00,33.6,6.9,0.0,2.0,4.7,175.2,1584,5.4,,,,,,,,,,,,,,,,,,
23/09/2012 00:00,,,,,,,,,27.2,5.5,0.0,2.3,7.1,181.4,1499,148.1,3.5,27.2,5.5,0.0,2.3,7.1,181.4,1499,148.1,3.5
22/09/2012 22:00,33.3,6.3,0.2,3.0,4.9,175.1,1578,5.2,,,,,,,,,,,,,,,,,,
22/09/2012 20:00,,,,,,,,,26.9,5.1,0.2,2.9,9.0,181.1,1505,151.6,3.4,26.9,5.1,0.2,2.9,9.0,181.1,1505,151.6,3.4
22/09/2012 18:00,32.5,7.7,0.3,1.8,4.1,174.4,1570,4.9,,,,,,,,,,,,,,,,,,
22/09/2012 16:00,,,,,,,,,26.6,6.2,0.1,2.2,6.0,181.4,1493,155.4,3.3,26.6,6.2,0.1,2.2,6.0,181.4,1493,155.4,3.3
22/09/2012 14:00,31.9,5.8,0.2,2.8,5.9,174.8,1573,4.7,,,,,,,,,,,,,,,,,,
22/09/2012 12:00,,,,,,,,,27.2,6.2,0.1,1.7,7.2,181.3,1502,150.5,3.4,27.2,6.2,0.1,1.7,7.2,181.3,1502,150.5,3.4
22/09/2012 10:00,33.2,6.3,0.0,2.4,5.4,174.6,1580,4.6,,,,,,,,,,,,,,,,,,
22/09/2012 08:00,,,,,,,,,27.0,6.7,0.1,2.1,6.0,180.9,1506,153.3,3.5,27.0,6.7,0.1,2.1,6.0,180.9,1506,153.3,3.5
22/09/2012 06:00,32.9,5.8,0.1,2.2,7.4,174.4,1583,4.7,,,,,,,,,,,,,,,,,,
22/09/2012 04:00,,,,,,,,,26.8,7.4,0.1,1.8,4.9,181.3,1513,160.1,3.5,26.8,7.4,0.1,1.8,4.9,181.3,1513,160.1,3.5
22/09/2012 02:00,32.4,5.5,0.1,2.6,6.9,174.5,1578,4.6,,,,,,,,,,,,,,,,,,
22/09/2012 00:00,,,,,,,,,26.5,5.8,0.1,2.4,5.2,181.9,1511,152.8,3.4,26.5,5.8,0.1,2.4,5.2,181.9,1511,152.8,3.4
21/09/2012 22:00,31.9,6.7,0.0,2.7,4.7,175.4,1584,4.5,,,,,,,,,,,,,,,,,,
21/09/2012 20:00,,,,,,,,,26.0,5.8,0.0,2.8,7.1,181.9,1516,145.1,3.4,26.0,5.8,0.0,2.8,7.1,181.9,1516,145.1,3.4
21/09/2012 18:00,31.5,7.1,0.2,2.7,4.4,176.4,1584,4.4,,,,,,,,,,,,,,,,,,
21/09/2012 16:00,,,,,,,,,25.6,7.0,0.4,2.6,5.3,182.4,1519,151.1,3.3,25.6,7.0,0.4,2.6,5.3,182.4,1519,151.1,3.3
21/09/2012 14:00,30.5,6.4,0.0,2.5,4.2,175.5,1580,4.2,,,,,,,,,,,,,,,,,,
21/09/2012 12:00,,,,,,,,,24.9,4.8,0.1,2.7,9.8,182.1,1517,153.3,3.3,24.9,4.8,0.1,2.7,9.8,182.1,1517,153.3,3.3
21/09/2012 10:00,30.0,5.3,0.2,2.7,8.4,176.0,1589,4.3,,,,,,,,,,,,,,,,,,
21/09/2012 08:00,,,,,,,,,24.2,6.7,0.4,1.7,6.4,182.3,1533,155.8,3.4,24.2,6.7,0.4,1.7,6.4,182.3,1533,155.8,3.4
21/09/2012 06:00,28.8,6.3,0.1,2.6,5.9,175.9,1590,4.4,,,,,,,,,,,,,,,,,,
21/09/2012 04:00,,,,,,,,,23.0,6.9,0.3,2.2,5.8,182.6,1529,151.8,3.4,23.0,6.9,0.3,2.2,5.8,182.6,1529,151.8,3.4
21/09/2012 02:00,28.7,6.3,0.4,3.5,6.3,176.2,1609,4.2,,,,,,,,,,,,,,,,,,
21/09/2012 00:00,,,,,,,,,0.0,7.2,0.2,2.9,5.8,183.1,1533,151.1,3.4,0.0,7.2,0.2,2.9,5.8,183.1,1533,151.1,3.4
20/09/2012 22:00,30.0,6.5,0.4,2.7,5.2,176.7,1598,4.2,,,,,,,,,,,,,,,,,,
20/09/2012 20:00,,,,,,,,,24.5,7.1,0.2,2.2,5.1,185.9,1551,154.4,3.4,24.5,7.1,0.2,2.2,5.1,185.9,1551,154.4,3.4
20/09/2012 18:00,28.2,7.4,0.5,2.2,4.2,176.3,1606,4.2,,,,,,,,,,,,,,,,,,
20/09/2012 16:00,,,,,,,,,22.6,6.9,0.4,2.6,6.1,183.2,1537,151.8,3.4,22.6,6.9,0.4,2.6,6.1,183.2,1537,151.8,3.4
20/09/2012 14:00,25.7,6.4,0.0,2.0,8.4,179.8,1628,4.2,,,,,,,,,,,,,,,,,,
20/09/2012 12:00,,,,,,,,,26.3,7.2,0.2,2.2,5.0,183.5,1541,149.4,3.6,26.3,7.2,0.2,2.2,5.0,183.5,1541,149.4,3.6
20/09/2012 10:00,30.9,7.2,0.5,2.3,3.7,176.3,1602,4.2,,,,,,,,,,,,,,,,,,
20/09/2012 08:00,,,,,,,,,24.7,6.9,0.3,2.0,6.1,183.3,1542,147.9,3.7,24.7,6.9,0.3,2.0,6.1,183.3,1542,147.9,3.7
20/09/2012 06:00,0.0,6.2,0.1,2.6,7.3,180.1,1692,4.2,,,,,,,,,,,,,,,,,,
20/09/2012 04:00,,,,,,,,,30.8,6.7,0.2,2.3,5.8,183.5,1479,152.2,3.7,30.8,6.7,0.2,2.3,5.8,183.5,1479,152.2,3.7
20/09/2012 02:00,37.0,5.9,0.0,2.5,8.4,175.7,1601,4.2,,,,,,,,,,,,,,,,,,
20/09/2012 00:00,,,,,,,,,30.7,5.6,0.1,2.0,8.0,182.5,1534,148.2,3.7,30.7,5.6,0.1,2.0,8.0,182.5,1534,148.2,3.7
19/09/2012 22:00,36.9,6.0,0.1,2.5,5.4,175.7,1603,4.1,,,,,,,,,,,,,,,,,,
19/09/2012 20:00,,,,,,,,,30.7,6.0,0.1,1.8,7.3,182.9,1544,152.9,3.7,30.7,6.0,0.1,1.8,7.3,182.9,1544,152.9,3.7
19/09/2012 18:00,36.8,6.1,0.4,3.2,7.5,175.1,1626,4.1,,,,,,,,,,,,,,,,,,
19/09/2012 16:00,,,,,,,,,30.7,7.4,0.1,2.5,4.4,183.4,1547,149.1,3.6,30.7,7.4,0.1,2.5,4.4,183.4,1547,149.1,3.6
19/09/2012 14:00,36.9,6.2,0.4,2.5,4.3,175.3,1617,4.1,,,,,,,,,,,,,,,,,,
19/09/2012 12:00,,,,,,,,,30.6,5.4,0.6,2.9,7.7,183.2,1551,151.3,3.7,30.6,5.4,0.6,2.9,7.7,183.2,1551,151.3,3.7
19/09/2012 10:00,38.0,6.8,0.1,3.3,5.7,180.0,1635,4.1,,,,,,,,,,,,,,,,,,
19/09/2012 08:00,,,,,,,,,30.7,6.7,0.2,2.2,6.6,182.9,1551,153.9,3.6,30.7,6.7,0.2,2.2,6.6,182.9,1551,153.9,3.6
19/09/2012 06:00,36.9,5.8,0.2,2.0,7.0,175.3,1611,4.1,,,,,,,,,,,,,,,,,,
19/09/2012 04:00,,,,,,,,,30.5,6.4,0.1,1.9,6.8,182.3,1549,147.7,3.7,30.5,6.4,0.1,1.9,6.8,182.3,1549,147.7,3.7
19/09/2012 02:00,37.2,5.9,0.2,3.1,5.9,176.0,1614,4.1,,,,,,,,,,,,,,,,,,
19/09/2012 00:00,,,,,,,,,30.6,7.4,0.4,1.6,5.9,182.6,1551,145.9,3.7,30.6,7.4,0.4,1.6,5.9,182.6,1551,145.9,3.7
18/09/2012 22:00,37.0,6.5,0.0,2.6,5.4,176.4,1624,4.1,,,,,,,,,,,,,,,,,,
18/09/2012 20:00,,,,,,,,,30.2,6.6,0.2,2.4,5.8,181.6,1545,155.2,3.7,30.2,6.6,0.2,2.4,5.8,181.6,1545,155.2,3.7
18/09/2012 18:00,36.3,5.6,0.0,2.6,6.0,174.8,1623,4.1,,,,,,,,,,,,,,,,,,
18/09/2012 16:00,,,,,,,,,30.3,6.7,0.0,3.1,5.0,182.9,1563,146.7,3.7,30.3,6.7,0.0,3.1,5.0,182.9,1563,146.7,3.7
18/09/2012 14:00,36.5,6.1,0.1,2.7,6.5,175.7,1617,4.2,,,,,,,,,,,,,,,,,,
18/09/2012 12:00,,,,,,,,,30.5,6.6,0.2,1.8,5.9,183.5,1562,149.5,3.7,30.5,6.6,0.2,1.8,5.9,183.5,1562,149.5,3.7
18/09/2012 10:00,36.0,6.9,0.1,2.8,5.3,174.4,1632,4.2,,,,,,,,,,,,,,,,,,
18/09/2012 08:00,,,,,,,,,30.0,6.6,0.4,2.2,4.9,182.8,1557,153.3,3.7,30.0,6.6,0.4,2.2,4.9,182.8,1557,153.3,3.7
18/09/2012 06:00,36.0,6.0,0.1,2.5,6.8,175.4,1643,4.2,,,,,,,,,,,,,,,,,,
18/09/2012 04:00,,,,,,,,,30.1,6.4,0.2,1.8,4.9,183.5,1571,151.6,3.7,30.1,6.4,0.2,1.8,4.9,183.5,1571,151.6,3.7
18/09/2012 02:00,36.7,5.6,0.2,3.0,6.0,178.8,1659,4.3,,,,,,,,,,,,,,,,,,
18/09/2012 00:00,,,,,,,,,30.1,4.6,0.4,2.5,10.0,183.5,1567,148.5,3.7,30.1,4.6,0.4,2.5,10.0,183.5,1567,148.5,3.7
17/09/2012 22:00,35.9,7.0,0.0,2.5,5.7,175.5,1646,4.3,,,,,,,,,,,,,,,,,,
17/09/2012 20:00,,,,,,,,,30.0,6.9,0.3,2.0,5.6,183.4,1563,151.4,3.6,30.0,6.9,0.3,2.0,5.6,183.4,1563,151.4,3.6
17/09/2012 18:00,36.8,6.4,0.7,2.8,6.7,179.6,1671,4.4,,,,,,,,,,,,,,,,,,
17/09/2012 16:00,,,,,,,,,30.1,6.2,0.2,2.4,6.4,182.9,1573,146.0,3.7,30.1,6.2,0.2,2.4,6.4,182.9,1573,146.0,3.7
17/09/2012 14:00,35.8,6.5,0.0,2.8,5.5,175.2,1651,4.6,,,,,,,,,,,,,,,,,,
17/09/2012 12:00,,,,,,,,,30.1,5.1,0.2,2.5,7.9,183.4,1574,147.8,3.6,30.1,5.1,0.2,2.5,7.9,183.4,1574,147.8,3.6
17/09/2012 10:00,36.6,6.3,0.2,2.8,6.4,179.2,1682,5.0,,,,,,,,,,,,,,,,,,
17/09/2012 08:00,,,,,,,,,30.0,6.1,0.0,2.5,6.9,183.2,1572,155.4,3.6,30.0,6.1,0.0,2.5,6.9,183.2,1572,155.4,3.6
17/09/2012 06:00,35.7,5.3,0.0,3.2,7.7,175.9,1661,5.1,,,,,,,,,,,,,,,,,,
17/09/2012 04:00,,,,,,,,,29.8,7.1,0.3,2.3,4.3,182.9,1579,150.2,3.6,29.8,7.1,0.3,2.3,4.3,182.9,1579,150.2,3.6
17/09/2012 02:00,35.5,5.0,0.3,2.7,8.3,175.7,1651,5.0,,,,,,,,,,,,,,,,,,
17/09/2012 00:00,,,,,,,,,29.6,7.2,0.0,2.4,4.7,183.0,1577,155.8,3.6,29.6,7.2,0.0,2.4,4.7,183.0,1577,155.8,3.6
16/09/2012 22:00,35.3,6.5,0.3,2.7,6.0,175.8,1667,5.0,,,,,,,,,,,,,,,,,,
16/09/2012 20:00,,,,,,,,,29.4,6.8,0.5,2.6,5.6,183.1,1581,147.9,3.6,29.4,6.8,0.5,2.6,5.6,183.1,1581,147.9,3.6
16/09/2012 18:00,35.7,5.7,0.1,3.2,7.0,176.9,1675,4.9,,,,,,,,,,,,,,,,,,
16/09/2012 16:00,,,,,,,,,29.9,7.2,0.5,2.5,7.0,183.6,1587,150.4,3.6,29.9,7.2,0.5,2.5,7.0,183.6,1587,150.4,3.6
16/09/2012 14:00,35.8,8.2,0.8,2.8,6.1,175.9,1678,4.9,,,,,,,,,,,,,,,,,,
16/09/2012 12:00,,,,,,,,,30.0,5.3,0.3,2.8,7.9,183.1,1587,152.0,3.6,30.0,5.3,0.3,2.8,7.9,183.1,1587,152.0,3.6
16/09/2012 10:00,35.8,6.3,0.6,2.8,6.4,176.4,1691,5.0,,,,,,,,,,,,,,,,,,
16/09/2012 08:00,,,,,,,,,29.5,7.0,0.2,2.6,6.1,182.3,1587,144.0,3.6,29.5,7.0,0.2,2.6,6.1,182.3,1587,144.0,3.6
16/09/2012 06:00,35.5,5.5,0.4,3.2,8.0,176.1,1676,4.9,,,,,,,,,,,,,,,,,,
16/09/2012 04:00,,,,,,,,,29.7,6.8,0.6,2.5,7.2,183.2,1602,155.4,3.6,29.7,6.8,0.6,2.5,7.2,183.2,1602,155.4,3.6
16/09/2012 02:00,35.3,7.4,0.1,3.0,4.9,176.3,1678,4.9,,,,,,,,,,,,,,,,,,
16/09/2012 00:00,,,,,,,,,29.7,6.7,0.2,2.4,5.9,182.7,1598,151.8,3.6,29.7,6.7,0.2,2.4,5.9,182.7,1598,151.8,3.6
15/09/2012 22:00,35.4,6.6,0.5,3.1,7.4,176.2,1681,4.9,,,,,,,,,,,,,,,,,,
15/09/2012 20:00,,,,,,,,,29.6,6.3,0.6,2.5,6.7,182.8,1600,151.5,3.6,29.6,6.3,0.6,2.5,6.7,182.8,1600,151.5,3.6
15/09/2012 18:00,35.1,5.8,0.3,2.4,8.9,175.4,1687,4.9,,,,,,,,,,,,,,,,,,
15/09/2012 16:00,,,,,,,,,29.6,6.4,0.2,2.3,6.4,182.7,1601,142.7,3.6,29.6,6.4,0.2,2.3,6.4,182.7,1601,142.7,3.6
15/09/2012 14:00,35.6,4.8,0.4,3.1,9.0,176.3,1694,4.8,,,,,,,,,,,,,,,,,,
15/09/2012 12:00,,,,,,,,,29.3,6.7,0.1,2.5,6.0,182.4,1601,143.3,3.6,29.3,6.7,0.1,2.5,6.0,182.4,1601,143.3,3.6
15/09/2012 10:00,35.0,5.6,0.2,2.4,7.8,175.5,1682,4.8,,,,,,,,,,,,,,,,,,
15/09/2012 08:00,,,,,,,,,29.4,5.9,0.1,3.0,8.6,182.6,1605,149.3,3.6,29.4,5.9,0.1,3.0,8.6,182.6,1605,149.3,3.6
15/09/2012 06:00,35.1,5.6,0.0,3.3,6.7,175.5,1693,4.9,,,,,,,,,,,,,,,,,,
15/09/2012 04:00,,,,,,,,,29.3,6.5,0.4,2.8,8.7,183.0,1607,151.3,3.6,29.3,6.5,0.4,2.8,8.7,183.0,1607,151.3,3.6
15/09/2012 02:00,34.6,7.9,0.2,2.3,5.9,175.3,1688,4.8,,,,,,,,,,,,,,,,,,
15/09/2012 00:00,,,,,,,,,29.1,7.1,0.2,2.4,4.6,182.2,1604,151.9,3.6,29.1,7.1,0.2,2.4,4.6,182.2,1604,151.9,3.6
14/09/2012 22:00,34.4,8.1,0.4,3.3,4.0,174.2,1688,4.8,,,,,,,,,,,,,,,,,,
14/09/2012 20:00,,,,,,,,,29.2,6.8,0.4,2.6,7.9,183.4,1614,153.8,3.6,29.2,6.8,0.4,2.6,7.9,183.4,1614,153.8,3.6
14/09/2012 18:00,34.5,6.7,0.3,2.9,4.9,175.1,1696,4.7,,,,,,,,,,,,,,,,,,
14/09/2012 16:00,,,,,,,,,28.9,6.7,0.0,2.9,6.1,182.9,1622,151.0,3.6,28.9,6.7,0.0,2.9,6.1,182.9,1622,151.0,3.6
14/09/2012 14:00,34.2,5.7,0.2,3.7,7.6,175.0,1705,4.7,,,,,,,,,,,,,,,,,,
14/09/2012 12:00,,,,,,,,,28.7,6.8,0.2,2.6,5.5,182.8,1623,146.6,3.6,28.7,6.8,0.2,2.6,5.5,182.8,1623,146.6,3.6
14/09/2012 10:00,34.1,5.0,0.2,2.3,8.7,176.1,1700,4.7,,,,,,,,,,,,,,,,,,
14/09/2012 08:00,,,,,,,,,28.5,6.4,0.1,3.2,5.6,183.0,1620,150.3,3.6,28.5,6.4,0.1,3.2,5.6,183.0,1620,150.3,3.6
14/09/2012 06:00,33.8,5.3,0.0,2.5,8.4,175.5,1708,4.8,,,,,,,,,,,,,,,,,,
14/09/2012 04:00,,,,,,,,,28.5,6.9,0.5,2.9,7.1,183.3,1635,152.5,3.7,28.5,6.9,0.5,2.9,7.1,183.3,1635,152.5,3.7
14/09/2012 02:00,33.7,6.7,0.2,2.3,7.7,175.3,1722,4.8,,,,,,,,,,,,,,,,,,
14/09/2012 00:00,,,,,,,,,28.5,7.3,0.3,3.0,7.3,183.3,1645,149.0,3.7,28.5,7.3,0.3,3.0,7.3,183.3,1645,149.0,3.7
13/09/2012 22:00,33.9,6.2,0.4,2.7,7.5,175.9,1717,4.8,,,,,,,,,,,,,,,,,,
13/09/2012 20:00,,,,,,,,,28.6,6.7,0.3,2.1,5.9,183.8,1630,153.7,3.7,28.6,6.7,0.3,2.1,5.9,183.8,1630,153.7,3.7
13/09/2012 18:00,33.5,6.2,0.0,2.8,8.3,175.5,1726,4.8,,,,,,,,,,,,,,,,,,
13/09/2012 16:00,,,,,,,,,28.5,8.8,0.2,2.6,3.6,183.3,1648,149.3,3.7,28.5,8.8,0.2,2.6,3.6,183.3,1648,149.3,3.7
13/09/2012 14:00,33.8,6.9,0.2,2.8,6.0,175.4,1734,4.9,,,,,,,,,,,,,,,,,,
13/09/2012 12:00,,,,,,,,,28.5,5.7,0.5,2.7,7.6,182.8,1681,150.6,3.7,28.5,5.7,0.5,2.7,7.6,182.8,1681,150.6,3.7
13/09/2012 10:00,33.1,5.9,0.2,3.6,6.2,175.0,1727,5.0,,,,,,,,,,,,,,,,,,
13/09/2012 08:00,,,,,,,,,27.4,6.7,0.1,2.4,6.2,181.9,1635,149.5,3.8,27.4,6.7,0.1,2.4,6.2,181.9,1635,149.5,3.8
13/09/2012 06:00,32.4,6.1,0.3,3.5,7.4,174.2,1727,5.1,,,,,,,,,,,,,,,,,,
13/09/2012 04:00,,,,,,,,,27.7,6.8,0.0,2.6,7.0,186.3,1668,151.8,3.8,27.7,6.8,0.0,2.6,7.0,186.3,1668,151.8,3.8
13/09/2012 02:00,31.9,6.6,0.0,2.5,6.4,174.9,1744,5.2,,,,,,,,,,,,,,,,,,
13/09/2012 00:00,,,,,,,,,26.5,6.6,0.3,2.5,6.6,183.0,1652,156.2,3.8,26.5,6.6,0.3,2.5,6.6,183.0,1652,156.2,3.8
12/09/2012 22:00,30.7,4.8,0.1,3.4,8.8,174.3,1744,5.5,,,,,,,,,,,,,,,,,,
12/09/2012 20:00,,,,,,,,,25.4,6.1,0.1,3.0,7.0,182.6,1657,147.9,3.9,25.4,6.1,0.1,3.0,7.0,182.6,1657,147.9,3.9
12/09/2012 18:00,29.4,4.0,0.0,2.8,10.4,175.3,1766,6.1,,,,,,,,,,,,,,,,,,
12/09/2012 16:00,,,,,,,,,23.9,5.3,0.1,2.1,7.9,182.7,1663,152.7,4.0,23.9,5.3,0.1,2.1,7.9,182.7,1663,152.7,4.0
12/09/2012 14:00,27.9,5.8,0.5,2.5,7.6,175.8,1766,6.3,,,,,,,,,,,,,,,,,,
12/09/2012 12:00,,,,,,,,,40.3,7.2,0.3,3.1,7.4,183.6,1672,149.2,4.0,40.3,7.2,0.3,3.1,7.4,183.6,1672,149.2,4.0
