Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
12/09/2012 10:00,27.2,6.7,0.2,2.7,6.8,181.5,1805,6.1,,,,,,,,,,,,,,,,,,
12/09/2012 08:00,,,,,,,,,33.7,6.7,0.3,3.2,7.0,183.7,1677,145.9,4.1,33.7,6.7,0.3,3.2,7.0,183.7,1677,145.9,4.1
12/09/2012 06:00,39.1,6.2,0.1,3.1,6.8,175.8,1760,6.0,,,,,,,,,,,,,,,,,,
12/09/2012 04:00,,,,,,,,,33.2,6.4,0.2,2.6,6.9,182.8,1669,149.0,4.3,33.2,6.4,0.2,2.6,6.9,182.8,1669,149.0,4.3
12/09/2012 02:00,38.8,6.4,0.2,3.7,7.5,179.7,1795,6.0,,,,,,,,,,,,,,,,,,
12/09/2012 00:00,,,,,,,,,34.7,6.5,0.4,2.0,7.0,183.5,1680,146.5,4.5,34.7,6.5,0.4,2.0,7.0,183.5,1680,146.5,4.5
11/09/2012 22:00,40.4,5.2,0.1,3.4,9.5,175.0,1770,6.4,,,,,,,,,,,,,,,,,,
11/09/2012 20:00,,,,,,,,,34.6,7.3,0.0,2.4,5.0,183.4,1687,152.5,4.8,34.6,7.3,0.0,2.4,5.0,183.4,1687,152.5,4.8
11/09/2012 18:00,40.6,7.0,0.4,2.6,5.6,175.9,1772,7.1,,,,,,,,,,,,,,,,,,
11/09/2012 16:00,,,,,,,,,34.6,6.3,0.3,2.6,7.1,183.3,1699,153.8,5.0,34.6,6.3,0.3,2.6,7.1,183.3,1699,153.8,5.0
11/09/2012 14:00,40.4,6.3,0.0,3.1,5.8,175.6,1786,7.6,,,,,,,,,,,,,,,,,,
11/09/2012 12:00,,,,,,,,,34.4,5.5,0.3,3.1,8.0,183.1,1691,151.7,5.3,34.4,5.5,0.3,3.1,8.0,183.1,1691,151.7,5.3
11/09/2012 10:00,40.4,5.4,0.0,3.5,8.9,176.4,1799,8.0,,,,,,,,,,,,,,,,,,
11/09/2012 08:00,,,,,,,,,34.1,6.0,0.6,2.6,6.8,183.0,1698,155.7,5.6,34.1,6.0,0.6,2.6,6.8,183.0,1698,155.7,5.6
11/09/2012 06:00,39.7,6.2,0.3,3.3,8.9,174.2,1783,8.8,,,,,,,,,,,,,,,,,,
11/09/2012 04:00,,,,,,,,,33.9,7.2,0.4,2.6,4.7,182.5,1702,146.5,5.4,33.9,7.2,0.4,2.6,4.7,182.5,1702,146.5,5.4
11/09/2012 02:00,39.8,5.3,0.0,3.3,10.2,175.3,1791,8.9,,,,,,,,,,,,,,,,,,
11/09/2012 00:00,,,,,,,,,33.9,5.8,0.3,2.4,10.1,183.4,1702,146.0,5.5,33.9,5.8,0.3,2.4,10.1,183.4,1702,146.0,5.5
10/09/2012 22:00,39.5,5.9,0.2,3.4,8.9,175.0,1787,8.2,,,,,,,,,,,,,,,,,,
10/09/2012 20:00,,,,,,,,,33.9,5.6,0.6,3.1,8.8,183.5,1713,148.2,5.3,33.9,5.6,0.6,3.1,8.8,183.5,1713,148.2,5.3
10/09/2012 18:00,40.0,7.2,0.2,3.7,7.3,175.9,1791,7.7,,,,,,,,,,,,,,,,,,
10/09/2012 16:00,,,,,,,,,33.8,7.7,0.6,2.9,8.1,182.8,1721,154.5,5.2,33.8,7.7,0.6,2.9,8.1,182.8,1721,154.5,5.2
10/09/2012 14:00,39.8,9.0,0.2,3.0,5.1,174.8,1778,8.1,,,,,,,,,,,,,,,,,,
10/09/2012 12:00,,,,,,,,,33.9,5.7,0.3,2.8,10.2,182.7,1715,156.8,5.2,33.9,5.7,0.3,2.8,10.2,182.7,1715,156.8,5.2
10/09/2012 10:00,40.8,7.9,0.5,2.7,7.6,179.0,1823,8.4,,,,,,,,,,,,,,,,,,
10/09/2012 08:00,,,,,,,,,34.2,7.7,0.5,2.6,5.2,183.1,1714,145.7,5.3,34.2,7.7,0.5,2.6,5.2,183.1,1714,145.7,5.3
10/09/2012 06:00,39.9,6.2,0.5,3.2,10.7,174.9,1801,8.3,,,,,,,,,,,,,,,,,,
10/09/2012 04:00,,,,,,,,,34.1,6.1,0.3,2.8,8.4,182.1,1709,142.2,5.3,34.1,6.1,0.3,2.8,8.4,182.1,1709,142.2,5.3
10/09/2012 02:00,39.8,7.4,0.1,3.9,8.2,174.6,1801,8.8,,,,,,,,,,,,,,,,,,
10/09/2012 00:00,,,,,,,,,34.2,6.1,0.5,2.7,9.0,182.7,1718,145.4,5.2,34.2,6.1,0.5,2.7,9.0,182.7,1718,145.4,5.2
09/09/2012 22:00,39.8,6.6,0.6,3.3,9.1,173.7,1797,9.7,,,,,,,,,,,,,,,,,,
09/09/2012 20:00,,,,,,,,,34.4,6.7,0.5,2.9,6.7,182.6,1724,150.5,5.3,34.4,6.7,0.5,2.9,6.7,182.6,1724,150.5,5.3
09/09/2012 18:00,40.4,5.2,0.4,3.3,11.2,175.7,1809,8.6,,,,,,,,,,,,,,,,,,
09/09/2012 16:00,,,,,,,,,34.2,6.9,0.6,3.2,8.0,181.5,1726,145.9,5.4,34.2,6.9,0.6,3.2,8.0,181.5,1726,145.9,5.4
09/09/2012 14:00,40.0,5.3,0.3,3.6,11.0,172.8,1797,8.3,,,,,,,,,,,,,,,,,,
09/09/2012 12:00,,,,,,,,,34.3,5.4,0.2,2.6,9.7,182.1,1713,149.0,6.0,34.3,5.4,0.2,2.6,9.7,182.1,1713,149.0,6.0
09/09/2012 10:00,40.2,6.5,0.0,3.5,8.0,173.5,1796,10.0,,,,,,,,,,,,,,,,,,
09/09/2012 08:00,,,,,,,,,34.0,5.6,0.2,2.9,8.2,181.6,1722,144.6,6.3,34.0,5.6,0.2,2.9,8.2,181.6,1722,144.6,6.3
09/09/2012 06:00,39.9,6.5,0.2,2.8,8.5,173.1,1788,10.0,,,,,,,,,,,,,,,,,,
09/09/2012 04:00,,,,,,,,,33.8,6.4,0.3,3.0,8.1,181.2,1731,151.0,6.2,33.8,6.4,0.3,3.0,8.1,181.2,1731,151.0,6.2
09/09/2012 02:00,39.8,6.4,0.2,3.6,8.0,173.2,1786,8.8,,,,,,,,,,,,,,,,,,
09/09/2012 00:00,,,,,,,,,33.8,6.7,0.7,2.5,9.0,181.1,1722,146.7,6.0,33.8,6.7,0.7,2.5,9.0,181.1,1722,146.7,6.0
08/09/2012 22:00,41.3,6.7,0.3,2.7,8.1,177.2,1814,9.4,,,,,,,,,,,,,,,,,,
08/09/2012 20:00,,,,,,,,,33.6,7.5,0.6,3.3,4.6,180.6,1715,146.4,5.7,33.6,7.5,0.6,3.3,4.6,180.6,1715,146.4,5.7
08/09/2012 18:00,40.2,6.8,0.5,3.5,7.7,173.7,1796,8.3,,,,,,,,,,,,,,,,,,
08/09/2012 16:00,,,,,,,,,33.9,6.0,0.2,2.9,8.7,180.8,1710,151.1,5.7,33.9,6.0,0.2,2.9,8.7,180.8,1710,151.1,5.7
08/09/2012 14:00,40.3,6.4,0.6,3.2,8.5,173.1,1791,7.7,,,,,,,,,,,,,,,,,,
08/09/2012 12:00,,,,,,,,,34.0,7.3,0.3,3.0,6.3,181.0,1706,143.8,5.6,34.0,7.3,0.3,3.0,6.3,181.0,1706,143.8,5.6
08/09/2012 10:00,40.5,7.1,0.3,2.7,7.1,173.0,1783,7.7,,,,,,,,,,,,,,,,,,
08/09/2012 08:00,,,,,,,,,33.8,7.3,0.4,2.9,6.1,180.1,1703,151.3,5.7,33.8,7.3,0.4,2.9,6.1,180.1,1703,151.3,5.7
08/09/2012 06:00,40.6,7.8,0.7,3.2,4.3,173.4,1769,7.6,,,,,,,,,,,,,,,,,,
08/09/2012 04:00,,,,,,,,,33.8,7.3,0.5,3.4,7.6,179.9,1710,148.0,5.8,33.8,7.3,0.5,3.4,7.6,179.9,1710,148.0,5.8
08/09/2012 02:00,40.4,6.6,0.8,3.3,7.9,172.6,1777,7.4,,,,,,,,,,,,,,,,,,
08/09/2012 00:00,,,,,,,,,34.0,7.3,0.5,2.7,6.1,179.8,1726,152.2,5.7,34.0,7.3,0.5,2.7,6.1,179.8,1726,152.2,5.7
07/09/2012 22:00,41.5,6.7,0.3,2.6,9.2,175.6,1787,7.1,,,,,,,,,,,,,,,,,,
07/09/2012 20:00,,,,,,,,,34.2,7.8,0.3,2.7,7.2,180.5,1703,151.7,5.7,34.2,7.8,0.3,2.7,7.2,180.5,1703,151.7,5.7
07/09/2012 18:00,40.5,6.4,0.6,3.3,7.4,172.4,1774,6.8,,,,,,,,,,,,,,,,,,
07/09/2012 16:00,,,,,,,,,34.1,6.6,0.7,3.3,8.6,180.1,1698,156.4,5.6,34.1,6.6,0.7,3.3,8.6,180.1,1698,156.4,5.6
07/09/2012 14:00,40.2,6.0,0.4,3.6,8.4,171.7,1776,7.2,,,,,,,,,,,,,,,,,,
07/09/2012 12:00,,,,,,,,,34.2,8.0,0.5,2.1,6.0,179.6,1695,154.7,5.7,34.2,8.0,0.5,2.1,6.0,179.6,1695,154.7,5.7
07/09/2012 10:00,40.4,6.5,0.4,3.5,9.1,172.0,1792,8.3,,,,,,,,,,,,,,,,,,
07/09/2012 08:00,,,,,,,,,34.2,8.0,0.3,2.8,5.2,179.4,1694,142.7,5.7,34.2,8.0,0.3,2.8,5.2,179.4,1694,142.7,5.7
07/09/2012 06:00,41.0,7.1,0.7,2.7,7.1,172.8,1790,10.4,,,,,,,,,,,,,,,,,,
07/09/2012 04:00,,,,,,,,,34.0,7.0,0.6,3.3,7.1,178.7,1696,153.6,5.7,34.0,7.0,0.6,3.3,7.1,178.7,1696,153.6,5.7
07/09/2012 02:00,40.7,6.4,0.6,3.8,8.4,172.1,1771,9.2,,,,,,,,,,,,,,,,,,
07/09/2012 00:00,,,,,,,,,34.2,6.1,0.5,3.1,9.0,178.8,1701,148.5,5.7,34.2,6.1,0.5,3.1,9.0,178.8,1701,148.5,5.7
06/09/2012 22:00,40.9,6.8,0.2,3.3,9.2,172.0,1775,8.4,,,,,,,,,,,,,,,,,,
06/09/2012 20:00,,,,,,,,,34.1,7.6,0.2,3.6,5.9,178.3,1698,143.5,5.7,34.1,7.6,0.2,3.6,5.9,178.3,1698,143.5,5.7
06/09/2012 18:00,40.7,6.7,0.3,3.2,9.0,171.4,1777,8.1,,,,,,,,,,,,,,,,,,
06/09/2012 16:00,,,,,,,,,34.2,6.7,0.4,2.3,7.7,178.5,1703,155.9,5.7,34.2,6.7,0.4,2.3,7.7,178.5,1703,155.9,5.7
06/09/2012 14:00,41.0,5.6,0.3,3.0,8.4,171.5,1785,7.8,,,,,,,,,,,,,,,,,,
06/09/2012 12:00,,,,,,,,,34.3,5.9,0.3,3.1,8.1,178.0,1698,152.8,5.7,34.3,5.9,0.3,3.1,8.1,178.0,1698,152.8,5.7
06/09/2012 10:00,42.0,8.4,0.2,3.1,5.7,175.6,1824,7.9,,,,,,,,,,,,,,,,,,
06/09/2012 08:00,,,,,,,,,34.4,6.6,0.2,2.8,6.1,177.4,1708,149.9,5.9,34.4,6.6,0.2,2.8,6.1,177.4,1708,149.9,5.9
06/09/2012 06:00,40.7,6.3,0.1,3.2,6.2,170.2,1775,8.0,,,,,,,,,,,,,,,,,,
06/09/2012 04:00,,,,,,,,,34.1,7.5,0.1,2.9,4.2,177.1,1707,155.4,5.9,34.1,7.5,0.1,2.9,4.2,177.1,1707,155.4,5.9
06/09/2012 02:00,40.3,5.1,0.0,3.2,9.9,169.7,1775,7.9,,,,,,,,,,,,,,,,,,
06/09/2012 00:00,,,,,,,,,34.0,5.8,0.0,2.3,8.8,176.9,1699,150.6,5.8,34.0,5.8,0.0,2.3,8.8,176.9,1699,150.6,5.8
05/09/2012 22:00,40.9,6.1,0.1,3.7,7.6,172.3,1790,7.8,,,,,,,,,,,,,,,,,,
05/09/2012 20:00,,,,,,,,,34.0,6.2,0.3,2.7,6.6,177.0,1680,147.9,5.7,34.0,6.2,0.3,2.7,6.6,177.0,1680,147.9,5.7
05/09/2012 18:00,40.4,6.6,0.2,2.9,8.1,170.0,1778,8.4,,,,,,,,,,,,,,,,,,
05/09/2012 16:00,,,,,,,,,33.9,7.4,0.1,2.1,6.0,176.8,1688,145.9,5.5,33.9,7.4,0.1,2.1,6.0,176.8,1688,145.9,5.5
05/09/2012 14:00,40.7,4.6,0.3,3.9,9.1,170.2,1776,8.6,,,,,,,,,,,,,,,,,,
05/09/2012 12:00,,,,,,,,,34.1,5.8,0.1,3.2,8.1,176.5,1686,145.6,5.4,34.1,5.8,0.1,3.2,8.1,176.5,1686,145.6,5.4
05/09/2012 10:00,40.5,4.3,0.0,2.7,10.7,169.9,1767,8.5,,,,,,,,,,,,,,,,,,
05/09/2012 08:00,,,,,,,,,33.9,6.2,0.1,3.0,6.2,176.2,1684,152.0,5.6,33.9,6.2,0.1,3.0,6.2,176.2,1684,152.0,5.6
05/09/2012 06:00,40.1,7.2,0.0,3.3,6.3,168.6,1765,8.6,,,,,,,,,,,,,,,,,,
05/09/2012 04:00,,,,,,,,,34.0,5.4,0.0,3.0,10.2,176.3,1690,151.2,5.6,34.0,5.4,0.0,3.0,10.2,176.3,1690,151.2,5.6
05/09/2012 02:00,41.3,4.8,0.1,4.1,10.5,173.1,1796,8.3,,,,,,,,,,,,,,,,,,
05/09/2012 00:00,,,,,,,,,33.7,6.4,0.3,2.7,5.9,176.0,1691,148.0,5.6,33.7,6.4,0.3,2.7,5.9,176.0,1691,148.0,5.6
04/09/2012 22:00,40.2,6.7,0.0,3.4,7.3,169.2,1755,8.1,,,,,,,,,,,,,,,,,,
04/09/2012 20:00,,,,,,,,,33.4,7.0,0.7,3.1,5.2,175.1,1683,146.0,5.6,33.4,7.0,0.7,3.1,5.2,175.1,1683,146.0,5.6
04/09/2012 18:00,39.8,6.8,0.3,2.9,6.6,168.7,1754,7.8,,,,,,,,,,,,,,,,,,
04/09/2012 16:00,,,,,,,,,33.7,6.0,0.5,2.9,7.0,176.3,1688,152.5,5.5,33.7,6.0,0.5,2.9,7.0,176.3,1688,152.5,5.5
04/09/2012 14:00,39.6,6.8,0.2,2.4,7.0,168.7,1757,7.5,,,,,,,,,,,,,,,,,,
04/09/2012 12:00,,,,,,,,,33.3,6.9,0.1,3.0,6.8,175.6,1690,150.4,5.5,33.3,6.9,0.1,3.0,6.8,175.6,1690,150.4,5.5
04/09/2012 10:00,39.1,5.3,0.2,4.1,8.9,167.3,1759,7.4,,,,,,,,,,,,,,,,,,
04/09/2012 08:00,,,,,,,,,33.3,7.6,0.3,3.6,4.6,176.0,1696,143.6,5.5,33.3,7.6,0.3,3.6,4.6,176.0,1696,143.6,5.5
04/09/2012 06:00,40.5,6.9,0.4,4.0,7.7,170.5,1768,7.3,,,,,,,,,,,,,,,,,,
04/09/2012 04:00,,,,,,,,,34.0,7.9,0.3,2.2,6.4,176.3,1696,150.5,5.6,34.0,7.9,0.3,2.2,6.4,176.3,1696,150.5,5.6
04/09/2012 02:00,39.8,6.6,0.3,2.6,7.9,168.3,1756,7.3,,,,,,,,,,,,,,,,,,
04/09/2012 00:00,,,,,,,,,33.5,6.6,0.3,2.7,8.0,174.7,1687,143.3,5.5,33.5,6.6,0.3,2.7,8.0,174.7,1687,143.3,5.5
03/09/2012 22:00,40.5,5.9,0.1,3.1,8.8,171.7,1792,7.5,,,,,,,,,,,,,,,,,,
03/09/2012 20:00,,,,,,,,,33.5,6.7,0.5,3.5,8.3,174.8,1683,153.2,5.5,33.5,6.7,0.5,3.5,8.3,174.8,1683,153.2,5.5
03/09/2012 18:00,39.5,7.2,0.4,3.6,5.7,167.6,1773,7.6,,,,,,,,,,,,,,,,,,
03/09/2012 16:00,,,,,,,,,33.4,6.6,0.4,3.5,8.3,174.7,1699,147.3,5.4,33.4,6.6,0.4,3.5,8.3,174.7,1699,147.3,5.4
03/09/2012 14:00,40.9,6.8,0.2,4.1,8.1,171.9,1800,8.9,,,,,,,,,,,,,,,,,,
03/09/2012 12:00,,,,,,,,,33.6,7.9,0.7,3.1,5.7,174.6,1697,148.6,5.4,33.6,7.9,0.7,3.1,5.7,174.6,1697,148.6,5.4
03/09/2012 10:00,40.7,5.8,0.2,4.1,8.3,168.9,1809,9.5,,,,,,,,,,,,,,,,,,
03/09/2012 08:00,,,,,,,,,33.8,5.0,0.6,2.4,8.2,174.9,1703,147.2,5.6,33.8,5.0,0.6,2.4,8.2,174.9,1703,147.2,5.6
03/09/2012 06:00,40.6,7.4,0.1,3.2,5.6,168.2,1801,9.6,,,,,,,,,,,,,,,,,,
03/09/2012 04:00,,,,,,,,,33.8,6.6,0.5,3.2,10.7,174.3,1700,152.3,5.4,33.8,6.6,0.5,3.2,10.7,174.3,1700,152.3,5.4
03/09/2012 02:00,40.7,4.7,0.7,3.3,10.9,168.5,1780,9.4,,,,,,,,,,,,,,,,,,
03/09/2012 00:00,,,,,,,,,33.7,6.3,0.0,2.7,7.6,174.4,1696,153.5,5.4,33.7,6.3,0.0,2.7,7.6,174.4,1696,153.5,5.4
02/09/2012 22:00,40.6,6.0,0.4,3.4,10.4,168.2,1799,9.3,,,,,,,,,,,,,,,,,,
02/09/2012 20:00,,,,,,,,,33.6,6.4,0.0,3.4,8.9,174.1,1700,148.9,5.4,33.6,6.4,0.0,3.4,8.9,174.1,1700,148.9,5.4
02/09/2012 18:00,40.1,6.2,0.1,3.6,6.7,167.1,1776,9.0,,,,,,,,,,,,,,,,,,
02/09/2012 16:00,,,,,,,,,33.3,6.2,0.2,3.2,8.7,174.0,1686,149.2,5.3,33.3,6.2,0.2,3.2,8.7,174.0,1686,149.2,5.3
02/09/2012 14:00,40.1,5.9,0.5,3.6,8.2,167.2,1778,8.7,,,,,,,,,,,,,,,,,,
02/09/2012 12:00,,,,,,,,,33.5,6.3,0.3,3.0,7.8,174.0,1701,153.6,5.2,33.5,6.3,0.3,3.0,7.8,174.0,1701,153.6,5.2
02/09/2012 10:00,40.3,5.8,0.2,3.3,10.8,167.2,1769,8.2,,,,,,,,,,,,,,,,,,
02/09/2012 08:00,,,,,,,,,33.7,7.3,0.4,3.2,5.8,174.4,1702,154.6,5.3,33.7,7.3,0.4,3.2,5.8,174.4,1702,154.6,5.3
02/09/2012 06:00,41.3,7.3,0.4,3.1,6.4,170.3,1795,8.1,,,,,,,,,,,,,,,,,,
02/09/2012 04:00,,,,,,,,,34.0,7.1,0.7,2.5,6.7,174.3,1703,148.5,5.4,34.0,7.1,0.7,2.5,6.7,174.3,1703,148.5,5.4
02/09/2012 02:00,40.4,5.3,0.5,3.9,9.7,167.0,1763,7.9,,,,,,,,,,,,,,,,,,
02/09/2012 00:00,,,,,,,,,33.6,7.1,0.3,3.5,5.6,173.6,1702,152.9,5.5,33.6,7.1,0.3,3.5,5.6,173.6,1702,152.9,5.5
01/09/2012 22:00,40.0,6.8,0.4,3.3,6.8,165.9,1761,7.7,,,,,,,,,,,,,,,,,,
01/09/2012 20:00,,,,,,,,,33.9,6.4,0.6,3.0,8.7,174.0,1712,153.7,5.8,33.9,6.4,0.6,3.0,8.7,174.0,1712,153.7,5.8
01/09/2012 18:00,40.1,4.8,0.3,3.8,11.8,165.8,1775,7.5,,,,,,,,,,,,,,,,,,
01/09/2012 16:00,,,,,,,,,33.8,6.0,0.2,2.7,8.5,173.9,1717,146.1,6.5,33.8,6.0,0.2,2.7,8.5,173.9,1717,146.1,6.5
01/09/2012 14:00,39.9,7.0,0.5,3.0,8.0,165.7,1762,7.3,,,,,,,,,,,,,,,,,,
01/09/2012 12:00,,,,,,,,,33.5,5.9,0.3,2.8,8.2,172.5,1711,141.0,6.8,33.5,5.9,0.3,2.8,8.2,172.5,1711,141.0,6.8
01/09/2012 10:00,40.2,6.6,0.6,3.5,7.4,165.5,1769,7.5,,,,,,,,,,,,,,,,,,
01/09/2012 08:00,,,,,,,,,33.5,7.2,0.3,3.5,7.4,172.9,1701,152.1,6.8,33.5,7.2,0.3,3.5,7.4,172.9,1701,152.1,6.8
01/09/2012 06:00,40.5,6.9,0.3,4.0,7.4,166.0,1767,7.7,,,,,,,,,,,,,,,,,,
01/09/2012 04:00,,,,,,,,,33.7,5.9,0.5,3.6,9.4,172.4,1702,144.4,6.8,33.7,5.9,0.5,3.6,9.4,172.4,1702,144.4,6.8
01/09/2012 02:00,40.2,7.5,0.6,3.3,6.9,165.0,1776,7.9,,,,,,,,,,,,,,,,,,
01/09/2012 00:00,,,,,,,,,33.8,6.4,0.5,3.7,8.6,171.9,1703,152.9,6.9,33.8,6.4,0.5,3.7,8.6,171.9,1703,152.9,6.9
31/08/2012 22:00,41.0,5.3,0.1,4.0,10.4,166.2,1784,8.9,,,,,,,,,,,,,,,,,,
31/08/2012 20:00,,,,,,,,,34.0,6.1,0.0,3.7,7.7,171.3,1693,155.2,7.1,34.0,6.1,0.0,3.7,7.7,171.3,1693,155.2,7.1
31/08/2012 18:00,40.6,6.9,0.2,4.7,7.5,164.6,1789,11.2,,,,,,,,,,,,,,,,,,
31/08/2012 16:00,,,,,,,,,34.1,7.6,0.1,2.5,6.4,172.6,1691,150.6,7.2,34.1,7.6,0.1,2.5,6.4,172.6,1691,150.6,7.2
31/08/2012 14:00,40.8,5.9,0.0,3.4,8.0,164.4,1784,13.2,,,,,,,,,,,,,,,,,,
31/08/2012 12:00,,,,,,,,,33.7,4.3,0.1,2.7,10.2,170.4,1686,150.5,7.0,33.7,4.3,0.1,2.7,10.2,170.4,1686,150.5,7.0
31/08/2012 10:00,40.3,5.8,0.1,3.4,10.0,162.7,1786,13.3,,,,,,,,,,,,,,,,,,
31/08/2012 08:00,,,,,,,,,33.3,5.8,0.1,3.2,7.5,169.0,1696,145.2,7.2,33.3,5.8,0.1,3.2,7.5,169.0,1696,145.2,7.2
31/08/2012 06:00,40.1,6.0,0.1,3.6,7.8,161.7,1760,12.9,,,,,,,,,,,,,,,,,,
31/08/2012 04:00,,,,,,,,,33.2,6.3,0.2,2.4,7.2,169.0,1688,151.5,7.3,33.2,6.3,0.2,2.4,7.2,169.0,1688,151.5,7.3
31/08/2012 02:00,39.8,5.8,0.0,3.8,7.6,161.5,1745,12.5,,,,,,,,,,,,,,,,,,
31/08/2012 00:00,,,,,,,,,33.0,5.8,0.1,2.5,7.2,168.7,1680,138.0,7.1,33.0,5.8,0.1,2.5,7.2,168.7,1680,138.0,7.1
30/08/2012 22:00,39.8,5.2,0.0,3.8,8.7,162.1,1719,11.5,,,,,,,,,,,,,,,,,,
30/08/2012 20:00,,,,,,,,,32.9,5.8,0.0,2.5,7.7,168.6,1669,146.1,6.8,32.9,5.8,0.0,2.5,7.7,168.6,1669,146.1,6.8
30/08/2012 18:00,40.1,4.7,0.0,3.3,8.2,164.6,1728,10.7,,,,,,,,,,,,,,,,,,
30/08/2012 16:00,,,,,,,,,32.5,6.6,0.0,3.2,8.3,169.0,1667,147.8,6.8,32.5,6.6,0.0,3.2,8.3,169.0,1667,147.8,6.8
30/08/2012 14:00,38.6,5.1,0.4,4.0,8.9,160.4,1694,10.4,,,,,,,,,,,,,,,,,,
30/08/2012 12:00,,,,,,,,,32.3,5.2,0.0,2.6,8.9,168.9,1678,147.9,6.9,32.3,5.2,0.0,2.6,8.9,168.9,1678,147.9,6.9
30/08/2012 10:00,38.7,7.3,0.0,4.3,3.3,160.3,1698,9.8,,,,,,,,,,,,,,,,,,
30/08/2012 08:00,,,,,,,,,32.1,6.0,0.2,2.6,7.0,167.9,1660,146.8,6.8,32.1,6.0,0.2,2.6,7.0,167.9,1660,146.8,6.8
30/08/2012 06:00,38.5,6.5,0.2,3.4,7.3,160.4,1698,9.9,,,,,,,,,,,,,,,,,,
30/08/2012 04:00,,,,,,,,,32.2,5.5,0.2,3.2,7.3,168.1,1671,146.9,7.3,32.2,5.5,0.2,3.2,7.3,168.1,1671,146.9,7.3
30/08/2012 02:00,38.8,6.5,0.5,3.7,7.4,160.6,1694,10.3,,,,,,,,,,,,,,,,,,
30/08/2012 00:00,,,,,,,,,32.4,5.4,0.0,2.8,7.2,168.1,1654,156.0,7.0,32.4,5.4,0.0,2.8,7.2,168.1,1654,156.0,7.0
29/08/2012 22:00,38.5,6.1,0.2,3.4,5.6,160.0,1682,10.1,,,,,,,,,,,,,,,,,,
29/08/2012 20:00,,,,,,,,,32.1,5.9,0.5,2.2,8.5,167.5,1656,154.3,6.7,32.1,5.9,0.5,2.2,8.5,167.5,1656,154.3,6.7
29/08/2012 18:00,38.3,5.2,0.4,4.0,7.9,159.5,1670,9.2,,,,,,,,,,,,,,,,,,
29/08/2012 16:00,,,,,,,,,32.2,4.8,0.0,2.7,10.7,167.8,1656,146.5,6.6,32.2,4.8,0.0,2.7,10.7,167.8,1656,146.5,6.6
29/08/2012 14:00,38.5,5.4,0.0,3.4,8.5,159.6,1677,9.5,,,,,,,,,,,,,,,,,,
29/08/2012 12:00,,,,,,,,,32.2,6.2,0.6,2.8,8.0,167.4,1650,146.7,6.7,32.2,6.2,0.6,2.8,8.0,167.4,1650,146.7,6.7
29/08/2012 10:00,38.4,6.7,0.3,3.8,7.1,159.5,1664,9.5,,,,,,,,,,,,,,,,,,
29/08/2012 08:00,,,,,,,,,32.0,7.3,0.5,1.9,7.2,166.9,1655,149.0,6.9,32.0,7.3,0.5,1.9,7.2,166.9,1655,149.0,6.9
29/08/2012 06:00,38.7,5.9,0.2,2.8,8.5,160.1,1678,9.3,,,,,,,,,,,,,,,,,,
29/08/2012 04:00,,,,,,,,,32.3,6.3,0.2,2.8,8.0,167.3,1648,147.2,6.8,32.3,6.3,0.2,2.8,8.0,167.3,1648,147.2,6.8
29/08/2012 02:00,38.4,6.3,0.3,3.8,5.9,159.1,1666,9.3,,,,,,,,,,,,,,,,,,
29/08/2012 00:00,,,,,,,,,31.9,5.9,0.0,3.4,5.8,166.0,1648,146.3,6.9,31.9,5.9,0.0,3.4,5.8,166.0,1648,146.3,6.9
28/08/2012 22:00,38.2,5.4,0.1,3.8,8.7,158.2,1657,8.9,,,,,,,,,,,,,,,,,,
28/08/2012 20:00,,,,,,,,,31.6,5.8,0.2,3.1,9.2,165.2,1634,151.2,6.5,31.6,5.8,0.2,3.1,9.2,165.2,1634,151.2,6.5
28/08/2012 18:00,38.0,6.0,0.3,2.9,6.3,157.6,1649,8.6,,,,,,,,,,,,,,,,,,
28/08/2012 16:00,,,,,,,,,31.5,6.0,0.3,2.8,7.0,165.0,1623,145.0,6.4,31.5,6.0,0.3,2.8,7.0,165.0,1623,145.0,6.4
28/08/2012 14:00,39.0,7.3,0.0,3.2,6.2,161.2,1673,8.5,,,,,,,,,,,,,,,,,,
28/08/2012 12:00,,,,,,,,,31.8,5.3,0.6,3.0,10.2,164.7,1635,148.9,6.4,31.8,5.3,0.6,3.0,10.2,164.7,1635,148.9,6.4
28/08/2012 10:00,37.7,6.0,0.4,3.0,9.2,157.3,1641,8.6,,,,,,,,,,,,,,,,,,
28/08/2012 08:00,,,,,,,,,31.2,5.8,0.3,3.4,8.1,164.3,1636,153.3,6.6,31.2,5.8,0.3,3.4,8.1,164.3,1636,153.3,6.6
28/08/2012 06:00,38.7,5.8,0.3,3.2,6.6,161.4,1673,8.6,,,,,,,,,,,,,,,,,,
28/08/2012 04:00,,,,,,,,,31.2,6.0,0.4,3.0,8.9,164.3,1614,146.1,6.5,31.2,6.0,0.4,3.0,8.9,164.3,1614,146.1,6.5
28/08/2012 02:00,37.8,4.5,0.3,3.7,10.3,157.1,1650,8.2,,,,,,,,,,,,,,,,,,
28/08/2012 00:00,,,,,,,,,31.4,6.1,0.5,3.0,9.6,164.0,1624,145.0,6.4,31.4,6.1,0.5,3.0,9.6,164.0,1624,145.0,6.4
27/08/2012 22:00,37.9,7.4,0.6,3.1,8.1,157.1,1644,8.0,,,,,,,,,,,,,,,,,,
27/08/2012 20:00,,,,,,,,,31.5,7.1,0.4,2.9,4.9,163.9,1629,149.1,6.7,31.5,7.1,0.4,2.9,4.9,163.9,1629,149.1,6.7
27/08/2012 18:00,39.4,6.4,0.4,3.5,6.4,162.0,1658,8.1,,,,,,,,,,,,,,,,,,
27/08/2012 16:00,,,,,,,,,31.5,7.0,0.5,2.7,5.6,163.8,1625,153.5,6.6,31.5,7.0,0.5,2.7,5.6,163.8,1625,153.5,6.6
27/08/2012 14:00,37.8,6.6,0.3,2.3,6.2,156.2,1643,8.1,,,,,,,,,,,,,,,,,,
27/08/2012 12:00,,,,,,,,,32.3,6.6,0.4,2.5,6.2,167.1,1630,147.0,6.9,32.3,6.6,0.4,2.5,6.2,167.1,1630,147.0,6.9
27/08/2012 10:00,38.2,7.0,0.5,2.7,6.8,156.6,1637,8.2,,,,,,,,,,,,,,,,,,
27/08/2012 08:00,,,,,,,,,31.3,5.8,0.3,3.1,8.8,162.0,1623,151.8,6.7,31.3,5.8,0.3,3.1,8.8,162.0,1623,151.8,6.7
27/08/2012 06:00,37.5,6.3,0.4,3.4,7.1,155.2,1639,8.2,,,,,,,,,,,,,,,,,,
27/08/2012 04:00,,,,,,,,,31.2,8.0,0.2,2.3,3.6,162.2,1610,152.7,6.7,31.2,8.0,0.2,2.3,3.6,162.2,1610,152.7,6.7
27/08/2012 02:00,37.4,5.5,0.0,3.1,6.4,154.4,1631,8.2,,,,,,,,,,,,,,,,,,
27/08/2012 00:00,,,,,,,,,32.0,6.5,0.0,2.2,6.2,166.2,1633,155.2,6.8,32.0,6.5,0.0,2.2,6.2,166.2,1633,155.2,6.8
26/08/2012 22:00,37.3,4.9,0.0,3.3,10.3,154.2,1638,8.3,,,,,,,,,,,,,,,,,,
26/08/2012 20:00,,,,,,,,,31.0,5.2,0.0,2.9,7.8,161.6,1591,155.3,6.5,31.0,5.2,0.0,2.9,7.8,161.6,1591,155.3,6.5
26/08/2012 18:00,37.4,5.8,0.4,3.2,7.7,154.5,1628,8.1,,,,,,,,,,,,,,,,,,
26/08/2012 16:00,,,,,,,,,30.4,6.4,0.1,2.7,6.7,160.2,1595,152.8,6.4,30.4,6.4,0.1,2.7,6.7,160.2,1595,152.8,6.4
26/08/2012 14:00,37.4,5.0,0.4,3.2,9.7,155.1,1622,8.2,,,,,,,,,,,,,,,,,,
26/08/2012 12:00,,,,,,,,,30.9,6.4,0.5,3.3,5.8,160.7,1589,149.2,6.5,30.9,6.4,0.5,3.3,5.8,160.7,1589,149.2,6.5
26/08/2012 10:00,37.4,5.7,0.5,2.7,9.1,154.6,1630,8.2,,,,,,,,,,,,,,,,,,
26/08/2012 08:00,,,,,,,,,30.6,6.3,0.4,2.6,5.2,160.0,1603,144.7,6.7,30.6,6.3,0.4,2.6,5.2,160.0,1603,144.7,6.7
26/08/2012 06:00,37.1,7.7,0.1,2.4,4.0,153.8,1634,8.4,,,,,,,,,,,,,,,,,,
26/08/2012 04:00,,,,,,,,,30.6,5.6,0.5,2.5,6.6,160.1,1578,141.4,6.5,30.6,5.6,0.5,2.5,6.6,160.1,1578,141.4,6.5
26/08/2012 02:00,37.5,6.2,0.1,3.5,7.7,155.6,1634,8.0,,,,,,,,,,,,,,,,,,
26/08/2012 00:00,,,,,,,,,30.4,6.0,0.4,2.8,6.9,159.6,1592,148.8,6.2,30.4,6.0,0.4,2.8,6.9,159.6,1592,148.8,6.2
25/08/2012 22:00,37.0,5.7,0.3,3.0,8.0,153.7,1625,7.9,,,,,,,,,,,,,,,,,,
25/08/2012 20:00,,,,,,,,,30.4,6.6,0.4,3.0,6.8,159.6,1574,149.1,6.4,30.4,6.6,0.4,3.0,6.8,159.6,1574,149.1,6.4
25/08/2012 18:00,37.2,5.9,0.1,4.0,6.6,154.1,1613,7.9,,,,,,,,,,,,,,,,,,
25/08/2012 16:00,,,,,,,,,30.6,5.7,0.3,3.0,7.8,159.7,1578,152.2,6.4,30.6,5.7,0.3,3.0,7.8,159.7,1578,152.2,6.4
25/08/2012 14:00,37.1,5.1,0.7,2.9,10.6,153.3,1623,7.6,,,,,,,,,,,,,,,,,,
25/08/2012 12:00,,,,,,,,,30.6,6.8,0.5,3.3,7.4,158.7,1594,150.2,6.4,30.6,6.8,0.5,3.3,7.4,158.7,1594,150.2,6.4
25/08/2012 10:00,37.2,5.7,0.5,3.2,9.7,153.5,1630,7.6,,,,,,,,,,,,,,,,,,
25/08/2012 08:00,,,,,,,,,30.6,6.6,0.4,2.7,6.2,159.0,1575,145.0,6.3,30.6,6.6,0.4,2.7,6.2,159.0,1575,145.0,6.3
25/08/2012 06:00,37.4,6.5,0.4,3.1,7.5,153.6,1617,7.7,,,,,,,,,,,,,,,,,,
25/08/2012 04:00,,,,,,,,,30.3,5.4,0.4,2.6,6.5,157.9,1574,162.5,6.4,30.3,5.4,0.4,2.6,6.5,157.9,1574,162.5,6.4
25/08/2012 02:00,36.8,6.1,0.2,3.1,7.7,152.7,1612,7.4,,,,,,,,,,,,,,,,,,
25/08/2012 00:00,,,,,,,,,30.3,5.3,0.1,2.2,10.1,158.4,1571,151.6,6.3,30.3,5.3,0.1,2.2,10.1,158.4,1571,151.6,6.3
24/08/2012 22:00,37.7,5.9,0.0,2.8,7.2,155.6,1636,7.4,,,,,,,,,,,,,,,,,,
24/08/2012 20:00,,,,,,,,,30.3,5.7,0.6,2.9,6.8,157.7,1577,150.3,6.2,30.3,5.7,0.6,2.9,6.8,157.7,1577,150.3,6.2
24/08/2012 18:00,37.3,7.8,0.2,2.6,2.9,153.6,1623,7.1,,,,,,,,,,,,,,,,,,
24/08/2012 16:00,,,,,,,,,30.1,5.9,0.4,2.8,7.4,157.1,1566,145.7,6.1,30.1,5.9,0.4,2.8,7.4,157.1,1566,145.7,6.1
24/08/2012 14:00,38.1,6.8,0.0,3.1,5.6,156.7,1652,6.9,,,,,,,,,,,,,,,,,,
24/08/2012 12:00,,,,,,,,,30.2,6.7,0.3,2.5,5.1,157.0,1552,147.2,6.0,30.2,6.7,0.3,2.5,5.1,157.0,1552,147.2,6.0
24/08/2012 10:00,37.1,4.2,0.5,3.0,8.9,152.9,1615,7.1,,,,,,,,,,,,,,,,,,
24/08/2012 08:00,,,,,,,,,30.2,5.2,0.0,2.8,8.1,157.3,1551,159.3,6.2,30.2,5.2,0.0,2.8,8.1,157.3,1551,159.3,6.2
24/08/2012 06:00,37.0,5.6,0.3,3.0,8.0,152.5,1624,7.5,,,,,,,,,,,,,,,,,,
24/08/2012 04:00,,,,,,,,,30.0,5.0,0.0,3.3,7.6,156.2,1558,148.0,6.1,30.0,5.0,0.0,3.3,7.6,156.2,1558,148.0,6.1
24/08/2012 02:00,38.0,6.5,0.3,3.3,6.1,156.2,1663,7.5,,,,,,,,,,,,,,,,,,
24/08/2012 00:00,,,,,,,,,29.8,6.1,0.0,3.1,4.1,156.0,1559,149.7,6.1,29.8,6.1,0.0,3.1,4.1,156.0,1559,149.7,6.1
23/08/2012 22:00,36.8,5.9,0.5,3.0,7.2,151.7,1628,7.5,,,,,,,,,,,,,,,,,,
23/08/2012 20:00,,,,,,,,,29.9,5.0,0.6,2.7,7.7,155.5,1541,156.7,5.9,29.9,5.0,0.6,2.7,7.7,155.5,1541,156.7,5.9
23/08/2012 18:00,37.2,7.7,0.6,3.2,4.7,152.7,1621,7.8,,,,,,,,,,,,,,,,,,
23/08/2012 16:00,,,,,,,,,29.7,6.1,0.3,3.0,6.6,154.8,1546,147.8,5.9,29.7,6.1,0.3,3.0,6.6,154.8,1546,147.8,5.9
23/08/2012 14:00,36.6,5.2,0.3,3.2,8.5,150.9,1627,8.9,,,,,,,,,,,,,,,,,,
23/08/2012 12:00,,,,,,,,,29.9,6.5,0.0,2.3,7.6,155.7,1540,149.1,5.7,29.9,6.5,0.0,2.3,7.6,155.7,1540,149.1,5.7
23/08/2012 10:00,36.8,4.1,0.6,3.6,10.2,151.6,1633,9.5,,,,,,,,,,,,,,,,,,
23/08/2012 08:00,,,,,,,,,29.7,6.6,0.2,2.8,6.6,155.1,1553,154.5,5.8,29.7,6.6,0.2,2.8,6.6,155.1,1553,154.5,5.8
23/08/2012 06:00,37.1,4.7,0.5,2.9,10.9,152.1,1616,9.4,,,,,,,,,,,,,,,,,,
23/08/2012 04:00,,,,,,,,,29.6,5.8,0.4,2.4,8.3,154.4,1545,147.6,5.8,29.6,5.8,0.4,2.4,8.3,154.4,1545,147.6,5.8
23/08/2012 02:00,36.8,5.0,0.3,3.9,7.6,151.0,1616,9.2,,,,,,,,,,,,,,,,,,
23/08/2012 00:00,,,,,,,,,29.6,5.8,0.7,3.3,6.4,154.0,1547,150.5,5.8,29.6,5.8,0.7,3.3,6.4,154.0,1547,150.5,5.8
22/08/2012 22:00,37.0,4.9,0.3,3.6,8.2,151.2,1605,9.0,,,,,,,,,,,,,,,,,,
22/08/2012 20:00,,,,,,,,,29.6,5.0,0.4,3.2,7.5,154.5,1545,150.1,6.3,29.6,5.0,0.4,3.2,7.5,154.5,1545,150.1,6.3
22/08/2012 18:00,36.5,6.0,0.4,3.3,7.1,150.1,1610,8.7,,,,,,,,,,,,,,,,,,
22/08/2012 16:00,,,,,,,,,29.7,5.7,0.3,2.8,7.0,154.3,1542,149.6,6.8,29.7,5.7,0.3,2.8,7.0,154.3,1542,149.6,6.8
22/08/2012 14:00,36.9,4.4,0.5,3.3,10.3,150.8,1609,8.4,,,,,,,,,,,,,,,,,,
22/08/2012 12:00,,,,,,,,,29.7,6.7,0.3,2.9,5.8,154.7,1556,149.7,6.8,29.7,6.7,0.3,2.9,5.8,154.7,1556,149.7,6.8
22/08/2012 10:00,36.6,6.3,0.5,4.0,6.2,150.0,1598,8.3,,,,,,,,,,,,,,,,,,
22/08/2012 08:00,,,,,,,,,29.7,5.2,0.6,2.7,7.9,156.6,1573,146.0,7.0,29.7,5.2,0.6,2.7,7.9,156.6,1573,146.0,7.0
22/08/2012 06:00,36.2,4.8,0.3,3.4,9.7,149.0,1594,8.3,,,,,,,,,,,,,,,,,,
22/08/2012 04:00,,,,,,,,,29.4,5.7,0.3,3.2,9.2,155.7,1558,147.5,6.8,29.4,5.7,0.3,3.2,9.2,155.7,1558,147.5,6.8
22/08/2012 02:00,36.6,6.9,0.4,3.9,4.1,149.9,1609,8.3,,,,,,,,,,,,,,,,,,
22/08/2012 00:00,,,,,,,,,30.1,5.8,0.4,3.5,6.5,158.5,1575,143.4,6.7,30.1,5.8,0.4,3.5,6.5,158.5,1575,143.4,6.7
21/08/2012 22:00,36.6,6.6,0.7,2.9,5.8,149.7,1608,8.3,,,,,,,,,,,,,,,,,,
21/08/2012 20:00,,,,,,,,,29.4,5.5,0.2,3.0,6.2,155.3,1560,148.3,6.7,29.4,5.5,0.2,3.0,6.2,155.3,1560,148.3,6.7
21/08/2012 18:00,37.3,6.1,0.3,2.7,7.9,153.0,1634,8.1,,,,,,,,,,,,,,,,,,
21/08/2012 16:00,,,,,,,,,29.5,5.5,0.5,2.9,8.2,155.4,1564,144.0,6.4,29.5,5.5,0.5,2.9,8.2,155.4,1564,144.0,6.4
21/08/2012 14:00,36.1,4.6,0.5,2.7,12.7,148.3,1608,8.1,,,,,,,,,,,,,,,,,,
21/08/2012 12:00,,,,,,,,,29.6,5.7,0.1,3.0,10.0,155.6,1558,148.3,6.5,29.6,5.7,0.1,3.0,10.0,155.6,1558,148.3,6.5
21/08/2012 10:00,36.2,6.0,0.2,3.3,6.9,148.5,1610,8.0,,,,,,,,,,,,,,,,,,
21/08/2012 08:00,,,,,,,,,29.3,4.9,0.3,3.1,7.4,154.7,1563,147.3,6.4,29.3,4.9,0.3,3.1,7.4,154.7,1563,147.3,6.4
21/08/2012 06:00,36.1,6.7,0.4,2.9,5.6,147.8,1604,8.2,,,,,,,,,,,,,,,,,,
21/08/2012 04:00,,,,,,,,,29.5,6.5,0.4,2.1,5.8,154.5,1559,150.7,6.4,29.5,6.5,0.4,2.1,5.8,154.5,1559,150.7,6.4
21/08/2012 02:00,36.9,6.3,0.0,3.2,5.8,151.0,1601,8.1,,,,,,,,,,,,,,,,,,
21/08/2012 00:00,,,,,,,,,29.3,7.2,0.3,2.6,5.6,154.1,1535,143.4,6.3,29.3,7.2,0.3,2.6,5.6,154.1,1535,143.4,6.3
20/08/2012 22:00,36.0,5.0,0.3,3.4,9.8,147.0,1591,8.2,,,,,,,,,,,,,,,,,,
20/08/2012 20:00,,,,,,,,,29.3,5.9,0.1,2.7,8.2,153.8,1547,149.5,6.2,29.3,5.9,0.1,2.7,8.2,153.8,1547,149.5,6.2
20/08/2012 18:00,36.3,7.3,0.3,3.3,6.5,147.4,1596,8.0,,,,,,,,,,,,,,,,,,
20/08/2012 16:00,,,,,,,,,29.1,6.9,0.3,2.5,5.8,152.8,1523,144.6,6.1,29.1,6.9,0.3,2.5,5.8,152.8,1523,144.6,6.1
20/08/2012 14:00,36.9,4.8,0.5,3.8,10.0,150.2,1619,8.0,,,,,,,,,,,,,,,,,,
20/08/2012 12:00,,,,,,,,,29.4,6.9,0.6,3.0,7.1,153.2,1535,149.3,6.0,29.4,6.9,0.6,3.0,7.1,153.2,1535,149.3,6.0
20/08/2012 10:00,36.5,5.7,0.2,2.7,7.4,147.3,1599,8.4,,,,,,,,,,,,,,,,,,
20/08/2012 08:00,,,,,,,,,29.2,6.5,0.3,2.1,4.5,152.6,1531,158.2,6.2,29.2,6.5,0.3,2.1,4.5,152.6,1531,158.2,6.2
20/08/2012 06:00,36.2,5.8,0.3,3.7,6.7,146.5,1598,8.3,,,,,,,,,,,,,,,,,,
20/08/2012 04:00,,,,,,,,,29.8,6.2,0.7,2.3,6.8,156.1,1534,152.1,6.1,29.8,6.2,0.7,2.3,6.8,156.1,1534,152.1,6.1
20/08/2012 02:00,36.3,6.8,0.3,3.3,7.4,147.0,1601,8.5,,,,,,,,,,,,,,,,,,
20/08/2012 00:00,,,,,,,,,29.0,5.9,0.5,2.9,7.9,151.8,1529,151.7,6.0,29.0,5.9,0.5,2.9,7.9,151.8,1529,151.7,6.0
19/08/2012 22:00,35.8,5.6,0.6,3.1,9.1,145.7,1576,8.4,,,,,,,,,,,,,,,,,,
19/08/2012 20:00,,,,,,,,,29.2,6.3,0.7,2.5,6.3,152.3,1519,149.2,5.9,29.2,6.3,0.7,2.5,6.3,152.3,1519,149.2,5.9
19/08/2012 18:00,36.0,7.1,0.5,2.7,5.5,145.8,1571,8.3,,,,,,,,,,,,,,,,,,
19/08/2012 16:00,,,,,,,,,29.1,6.6,0.7,2.6,5.9,151.8,1517,149.1,5.9,29.1,6.6,0.7,2.6,5.9,151.8,1517,149.1,5.9
19/08/2012 14:00,36.0,6.0,0.8,3.2,6.5,146.0,1583,8.3,,,,,,,,,,,,,,,,,,
19/08/2012 12:00,,,,,,,,,29.2,7.1,0.4,2.7,3.8,151.7,1508,148.6,5.7,29.2,7.1,0.4,2.7,3.8,151.7,1508,148.6,5.7
19/08/2012 10:00,35.8,6.8,0.4,3.4,6.2,145.3,1587,8.2,,,,,,,,,,,,,,,,,,
19/08/2012 08:00,,,,,,,,,28.9,6.4,0.6,3.2,5.7,151.5,1531,147.4,5.9,28.9,6.4,0.6,3.2,5.7,151.5,1531,147.4,5.9
19/08/2012 06:00,35.5,6.5,0.2,3.4,5.8,145.1,1589,8.4,,,,,,,,,,,,,,,,,,
19/08/2012 04:00,,,,,,,,,29.1,4.8,0.2,3.9,6.2,153.1,1547,151.8,5.8,29.1,4.8,0.2,3.9,6.2,153.1,1547,151.8,5.8
19/08/2012 02:00,35.5,5.3,0.2,3.3,7.4,145.0,1584,8.3,,,,,,,,,,,,,,,,,,
19/08/2012 00:00,,,,,,,,,28.6,4.9,0.3,2.1,6.9,150.5,1496,145.2,5.8,28.6,4.9,0.3,2.1,6.9,150.5,1496,145.2,5.8
18/08/2012 22:00,35.5,5.5,0.7,2.5,6.1,144.5,1571,8.4,,,,,,,,,,,,,,,,,,
18/08/2012 20:00,,,,,,,,,28.5,7.2,0.3,3.7,5.0,150.9,1494,147.0,5.7,28.5,7.2,0.3,3.7,5.0,150.9,1494,147.0,5.7
18/08/2012 18:00,35.3,5.7,0.2,3.5,7.5,144.9,1571,8.0,,,,,,,,,,,,,,,,,,
18/08/2012 16:00,,,,,,,,,28.5,5.9,0.7,3.0,7.3,150.4,1497,144.2,5.6,28.5,5.9,0.7,3.0,7.3,150.4,1497,144.2,5.6
18/08/2012 14:00,35.5,6.9,0.5,4.2,5.6,144.7,1568,8.1,,,,,,,,,,,,,,,,,,
18/08/2012 12:00,,,,,,,,,28.6,5.7,0.5,2.6,7.9,150.3,1493,150.5,5.6,28.6,5.7,0.5,2.6,7.9,150.3,1493,150.5,5.6
18/08/2012 10:00,36.4,5.9,0.8,2.9,8.7,147.5,1579,8.1,,,,,,,,,,,,,,,,,,
18/08/2012 08:00,,,,,,,,,28.9,5.9,0.9,3.3,5.0,150.3,1502,148.3,5.6,28.9,5.9,0.9,3.3,5.0,150.3,1502,148.3,5.6
18/08/2012 06:00,35.8,6.4,0.8,3.5,7.0,145.1,1574,8.3,,,,,,,,,,,,,,,,,,
18/08/2012 04:00,,,,,,,,,28.8,5.7,0.4,2.8,8.4,150.1,1502,148.5,5.8,28.8,5.7,0.4,2.8,8.4,150.1,1502,148.5,5.8
18/08/2012 02:00,36.4,6.8,0.7,3.4,5.7,147.7,1589,8.1,,,,,,,,,,,,,,,,,,
18/08/2012 00:00,,,,,,,,,28.8,6.6,0.7,2.8,6.0,150.2,1490,155.9,5.7,28.8,6.6,0.7,2.8,6.0,150.2,1490,155.9,5.7
17/08/2012 22:00,36.2,7.9,0.7,3.3,5.1,146.4,1576,8.2,,,,,,,,,,,,,,,,,,
17/08/2012 20:00,,,,,,,,,28.7,6.4,0.8,2.6,5.5,149.2,1494,148.9,5.8,28.7,6.4,0.8,2.6,5.5,149.2,1494,148.9,5.8
17/08/2012 18:00,36.2,6.7,0.7,3.9,7.2,146.0,1576,8.1,,,,,,,,,,,,,,,,,,
17/08/2012 16:00,,,,,,,,,28.8,5.7,0.7,2.8,8.8,149.2,1494,148.5,5.6,28.8,5.7,0.7,2.8,8.8,149.2,1494,148.5,5.6
17/08/2012 14:00,35.7,7.0,0.8,2.9,5.4,143.6,1560,7.8,,,,,,,,,,,,,,,,,,
17/08/2012 12:00,,,,,,,,,28.8,6.0,1.0,3.1,8.2,148.8,1491,150.4,5.5,28.8,6.0,1.0,3.1,8.2,148.8,1491,150.4,5.5
17/08/2012 10:00,35.9,7.3,0.8,2.6,4.9,143.6,1555,8.3,,,,,,,,,,,,,,,,,,
17/08/2012 08:00,,,,,,,,,28.9,5.8,0.3,2.4,7.2,148.9,1498,150.7,5.9,28.9,5.8,0.3,2.4,7.2,148.9,1498,150.7,5.9
17/08/2012 06:00,35.3,6.1,0.0,2.7,7.3,142.5,1546,8.5,,,,,,,,,,,,,,,,,,
17/08/2012 04:00,,,,,,,,,28.4,6.1,0.3,2.2,7.8,147.6,1498,152.0,5.8,28.4,6.1,0.3,2.2,7.8,147.6,1498,152.0,5.8
17/08/2012 02:00,36.5,4.6,0.7,3.2,7.5,146.6,1561,8.3,,,,,,,,,,,,,,,,,,
17/08/2012 00:00,,,,,,,,,28.9,7.1,0.4,2.0,3.7,148.8,1494,149.8,5.7,28.9,7.1,0.4,2.0,3.7,148.8,1494,149.8,5.7
16/08/2012 22:00,35.3,5.2,0.3,3.1,8.1,142.3,1554,8.3,,,,,,,,,,,,,,,,,,
16/08/2012 20:00,,,,,,,,,28.6,6.8,0.5,2.0,7.1,147.7,1483,149.4,5.7,28.6,6.8,0.5,2.0,7.1,147.7,1483,149.4,5.7
16/08/2012 18:00,34.9,5.0,0.8,2.7,7.5,141.5,1544,7.8,,,,,,,,,,,,,,,,,,
16/08/2012 16:00,,,,,,,,,28.2,4.2,0.5,2.9,7.4,147.1,1486,145.2,5.5,28.2,4.2,0.5,2.9,7.4,147.1,1486,145.2,5.5
16/08/2012 14:00,35.4,6.7,0.1,3.4,5.3,141.7,1540,7.7,,,,,,,,,,,,,,,,,,
16/08/2012 12:00,,,,,,,,,28.6,5.5,0.5,2.6,6.8,147.5,1481,155.0,5.6,28.6,5.5,0.5,2.6,6.8,147.5,1481,155.0,5.6
16/08/2012 10:00,36.0,4.8,0.5,3.6,7.6,143.8,1559,7.9,,,,,,,,,,,,,,,,,,
16/08/2012 08:00,,,,,,,,,28.6,7.5,0.2,2.6,4.8,147.5,1482,146.5,5.8,28.6,7.5,0.2,2.6,4.8,147.5,1482,146.5,5.8
16/08/2012 06:00,35.0,4.7,0.3,3.3,8.2,141.5,1538,8.2,,,,,,,,,,,,,,,,,,
16/08/2012 04:00,,,,,,,,,28.1,5.1,0.3,3.0,8.2,146.8,1483,153.2,5.8,28.1,5.1,0.3,3.0,8.2,146.8,1483,153.2,5.8
16/08/2012 02:00,34.9,3.5,0.5,3.4,8.5,141.3,1530,8.2,,,,,,,,,,,,,,,,,,
16/08/2012 00:00,,,,,,,,,28.7,5.2,0.6,3.7,6.9,149.8,1506,154.7,5.8,28.7,5.2,0.6,3.7,6.9,149.8,1506,154.7,5.8
15/08/2012 22:00,34.7,6.0,0.6,3.2,7.0,141.2,1530,8.2,,,,,,,,,,,,,,,,,,
15/08/2012 20:00,,,,,,,,,28.4,5.7,0.5,2.8,6.0,147.4,1477,140.9,5.8,28.4,5.7,0.5,2.8,6.0,147.4,1477,140.9,5.8
15/08/2012 18:00,35.1,5.5,0.4,2.7,7.8,141.2,1532,8.1,,,,,,,,,,,,,,,,,,
15/08/2012 16:00,,,,,,,,,28.3,4.9,0.8,3.0,9.6,147.3,1480,147.0,5.8,28.3,4.9,0.8,3.0,9.6,147.3,1480,147.0,5.8
15/08/2012 14:00,35.0,6.9,0.5,3.9,5.9,141.1,1530,8.1,,,,,,,,,,,,,,,,,,
15/08/2012 12:00,,,,,,,,,28.2,4.6,0.6,2.5,8.7,146.3,1472,145.2,5.7,28.2,4.6,0.6,2.5,8.7,146.3,1472,145.2,5.7
15/08/2012 10:00,35.0,6.1,0.1,2.8,8.4,140.8,1546,7.9,,,,,,,,,,,,,,,,,,
15/08/2012 08:00,,,,,,,,,28.3,6.5,0.3,3.0,4.1,146.1,1491,148.5,5.8,28.3,6.5,0.3,3.0,4.1,146.1,1491,148.5,5.8
15/08/2012 06:00,34.8,5.0,0.4,2.4,8.2,140.0,1545,8.1,,,,,,,,,,,,,,,,,,
15/08/2012 04:00,,,,,,,,,28.5,5.4,0.4,2.2,5.9,146.6,1483,151.8,5.8,28.5,5.4,0.4,2.2,5.9,146.6,1483,151.8,5.8
15/08/2012 02:00,34.5,4.4,0.3,3.6,8.6,139.7,1534,8.1,,,,,,,,,,,,,,,,,,
15/08/2012 00:00,,,,,,,,,27.9,7.2,0.2,2.3,4.8,144.8,1480,149.1,5.8,27.9,7.2,0.2,2.3,4.8,144.8,1480,149.1,5.8
14/08/2012 22:00,34.7,5.9,0.3,3.5,8.1,139.8,1532,8.1,,,,,,,,,,,,,,,,,,
14/08/2012 20:00,,,,,,,,,27.7,5.3,0.3,2.7,6.8,145.1,1478,148.2,5.7,27.7,5.3,0.3,2.7,6.8,145.1,1478,148.2,5.7
14/08/2012 18:00,34.1,5.5,0.2,3.2,8.6,139.3,1532,7.8,,,,,,,,,,,,,,,,,,
14/08/2012 16:00,,,,,,,,,27.6,7.0,0.1,2.3,5.9,144.9,1472,149.5,5.6,27.6,7.0,0.1,2.3,5.9,144.9,1472,149.5,5.6
14/08/2012 14:00,34.1,4.6,0.3,2.9,10.3,139.4,1530,7.9,,,,,,,,,,,,,,,,,,
14/08/2012 12:00,,,,,,,,,27.6,5.1,0.5,2.6,6.9,144.8,1480,148.9,5.6,27.6,5.1,0.5,2.6,6.9,144.8,1480,148.9,5.6
14/08/2012 10:00,33.9,5.7,0.4,3.2,7.4,138.9,1532,8.1,,,,,,,,,,,,,,,,,,
14/08/2012 08:00,,,,,,,,,27.6,5.9,0.5,2.4,6.1,144.5,1467,147.0,5.8,27.6,5.9,0.5,2.4,6.1,144.5,1467,147.0,5.8
14/08/2012 06:00,34.5,7.1,0.6,2.6,5.0,141.1,1532,8.2,,,,,,,,,,,,,,,,,,
14/08/2012 04:00,,,,,,,,,27.5,6.2,0.6,2.4,6.3,144.3,1481,150.6,5.8,27.5,6.2,0.6,2.4,6.3,144.3,1481,150.6,5.8
14/08/2012 02:00,33.5,6.7,0.5,3.2,7.0,139.0,1522,8.3,,,,,,,,,,,,,,,,,,
14/08/2012 00:00,,,,,,,,,28.8,6.2,0.7,2.6,6.2,144.0,1461,147.2,6.0,28.8,6.2,0.7,2.6,6.2,144.0,1461,147.2,6.0
13/08/2012 22:00,36.1,6.6,0.4,2.8,7.4,141.2,1546,8.1,,,,,,,,,,,,,,,,,,
13/08/2012 20:00,,,,,,,,,28.5,5.3,0.8,2.3,8.4,143.4,1458,150.3,5.7,28.5,5.3,0.8,2.3,8.4,143.4,1458,150.3,5.7
13/08/2012 18:00,35.5,5.6,0.7,3.1,10.5,138.6,1521,7.9,,,,,,,,,,,,,,,,,,
13/08/2012 16:00,,,,,,,,,28.7,6.5,0.7,3.2,4.2,143.8,1459,147.7,5.6,28.7,6.5,0.7,3.2,4.2,143.8,1459,147.7,5.6
13/08/2012 14:00,35.2,4.5,0.3,3.6,8.6,138.1,1514,7.8,,,,,,,,,,,,,,,,,,
13/08/2012 12:00,,,,,,,,,28.5,6.3,0.4,2.6,5.8,143.1,1452,148.1,5.6,28.5,6.3,0.4,2.6,5.8,143.1,1452,148.1,5.6
13/08/2012 10:00,35.4,5.6,0.2,3.4,7.8,138.2,1511,7.9,,,,,,,,,,,,,,,,,,
13/08/2012 08:00,,,,,,,,,28.8,5.3,0.3,2.7,8.9,143.1,1468,150.1,5.7,28.8,5.3,0.3,2.7,8.9,143.1,1468,150.1,5.7
13/08/2012 06:00,35.2,6.7,0.3,2.9,5.4,137.7,1521,8.2,,,,,,,,,,,,,,,,,,
13/08/2012 04:00,,,,,,,,,29.1,6.1,0.7,2.4,5.1,143.8,1460,156.3,5.8,29.1,6.1,0.7,2.4,5.1,143.8,1460,156.3,5.8
13/08/2012 02:00,35.3,5.2,0.3,3.1,8.1,137.7,1509,8.2,,,,,,,,,,,,,,,,,,
13/08/2012 00:00,,,,,,,,,28.7,5.7,0.3,3.0,4.2,143.0,1461,149.5,5.8,28.7,5.7,0.3,3.0,4.2,143.0,1461,149.5,5.8
12/08/2012 22:00,36.1,6.0,0.6,3.8,6.9,139.0,1508,8.0,,,,,,,,,,,,,,,,,,
12/08/2012 20:00,,,,,,,,,28.8,5.9,0.6,2.2,5.4,142.6,1459,148.0,5.7,28.8,5.9,0.6,2.2,5.4,142.6,1459,148.0,5.7
12/08/2012 18:00,35.9,5.0,0.3,3.1,8.9,139.5,1519,7.8,,,,,,,,,,,,,,,,,,
12/08/2012 16:00,,,,,,,,,28.6,6.0,0.5,3.0,6.4,142.3,1448,148.5,5.7,28.6,6.0,0.5,3.0,6.4,142.3,1448,148.5,5.7
12/08/2012 14:00,35.3,3.2,0.4,3.7,9.3,136.7,1497,8.0,,,,,,,,,,,,,,,,,,
12/08/2012 12:00,,,,,,,,,28.7,5.7,0.2,3.0,7.1,142.3,1445,149.1,5.7,28.7,5.7,0.2,3.0,7.1,142.3,1445,149.1,5.7
12/08/2012 10:00,35.2,4.6,0.6,3.1,7.8,136.1,1504,8.2,,,,,,,,,,,,,,,,,,
12/08/2012 08:00,,,,,,,,,28.7,6.0,0.3,2.3,6.0,142.1,1443,152.9,6.0,28.7,6.0,0.3,2.3,6.0,142.1,1443,152.9,6.0
12/08/2012 06:00,34.8,4.6,0.2,2.4,9.3,135.3,1492,8.4,,,,,,,,,,,,,,,,,,
12/08/2012 04:00,,,,,,,,,28.6,4.7,0.4,2.5,7.7,141.4,1451,146.0,5.9,28.6,4.7,0.4,2.5,7.7,141.4,1451,146.0,5.9
12/08/2012 02:00,35.2,6.0,0.4,3.0,7.9,136.0,1500,8.2,,,,,,,,,,,,,,,,,,
12/08/2012 00:00,,,,,,,,,28.5,6.3,0.4,2.7,4.8,141.0,1450,150.1,5.9,28.5,6.3,0.4,2.7,4.8,141.0,1450,150.1,5.9
11/08/2012 22:00,35.2,5.6,0.4,2.7,8.4,136.3,1498,8.2,,,,,,,,,,,,,,,,,,
11/08/2012 20:00,,,,,,,,,28.4,4.9,0.7,2.0,6.7,140.4,1447,143.6,5.7,28.4,4.9,0.7,2.0,6.7,140.4,1447,143.6,5.7
11/08/2012 18:00,34.8,6.3,0.4,2.9,4.2,134.8,1497,7.8,,,,,,,,,,,,,,,,,,
11/08/2012 16:00,,,,,,,,,28.4,6.6,0.4,2.7,5.7,140.2,1443,152.4,5.6,28.4,6.6,0.4,2.7,5.7,140.2,1443,152.4,5.6
11/08/2012 14:00,35.1,5.6,0.3,2.2,6.6,135.0,1495,7.8,,,,,,,,,,,,,,,,,,
11/08/2012 12:00,,,,,,,,,28.5,4.7,0.3,2.6,8.5,140.2,1445,155.1,5.7,28.5,4.7,0.3,2.6,8.5,140.2,1445,155.1,5.7
11/08/2012 10:00,35.0,4.5,0.6,2.8,7.2,134.3,1482,8.1,,,,,,,,,,,,,,,,,,
11/08/2012 08:00,,,,,,,,,29.0,6.9,0.1,2.0,4.5,142.2,1455,149.9,5.9,29.0,6.9,0.1,2.0,4.5,142.2,1455,149.9,5.9
11/08/2012 06:00,34.7,4.8,0.2,2.5,8.4,133.9,1487,8.4,,,,,,,,,,,,,,,,,,
11/08/2012 04:00,,,,,,,,,28.2,4.1,0.5,3.0,6.9,139.8,1435,148.3,6.0,28.2,4.1,0.5,3.0,6.9,139.8,1435,148.3,6.0
11/08/2012 02:00,34.5,5.5,0.1,3.3,5.8,133.8,1487,8.4,,,,,,,,,,,,,,,,,,
11/08/2012 00:00,,,,,,,,,28.6,5.7,0.4,2.5,8.3,141.9,1455,151.3,6.0,28.6,5.7,0.4,2.5,8.3,141.9,1455,151.3,6.0
10/08/2012 22:00,34.4,4.7,0.3,2.9,6.5,133.2,1484,8.3,,,,,,,,,,,,,,,,,,
10/08/2012 20:00,,,,,,,,,28.2,6.2,0.7,3.5,4.6,139.2,1440,151.2,5.6,28.2,6.2,0.7,3.5,4.6,139.2,1440,151.2,5.6
10/08/2012 18:00,34.4,5.6,0.4,3.2,9.4,133.0,1478,7.9,,,,,,,,,,,,,,,,,,
10/08/2012 16:00,,,,,,,,,28.3,4.1,0.2,2.9,7.5,138.8,1438,143.7,5.7,28.3,4.1,0.2,2.9,7.5,138.8,1438,143.7,5.7
10/08/2012 14:00,34.4,5.7,0.6,2.8,6.5,132.8,1478,7.9,,,,,,,,,,,,,,,,,,
10/08/2012 12:00,,,,,,,,,28.9,5.9,0.5,3.4,7.0,141.0,1441,150.5,5.6,28.9,5.9,0.5,3.4,7.0,141.0,1441,150.5,5.6
10/08/2012 10:00,34.8,7.3,0.5,3.1,5.2,133.2,1479,8.1,,,,,,,,,,,,,,,,,,
10/08/2012 08:00,,,,,,,,,28.2,5.9,0.4,3.3,6.5,138.3,1430,146.4,5.8,28.2,5.9,0.4,3.3,6.5,138.3,1430,146.4,5.8
10/08/2012 06:00,34.3,5.0,0.3,2.7,7.6,132.2,1488,8.7,,,,,,,,,,,,,,,,,,
10/08/2012 04:00,,,,,,,,,28.5,7.5,0.2,2.1,2.0,138.4,1431,148.2,5.9,28.5,7.5,0.2,2.1,2.0,138.4,1431,148.2,5.9
10/08/2012 02:00,34.4,6.2,0.5,2.5,8.8,132.6,1473,8.2,,,,,,,,,,,,,,,,,,
10/08/2012 00:00,,,,,,,,,28.4,4.9,0.4,2.0,7.4,138.3,1432,149.2,5.7,28.4,4.9,0.4,2.0,7.4,138.3,1432,149.2,5.7
09/08/2012 22:00,34.7,4.5,0.3,3.2,8.7,132.4,1472,8.0,,,,,,,,,,,,,,,,,,
09/08/2012 20:00,,,,,,,,,28.3,6.6,0.4,2.0,4.9,138.4,1431,144.8,5.5,28.3,6.6,0.4,2.0,4.9,138.4,1431,144.8,5.5
09/08/2012 18:00,35.3,6.9,0.5,2.8,3.8,134.8,1469,7.8,,,,,,,,,,,,,,,,,,
09/08/2012 16:00,,,,,,,,,28.3,6.0,0.5,2.0,3.5,137.5,1423,143.2,5.5,28.3,6.0,0.5,2.0,3.5,137.5,1423,143.2,5.5
09/08/2012 14:00,34.6,3.8,0.2,3.1,8.7,131.9,1461,7.6,,,,,,,,,,,,,,,,,,
09/08/2012 12:00,,,,,,,,,28.1,5.5,0.4,2.3,7.5,137.3,1416,142.2,5.4,28.1,5.5,0.4,2.3,7.5,137.3,1416,142.2,5.4
09/08/2012 10:00,34.7,5.8,0.6,3.2,6.1,131.9,1450,7.6,,,,,,,,,,,,,,,,,,
09/08/2012 08:00,,,,,,,,,28.3,4.2,0.3,2.8,8.3,137.3,1416,152.8,5.6,28.3,4.2,0.3,2.8,8.3,137.3,1416,152.8,5.6
09/08/2012 06:00,34.2,6.4,0.4,2.9,5.4,131.0,1454,8.2,,,,,,,,,,,,,,,,,,
09/08/2012 04:00,,,,,,,,,28.2,6.7,0.4,2.7,3.8,137.1,1405,146.5,5.5,28.2,6.7,0.4,2.7,3.8,137.1,1405,146.5,5.5
09/08/2012 02:00,34.1,5.5,0.3,2.9,6.5,130.8,1446,7.9,,,,,,,,,,,,,,,,,,
09/08/2012 00:00,,,,,,,,,28.0,4.7,0.1,1.8,7.0,136.6,1410,143.9,5.5,28.0,4.7,0.1,1.8,7.0,136.6,1410,143.9,5.5
08/08/2012 22:00,34.4,3.5,0.0,2.6,9.3,131.3,1474,7.8,,,,,,,,,,,,,,,,,,
08/08/2012 20:00,,,,,,,,,28.1,5.2,0.5,2.2,7.5,137.3,1404,146.8,5.4,28.1,5.2,0.5,2.2,7.5,137.3,1404,146.8,5.4
08/08/2012 18:00,34.3,5.2,0.3,3.5,5.9,131.0,1442,7.8,,,,,,,,,,,,,,,,,,
08/08/2012 16:00,,,,,,,,,28.1,5.9,0.4,2.4,3.0,136.2,1403,148.0,5.4,28.1,5.9,0.4,2.4,3.0,136.2,1403,148.0,5.4
08/08/2012 14:00,34.5,4.7,0.5,3.0,8.2,131.2,1452,7.8,,,,,,,,,,,,,,,,,,
08/08/2012 12:00,,,,,,,,,28.2,5.7,0.3,2.4,4.5,136.5,1410,154.0,5.4,28.2,5.7,0.3,2.4,4.5,136.5,1410,154.0,5.4
08/08/2012 10:00,34.4,4.7,0.3,3.4,8.6,130.6,1463,7.8,,,,,,,,,,,,,,,,,,
08/08/2012 08:00,,,,,,,,,28.4,5.5,0.4,2.0,4.2,136.3,1420,150.0,5.6,28.4,5.5,0.4,2.0,4.2,136.3,1420,150.0,5.6
08/08/2012 06:00,34.2,5.8,0.5,2.6,6.3,129.9,1461,8.3,,,,,,,,,,,,,,,,,,
08/08/2012 04:00,,,,,,,,,28.1,5.6,0.4,2.8,6.8,135.7,1429,151.2,5.6,28.1,5.6,0.4,2.8,6.8,135.7,1429,151.2,5.6
08/08/2012 02:00,34.2,5.3,0.4,2.3,4.7,130.2,1444,8.1,,,,,,,,,,,,,,,,,,
08/08/2012 00:00,,,,,,,,,28.3,6.4,0.3,2.3,6.6,136.3,1415,151.6,5.5,28.3,6.4,0.3,2.3,6.6,136.3,1415,151.6,5.5
07/08/2012 22:00,34.7,3.9,0.4,3.3,9.0,132.1,1460,7.8,,,,,,,,,,,,,,,,,,
07/08/2012 20:00,,,,,,,,,28.1,5.2,0.3,3.3,5.7,136.3,1401,142.8,5.4,28.1,5.2,0.3,3.3,5.7,136.3,1401,142.8,5.4
07/08/2012 18:00,34.8,6.4,0.1,2.9,4.6,132.7,1460,7.6,,,,,,,,,,,,,,,,,,
07/08/2012 16:00,,,,,,,,,28.0,7.0,0.6,2.6,3.8,135.9,1404,148.0,5.4,28.0,7.0,0.6,2.6,3.8,135.9,1404,148.0,5.4
07/08/2012 14:00,34.6,5.8,0.6,2.7,7.2,130.5,1441,7.7,,,,,,,,,,,,,,,,,,
07/08/2012 12:00,,,,,,,,,28.2,4.6,0.2,2.3,8.4,135.4,1409,151.1,5.5,28.2,4.6,0.2,2.3,8.4,135.4,1409,151.1,5.5
07/08/2012 10:00,34.4,5.7,0.3,3.1,7.3,129.7,1434,7.9,,,,,,,,,,,,,,,,,,
07/08/2012 08:00,,,,,,,,,28.7,5.9,0.5,2.8,5.3,137.7,1434,154.8,5.5,28.7,5.9,0.5,2.8,5.3,137.7,1434,154.8,5.5
07/08/2012 06:00,34.1,6.3,0.3,2.9,5.4,129.6,1452,7.7,,,,,,,,,,,,,,,,,,
07/08/2012 04:00,,,,,,,,,27.8,4.1,0.0,2.6,3.0,135.3,1403,151.4,5.5,27.8,4.1,0.0,2.6,3.0,135.3,1403,151.4,5.5
07/08/2012 02:00,34.6,5.6,0.1,2.6,6.8,132.2,1452,7.8,,,,,,,,,,,,,,,,,,
07/08/2012 00:00,,,,,,,,,28.2,4.3,0.3,2.6,6.9,135.2,1402,152.4,5.5,28.2,4.3,0.3,2.6,6.9,135.2,1402,152.4,5.5
06/08/2012 22:00,33.9,6.3,0.3,2.6,5.7,129.0,1429,7.8,,,,,,,,,,,,,,,,,,
06/08/2012 20:00,,,,,,,,,27.7,2.8,0.0,2.6,9.5,134.7,1394,146.6,5.5,27.7,2.8,0.0,2.6,9.5,134.7,1394,146.6,5.5
06/08/2012 18:00,34.0,4.4,0.2,2.3,9.7,129.7,1434,7.6,,,,,,,,,,,,,,,,,,
06/08/2012 16:00,,,,,,,,,27.5,5.7,0.4,2.9,5.4,134.5,1393,149.7,5.4,27.5,5.7,0.4,2.9,5.4,134.5,1393,149.7,5.4
06/08/2012 14:00,33.9,4.7,0.3,2.9,8.2,129.1,1430,7.6,,,,,,,,,,,,,,,,,,
06/08/2012 12:00,,,,,,,,,27.7,5.2,0.4,2.2,5.7,134.6,1404,148.7,5.4,27.7,5.2,0.4,2.2,5.7,134.6,1404,148.7,5.4
06/08/2012 10:00,33.6,5.4,0.2,2.6,8.0,128.5,1431,7.9,,,,,,,,,,,,,,,,,,
06/08/2012 08:00,,,,,,,,,28.2,7.6,0.4,1.6,5.1,135.0,1405,146.5,5.5,28.2,7.6,0.4,1.6,5.1,135.0,1405,146.5,5.5
06/08/2012 06:00,33.9,6.2,0.8,2.0,6.2,128.5,1436,8.1,,,,,,,,,,,,,,,,,,
06/08/2012 04:00,,,,,,,,,28.0,4.5,0.4,2.6,8.5,134.1,1408,150.3,5.6,28.0,4.5,0.4,2.6,8.5,134.1,1408,150.3,5.6
06/08/2012 02:00,34.5,4.4,0.1,3.1,8.1,131.4,1461,7.8,,,,,,,,,,,,,,,,,,
06/08/2012 00:00,,,,,,,,,27.9,6.7,0.8,2.1,3.7,134.2,1397,152.4,5.5,27.9,6.7,0.8,2.1,3.7,134.2,1397,152.4,5.5
05/08/2012 22:00,33.7,5.2,0.4,2.8,7.3,128.8,1445,7.7,,,,,,,,,,,,,,,,,,
05/08/2012 20:00,,,,,,,,,27.7,6.4,0.8,2.8,4.0,133.5,1413,147.1,5.4,27.7,6.4,0.8,2.8,4.0,133.5,1413,147.1,5.4
05/08/2012 18:00,34.8,5.2,0.0,2.7,5.8,132.0,1462,7.4,,,,,,,,,,,,,,,,,,
05/08/2012 16:00,,,,,,,,,27.8,5.2,0.4,2.7,5.2,134.0,1409,149.6,5.3,27.8,5.2,0.4,2.7,5.2,134.0,1409,149.6,5.3
05/08/2012 14:00,33.6,5.1,0.4,3.0,6.0,127.4,1439,7.6,,,,,,,,,,,,,,,,,,
05/08/2012 12:00,,,,,,,,,28.1,5.7,0.4,2.5,4.6,133.7,1397,148.2,5.6,28.1,5.7,0.4,2.5,4.6,133.7,1397,148.2,5.6
05/08/2012 10:00,33.5,4.1,0.3,3.1,9.9,128.1,1439,7.8,,,,,,,,,,,,,,,,,,
05/08/2012 08:00,,,,,,,,,27.8,6.6,0.1,2.5,5.3,133.1,1402,144.7,5.6,27.8,6.6,0.1,2.5,5.3,133.1,1402,144.7,5.6
05/08/2012 06:00,34.6,6.0,0.5,2.9,5.0,130.3,1474,8.2,,,,,,,,,,,,,,,,,,
05/08/2012 04:00,,,,,,,,,27.6,4.5,0.3,2.9,8.4,132.8,1425,141.6,5.8,27.6,4.5,0.3,2.9,8.4,132.8,1425,141.6,5.8
05/08/2012 02:00,33.5,6.1,0.6,2.5,4.0,127.5,1441,8.2,,,,,,,,,,,,,,,,,,
05/08/2012 00:00,,,,,,,,,27.8,3.7,0.8,3.1,8.0,132.7,1413,148.9,5.6,27.8,3.7,0.8,3.1,8.0,132.7,1413,148.9,5.6
04/08/2012 22:00,33.6,5.1,0.6,2.9,8.9,127.7,1430,8.0,,,,,,,,,,,,,,,,,,
04/08/2012 20:00,,,,,,,,,27.7,4.9,0.4,2.6,5.9,132.8,1398,145.1,5.6,27.7,4.9,0.4,2.6,5.9,132.8,1398,145.1,5.6
04/08/2012 18:00,33.6,5.4,0.3,2.6,8.1,127.5,1438,7.5,,,,,,,,,,,,,,,,,,
04/08/2012 16:00,,,,,,,,,27.7,4.6,0.4,2.5,8.9,132.3,1402,152.7,5.5,27.7,4.6,0.4,2.5,8.9,132.3,1402,152.7,5.5
04/08/2012 14:00,34.0,5.8,0.4,3.0,7.8,129.2,1448,7.5,,,,,,,,,,,,,,,,,,
04/08/2012 12:00,,,,,,,,,27.7,4.4,0.4,2.4,7.3,132.3,1391,148.0,5.5,27.7,4.4,0.4,2.4,7.3,132.3,1391,148.0,5.5
04/08/2012 10:00,33.6,5.6,0.0,2.8,7.4,127.1,1437,7.8,,,,,,,,,,,,,,,,,,
04/08/2012 08:00,,,,,,,,,28.3,6.0,0.2,2.5,7.2,134.7,1425,147.0,5.8,28.3,6.0,0.2,2.5,7.2,134.7,1425,147.0,5.8
04/08/2012 06:00,33.6,5.9,0.3,3.1,5.3,126.8,1434,8.3,,,,,,,,,,,,,,,,,,
04/08/2012 04:00,,,,,,,,,27.7,5.2,0.5,2.3,7.9,131.5,1400,151.3,5.9,27.7,5.2,0.5,2.3,7.9,131.5,1400,151.3,5.9
04/08/2012 02:00,33.6,5.5,0.2,3.1,5.1,126.4,1448,8.2,,,,,,,,,,,,,,,,,,
04/08/2012 00:00,,,,,,,,,27.8,5.0,0.3,2.6,6.4,131.8,1404,150.0,5.7,27.8,5.0,0.3,2.6,6.4,131.8,1404,150.0,5.7
03/08/2012 22:00,33.4,4.5,0.2,2.7,10.9,125.8,1429,7.9,,,,,,,,,,,,,,,,,,
03/08/2012 20:00,,,,,,,,,27.9,5.8,0.5,2.8,5.7,130.9,1396,150.7,5.7,27.9,5.8,0.5,2.8,5.7,130.9,1396,150.7,5.7
03/08/2012 18:00,33.6,4.7,0.3,3.5,8.0,126.4,1436,7.8,,,,,,,,,,,,,,,,,,
03/08/2012 16:00,,,,,,,,,27.8,6.2,0.5,3.3,5.5,131.2,1383,152.5,5.6,27.8,6.2,0.5,3.3,5.5,131.2,1383,152.5,5.6
03/08/2012 14:00,33.2,4.8,0.3,2.8,8.5,125.3,1422,7.5,,,,,,,,,,,,,,,,,,
03/08/2012 12:00,,,,,,,,,27.6,4.4,0.0,3.1,5.2,130.5,1401,146.9,5.6,27.6,4.4,0.0,3.1,5.2,130.5,1401,146.9,5.6
03/08/2012 10:00,33.5,4.1,0.1,2.4,8.8,125.9,1422,7.9,,,,,,,,,,,,,,,,,,
03/08/2012 08:00,,,,,,,,,27.7,6.0,0.5,2.6,5.3,130.8,1400,147.3,5.7,27.7,6.0,0.5,2.6,5.3,130.8,1400,147.3,5.7
03/08/2012 06:00,33.3,4.4,0.4,2.8,7.0,125.7,1440,8.3,,,,,,,,,,,,,,,,,,
03/08/2012 04:00,,,,,,,,,27.5,4.9,0.3,2.7,7.1,130.4,1392,156.5,5.8,27.5,4.9,0.3,2.7,7.1,130.4,1392,156.5,5.8
03/08/2012 02:00,33.4,5.0,0.1,3.6,7.0,125.3,1438,8.2,,,,,,,,,,,,,,,,,,
03/08/2012 00:00,,,,,,,,,27.7,5.9,0.4,2.9,6.4,130.5,1391,146.4,5.8,27.7,5.9,0.4,2.9,6.4,130.5,1391,146.4,5.8
02/08/2012 22:00,33.6,5.1,0.4,2.5,5.9,125.3,1426,8.3,,,,,,,,,,,,,,,,,,
02/08/2012 20:00,,,,,,,,,27.3,3.4,0.3,2.4,8.9,129.8,1391,143.9,5.9,27.3,3.4,0.3,2.4,8.9,129.8,1391,143.9,5.9
02/08/2012 18:00,34.3,4.9,0.0,3.0,8.4,128.4,1444,8.5,,,,,,,,,,,,,,,,,,
02/08/2012 16:00,,,,,,,,,27.6,3.5,0.4,2.6,8.4,130.1,1383,145.0,6.1,27.6,3.5,0.4,2.6,8.4,130.1,1383,145.0,6.1
02/08/2012 14:00,33.5,4.8,0.3,3.1,7.5,125.2,1424,8.8,,,,,,,,,,,,,,,,,,
02/08/2012 12:00,,,,,,,,,27.3,5.3,0.4,2.8,6.4,129.6,1386,156.5,6.4,27.3,5.3,0.4,2.8,6.4,129.6,1386,156.5,6.4
02/08/2012 10:00,33.5,4.2,0.4,3.5,10.3,125.0,1418,9.3,,,,,,,,,,,,,,,,,,
02/08/2012 08:00,,,,,,,,,27.4,5.4,0.6,2.7,6.6,129.5,1387,148.6,6.6,27.4,5.4,0.6,2.7,6.6,129.5,1387,148.6,6.6
02/08/2012 06:00,33.0,4.4,0.2,2.8,8.1,124.3,1434,9.5,,,,,,,,,,,,,,,,,,
02/08/2012 04:00,,,,,,,,,27.5,4.6,0.2,2.5,5.1,129.3,1387,146.9,6.6,27.5,4.6,0.2,2.5,5.1,129.3,1387,146.9,6.6
02/08/2012 02:00,33.1,5.2,0.6,3.0,7.2,124.1,1423,9.5,,,,,,,,,,,,,,,,,,
02/08/2012 00:00,,,,,,,,,27.2,4.3,0.3,3.0,7.6,128.6,1377,156.7,6.5,27.2,4.3,0.3,3.0,7.6,128.6,1377,156.7,6.5
01/08/2012 22:00,32.7,4.9,0.6,3.7,6.3,123.4,1415,9.5,,,,,,,,,,,,,,,,,,
01/08/2012 20:00,,,,,,,,,27.4,5.2,0.4,2.7,6.4,128.5,1389,150.7,6.4,27.4,5.2,0.4,2.7,6.4,128.5,1389,150.7,6.4
01/08/2012 18:00,32.9,5.7,0.7,2.5,6.3,123.6,1416,8.9,,,,,,,,,,,,,,,,,,
01/08/2012 16:00,,,,,,,,,27.3,5.4,0.3,2.2,5.1,128.6,1386,150.6,6.3,27.3,5.4,0.3,2.2,5.1,128.6,1386,150.6,6.3
01/08/2012 14:00,33.0,3.7,0.7,3.3,9.4,123.4,1411,8.9,,,,,,,,,,,,,,,,,,
01/08/2012 12:00,,,,,,,,,27.4,6.3,0.4,2.8,4.7,128.1,1373,145.5,6.3,27.4,6.3,0.4,2.8,4.7,128.1,1373,145.5,6.3
01/08/2012 10:00,33.0,6.1,0.2,3.0,5.5,122.8,1400,8.9,,,,,,,,,,,,,,,,,,
01/08/2012 08:00,,,,,,,,,27.5,6.1,0.4,2.6,5.2,127.9,1373,150.5,6.4,27.5,6.1,0.4,2.6,5.2,127.9,1373,150.5,6.4
01/08/2012 06:00,33.1,5.6,0.7,3.1,8.2,122.5,1408,9.2,,,,,,,,,,,,,,,,,,
01/08/2012 04:00,,,,,,,,,27.7,5.9,0.4,1.8,4.8,128.2,1375,149.6,6.3,27.7,5.9,0.4,1.8,4.8,128.2,1375,149.6,6.3
01/08/2012 02:00,33.0,4.8,0.7,3.7,4.8,122.0,1403,9.1,,,,,,,,,,,,,,,,,,
01/08/2012 00:00,,,,,,,,,27.4,5.4,0.5,2.0,7.2,127.1,1369,149.6,6.4,27.4,5.4,0.5,2.0,7.2,127.1,1369,149.6,6.4
31/07/2012 22:00,32.9,4.0,0.7,3.0,8.6,121.6,1392,9.2,,,,,,,,,,,,,,,,,,
31/07/2012 20:00,,,,,,,,,27.4,5.3,0.3,2.4,6.6,126.4,1357,147.8,6.4,27.4,5.3,0.3,2.4,6.6,126.4,1357,147.8,6.4
31/07/2012 18:00,33.0,5.2,0.4,2.6,6.5,121.0,1390,9.3,,,,,,,,,,,,,,,,,,
31/07/2012 16:00,,,,,,,,,27.3,4.0,0.5,3.1,5.8,126.4,1370,146.2,6.2,27.3,4.0,0.5,3.1,5.8,126.4,1370,146.2,6.2
31/07/2012 14:00,32.8,3.4,0.4,2.2,9.0,120.6,1390,8.8,,,,,,,,,,,,,,,,,,
31/07/2012 12:00,,,,,,,,,27.2,4.7,0.4,2.2,5.5,125.9,1362,153.1,6.3,27.2,4.7,0.4,2.2,5.5,125.9,1362,153.1,6.3
31/07/2012 10:00,33.3,5.2,0.3,3.2,6.9,123.0,1386,9.1,,,,,,,,,,,,,,,,,,
31/07/2012 08:00,,,,,,,,,27.2,5.9,0.5,2.1,6.0,125.8,1356,151.6,6.4,27.2,5.9,0.5,2.1,6.0,125.8,1356,151.6,6.4
31/07/2012 06:00,32.5,4.8,0.2,3.2,3.5,119.9,1378,9.5,,,,,,,,,,,,,,,,,,
31/07/2012 04:00,,,,,,,,,26.8,5.1,0.2,2.4,5.4,124.8,1349,152.8,6.5,26.8,5.1,0.2,2.4,5.4,124.8,1349,152.8,6.5
31/07/2012 02:00,32.4,3.8,0.5,2.8,7.9,119.7,1382,9.5,,,,,,,,,,,,,,,,,,
31/07/2012 00:00,,,,,,,,,26.9,6.1,0.3,2.6,5.0,125.2,1336,142.5,6.4,26.9,6.1,0.3,2.6,5.0,125.2,1336,142.5,6.4
30/07/2012 22:00,32.3,5.2,0.6,1.8,5.3,119.8,1371,9.2,,,,,,,,,,,,,,,,,,
30/07/2012 20:00,,,,,,,,,26.7,7.0,0.0,2.4,3.5,124.5,1339,152.2,6.3,26.7,7.0,0.0,2.4,3.5,124.5,1339,152.2,6.3
30/07/2012 18:00,32.3,5.0,0.3,3.0,7.6,118.9,1369,9.0,,,,,,,,,,,,,,,,,,
30/07/2012 16:00,,,,,,,,,26.6,4.1,0.2,2.0,5.8,124.0,1340,157.4,6.3,26.6,4.1,0.2,2.0,5.8,124.0,1340,157.4,6.3
30/07/2012 14:00,32.1,4.7,0.2,2.3,6.4,118.3,1367,9.1,,,,,,,,,,,,,,,,,,
