Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
30/07/2012 12:00,,,,,,,,,26.3,5.3,0.2,2.4,3.5,123.9,1333,153.3,6.3,26.3,5.3,0.2,2.4,3.5,123.9,1333,153.3,6.3
30/07/2012 10:00,32.0,3.2,0.5,3.1,9.3,118.4,1362,9.2,,,,,,,,,,,,,,,,,,
30/07/2012 08:00,,,,,,,,,26.3,4.6,0.3,2.8,5.8,123.4,1335,144.8,6.4,26.3,4.6,0.3,2.8,5.8,123.4,1335,144.8,6.4
30/07/2012 06:00,32.0,3.4,0.2,3.4,10.6,117.9,1345,9.5,,,,,,,,,,,,,,,,,,
30/07/2012 04:00,,,,,,,,,26.3,3.9,0.4,2.9,8.4,122.7,1330,148.0,6.4,26.3,3.9,0.4,2.9,8.4,122.7,1330,148.0,6.4
30/07/2012 02:00,31.6,4.0,0.1,2.8,6.7,117.3,1355,9.1,,,,,,,,,,,,,,,,,,
30/07/2012 00:00,,,,,,,,,26.2,4.1,0.3,2.8,6.5,123.0,1330,150.6,6.3,26.2,4.1,0.3,2.8,6.5,123.0,1330,150.6,6.3
29/07/2012 22:00,31.5,5.2,0.0,2.6,5.7,116.9,1348,9.1,,,,,,,,,,,,,,,,,,
29/07/2012 20:00,,,,,,,,,26.1,5.2,0.1,2.3,4.5,122.7,1323,148.0,6.4,26.1,5.2,0.1,2.3,4.5,122.7,1323,148.0,6.4
29/07/2012 18:00,31.5,5.2,0.5,2.9,4.8,117.3,1343,9.0,,,,,,,,,,,,,,,,,,
29/07/2012 16:00,,,,,,,,,26.0,3.8,0.4,2.5,6.4,122.5,1321,143.9,6.3,26.0,3.8,0.4,2.5,6.4,122.5,1321,143.9,6.3
29/07/2012 14:00,31.4,3.3,0.0,3.2,9.8,116.7,1340,8.9,,,,,,,,,,,,,,,,,,
29/07/2012 12:00,,,,,,,,,25.9,4.8,0.4,2.2,4.7,122.0,1318,146.0,6.3,25.9,4.8,0.4,2.2,4.7,122.0,1318,146.0,6.3
29/07/2012 10:00,31.5,5.3,0.2,2.9,5.1,116.6,1342,9.1,,,,,,,,,,,,,,,,,,
29/07/2012 08:00,,,,,,,,,25.8,4.4,0.3,2.6,6.0,121.7,1315,150.0,6.4,25.8,4.4,0.3,2.6,6.0,121.7,1315,150.0,6.4
29/07/2012 06:00,31.2,4.6,0.3,2.7,6.2,116.1,1335,9.4,,,,,,,,,,,,,,,,,,
29/07/2012 04:00,,,,,,,,,25.5,5.8,0.1,1.7,3.3,121.1,1313,148.8,6.3,25.5,5.8,0.1,1.7,3.3,121.1,1313,148.8,6.3
29/07/2012 02:00,31.0,3.3,0.1,2.5,10.2,115.9,1332,9.0,,,,,,,,,,,,,,,,,,
29/07/2012 00:00,,,,,,,,,25.4,3.2,0.5,2.6,8.0,120.8,1308,144.1,6.2,25.4,3.2,0.5,2.6,8.0,120.8,1308,144.1,6.2
28/07/2012 22:00,31.0,4.7,0.6,2.3,6.3,115.4,1326,8.9,,,,,,,,,,,,,,,,,,
28/07/2012 20:00,,,,,,,,,25.5,5.5,0.0,2.3,4.7,120.4,1304,152.9,6.3,25.5,5.5,0.0,2.3,4.7,120.4,1304,152.9,6.3
28/07/2012 18:00,31.7,3.0,0.3,2.4,10.9,117.4,1347,8.8,,,,,,,,,,,,,,,,,,
28/07/2012 16:00,,,,,,,,,25.4,6.2,0.5,2.2,5.0,120.4,1305,147.4,6.2,25.4,6.2,0.5,2.2,5.0,120.4,1305,147.4,6.2
28/07/2012 14:00,30.8,4.2,0.3,3.1,7.9,114.4,1320,9.0,,,,,,,,,,,,,,,,,,
28/07/2012 12:00,,,,,,,,,25.4,4.4,0.3,2.4,6.8,119.6,1303,144.0,6.3,25.4,4.4,0.3,2.4,6.8,119.6,1303,144.0,6.3
28/07/2012 10:00,30.7,4.4,0.1,2.8,4.7,114.5,1323,9.1,,,,,,,,,,,,,,,,,,
28/07/2012 08:00,,,,,,,,,25.2,3.9,0.4,2.9,5.6,119.1,1296,149.1,6.4,25.2,3.9,0.4,2.9,5.6,119.1,1296,149.1,6.4
28/07/2012 06:00,30.5,4.3,0.5,2.9,7.5,114.2,1316,9.2,,,,,,,,,,,,,,,,,,
28/07/2012 04:00,,,,,,,,,24.8,4.9,0.1,3.1,4.3,118.8,1292,153.5,6.4,24.8,4.9,0.1,3.1,4.3,118.8,1292,153.5,6.4
28/07/2012 02:00,30.4,3.7,0.1,2.4,9.6,113.9,1319,9.0,,,,,,,,,,,,,,,,,,
28/07/2012 00:00,,,,,,,,,24.9,5.9,0.2,2.4,4.3,118.5,1288,146.5,6.2,24.9,5.9,0.2,2.4,4.3,118.5,1288,146.5,6.2
27/07/2012 22:00,31.0,4.9,0.3,3.0,6.2,115.9,1325,8.9,,,,,,,,,,,,,,,,,,
27/07/2012 20:00,,,,,,,,,24.8,5.1,0.3,2.2,5.2,118.5,1291,146.7,6.1,24.8,5.1,0.3,2.2,5.2,118.5,1291,146.7,6.1
27/07/2012 18:00,30.2,4.4,0.4,2.6,6.2,113.5,1311,8.7,,,,,,,,,,,,,,,,,,
27/07/2012 16:00,,,,,,,,,24.7,5.3,0.2,2.3,5.8,117.8,1294,149.9,6.1,24.7,5.3,0.2,2.3,5.8,117.8,1294,149.9,6.1
27/07/2012 14:00,30.0,4.4,0.3,2.7,5.6,113.0,1296,8.8,,,,,,,,,,,,,,,,,,
27/07/2012 12:00,,,,,,,,,24.5,5.7,0.0,1.8,4.1,117.6,1295,153.1,6.1,24.5,5.7,0.0,1.8,4.1,117.6,1295,153.1,6.1
27/07/2012 10:00,29.9,4.2,0.2,3.0,5.8,112.5,1303,8.8,,,,,,,,,,,,,,,,,,
27/07/2012 08:00,,,,,,,,,24.8,5.2,0.4,2.1,5.2,119.1,1291,144.0,6.1,24.8,5.2,0.4,2.1,5.2,119.1,1291,144.0,6.1
27/07/2012 06:00,29.9,5.6,0.3,3.3,7.4,112.4,1326,9.0,,,,,,,,,,,,,,,,,,
27/07/2012 04:00,,,,,,,,,24.5,4.4,0.3,3.2,6.3,117.6,1278,144.7,6.2,24.5,4.4,0.3,3.2,6.3,117.6,1278,144.7,6.2
27/07/2012 02:00,29.9,5.4,0.6,2.8,7.3,112.3,1309,9.0,,,,,,,,,,,,,,,,,,
27/07/2012 00:00,,,,,,,,,24.5,4.7,0.7,2.6,7.1,116.8,1287,149.6,6.2,24.5,4.7,0.7,2.6,7.1,116.8,1287,149.6,6.2
26/07/2012 22:00,30.2,6.2,0.3,2.9,5.2,113.5,1314,8.8,,,,,,,,,,,,,,,,,,
26/07/2012 20:00,,,,,,,,,24.5,4.6,0.7,2.5,6.9,116.6,1272,149.7,6.1,24.5,4.6,0.7,2.5,6.9,116.6,1272,149.7,6.1
26/07/2012 18:00,29.9,6.6,0.8,2.5,5.4,111.3,1297,8.5,,,,,,,,,,,,,,,,,,
26/07/2012 16:00,,,,,,,,,24.5,4.7,0.6,2.9,6.0,116.3,1274,145.8,6.0,24.5,4.7,0.6,2.9,6.0,116.3,1274,145.8,6.0
26/07/2012 14:00,30.7,6.0,0.5,2.5,3.9,114.3,1314,8.6,,,,,,,,,,,,,,,,,,
26/07/2012 12:00,,,,,,,,,24.6,4.1,0.6,2.8,8.3,116.2,1267,151.1,6.0,24.6,4.1,0.6,2.8,8.3,116.2,1267,151.1,6.0
26/07/2012 10:00,29.6,5.4,0.2,2.5,8.1,110.9,1288,8.9,,,,,,,,,,,,,,,,,,
26/07/2012 08:00,,,,,,,,,24.4,5.8,0.4,2.3,4.3,115.8,1275,152.5,6.2,24.4,5.8,0.4,2.3,4.3,115.8,1275,152.5,6.2
26/07/2012 06:00,30.0,4.9,0.7,3.1,6.0,112.1,1310,8.9,,,,,,,,,,,,,,,,,,
26/07/2012 04:00,,,,,,,,,24.4,4.8,0.2,1.8,5.6,115.8,1260,154.1,6.3,24.4,4.8,0.2,1.8,5.6,115.8,1260,154.1,6.3
26/07/2012 02:00,29.2,4.3,0.3,1.9,8.3,109.6,1284,8.9,,,,,,,,,,,,,,,,,,
26/07/2012 00:00,,,,,,,,,24.2,5.6,0.4,2.4,4.3,115.2,1263,149.4,6.1,24.2,5.6,0.4,2.4,4.3,115.2,1263,149.4,6.1
25/07/2012 22:00,29.2,5.4,0.4,2.9,6.4,109.4,1275,8.8,,,,,,,,,,,,,,,,,,
25/07/2012 20:00,,,,,,,,,24.1,5.1,0.5,2.5,5.9,114.6,1250,145.9,5.9,24.1,5.1,0.5,2.5,5.9,114.6,1250,145.9,5.9
25/07/2012 18:00,29.3,5.8,0.9,2.6,6.6,109.4,1264,8.4,,,,,,,,,,,,,,,,,,
25/07/2012 16:00,,,,,,,,,24.2,4.9,0.5,2.2,6.1,114.8,1248,149.2,5.9,24.2,4.9,0.5,2.2,6.1,114.8,1248,149.2,5.9
25/07/2012 14:00,29.5,5.0,0.5,2.5,6.8,109.5,1269,8.7,,,,,,,,,,,,,,,,,,
25/07/2012 12:00,,,,,,,,,24.2,4.1,1.0,2.6,7.0,114.1,1252,149.4,6.1,24.2,4.1,1.0,2.6,7.0,114.1,1252,149.4,6.1
25/07/2012 10:00,29.4,4.9,0.7,2.9,4.2,109.3,1264,8.7,,,,,,,,,,,,,,,,,,
25/07/2012 08:00,,,,,,,,,24.7,6.1,0.6,1.5,6.2,116.4,1257,151.8,6.3,24.7,6.1,0.6,1.5,6.2,116.4,1257,151.8,6.3
25/07/2012 06:00,29.2,5.5,0.6,2.1,6.6,108.2,1255,8.8,,,,,,,,,,,,,,,,,,
25/07/2012 04:00,,,,,,,,,24.0,3.9,0.5,2.5,7.0,113.4,1243,146.2,6.1,24.0,3.9,0.5,2.5,7.0,113.4,1243,146.2,6.1
25/07/2012 02:00,29.1,4.7,0.8,2.8,7.8,107.9,1259,8.9,,,,,,,,,,,,,,,,,,
25/07/2012 00:00,,,,,,,,,24.0,6.0,0.4,1.7,4.7,113.0,1235,151.5,6.1,24.0,6.0,0.4,1.7,4.7,113.0,1235,151.5,6.1
24/07/2012 22:00,29.8,4.1,0.4,3.6,7.4,109.5,1255,8.8,,,,,,,,,,,,,,,,,,
24/07/2012 20:00,,,,,,,,,23.9,5.8,0.5,2.2,4.8,112.6,1228,148.2,6.0,23.9,5.8,0.5,2.2,4.8,112.6,1228,148.2,6.0
24/07/2012 18:00,29.0,4.5,0.4,3.1,6.8,107.5,1244,8.8,,,,,,,,,,,,,,,,,,
24/07/2012 16:00,,,,,,,,,24.1,6.4,0.7,2.0,5.2,113.1,1221,151.7,6.0,24.1,6.4,0.7,2.0,5.2,113.1,1221,151.7,6.0
24/07/2012 14:00,29.1,6.3,0.8,2.8,4.0,106.9,1235,8.9,,,,,,,,,,,,,,,,,,
24/07/2012 12:00,,,,,,,,,24.0,5.2,0.4,2.6,5.0,112.7,1224,152.8,6.1,24.0,5.2,0.4,2.6,5.0,112.7,1224,152.8,6.1
24/07/2012 10:00,29.8,4.9,0.2,2.9,7.1,109.4,1241,8.7,,,,,,,,,,,,,,,,,,
24/07/2012 08:00,,,,,,,,,24.0,5.3,0.6,2.6,4.6,112.4,1236,145.7,6.0,24.0,5.3,0.6,2.6,4.6,112.4,1236,145.7,6.0
24/07/2012 06:00,28.8,4.9,0.6,3.0,7.1,106.6,1235,8.7,,,,,,,,,,,,,,,,,,
24/07/2012 04:00,,,,,,,,,23.8,5.3,0.6,2.2,3.7,111.9,1219,150.9,6.1,23.8,5.3,0.6,2.2,3.7,111.9,1219,150.9,6.1
24/07/2012 02:00,28.9,5.0,0.7,2.5,4.7,106.1,1216,8.6,,,,,,,,,,,,,,,,,,
24/07/2012 00:00,,,,,,,,,23.7,5.3,0.7,1.7,5.9,111.4,1209,153.1,6.0,23.7,5.3,0.7,1.7,5.9,111.4,1209,153.1,6.0
23/07/2012 22:00,28.9,5.6,0.6,2.4,5.5,106.2,1225,8.4,,,,,,,,,,,,,,,,,,
23/07/2012 20:00,,,,,,,,,23.6,3.2,0.8,2.6,7.4,111.1,1200,147.0,6.0,23.6,3.2,0.8,2.6,7.4,111.1,1200,147.0,6.0
23/07/2012 18:00,28.7,3.5,0.7,3.3,9.2,105.5,1211,8.2,,,,,,,,,,,,,,,,,,
23/07/2012 16:00,,,,,,,,,23.7,5.4,0.5,2.5,5.8,110.7,1202,149.7,5.9,23.7,5.4,0.5,2.5,5.8,110.7,1202,149.7,5.9
23/07/2012 14:00,28.9,5.4,0.4,2.5,6.1,105.5,1213,8.4,,,,,,,,,,,,,,,,,,
23/07/2012 12:00,,,,,,,,,23.6,5.5,0.7,2.0,5.6,110.2,1200,148.8,6.0,23.6,5.5,0.7,2.0,5.6,110.2,1200,148.8,6.0
23/07/2012 10:00,28.7,6.6,0.6,3.1,5.1,104.6,1201,8.4,,,,,,,,,,,,,,,,,,
23/07/2012 08:00,,,,,,,,,23.6,5.2,0.1,1.7,6.2,110.1,1191,151.6,6.2,23.6,5.2,0.1,1.7,6.2,110.1,1191,151.6,6.2
23/07/2012 06:00,28.5,5.8,0.7,2.8,3.7,103.8,1190,8.9,,,,,,,,,,,,,,,,,,
23/07/2012 04:00,,,,,,,,,23.5,4.5,0.3,2.0,7.6,109.9,1193,150.5,6.1,23.5,4.5,0.3,2.0,7.6,109.9,1193,150.5,6.1
23/07/2012 02:00,28.5,5.5,0.4,2.6,6.7,104.2,1187,8.5,,,,,,,,,,,,,,,,,,
23/07/2012 00:00,,,,,,,,,23.5,5.0,0.4,2.0,3.9,109.4,1185,149.3,6.0,23.5,5.0,0.4,2.0,3.9,109.4,1185,149.3,6.0
22/07/2012 22:00,28.5,3.4,0.5,2.5,7.5,104.3,1183,8.3,,,,,,,,,,,,,,,,,,
22/07/2012 20:00,,,,,,,,,23.4,4.4,0.5,1.8,5.9,108.8,1175,150.9,5.9,23.4,4.4,0.5,1.8,5.9,108.8,1175,150.9,5.9
22/07/2012 18:00,28.4,4.8,0.2,2.2,5.7,103.2,1176,8.2,,,,,,,,,,,,,,,,,,
22/07/2012 16:00,,,,,,,,,23.4,5.4,0.4,2.0,3.6,109.0,1159,149.6,5.8,23.4,5.4,0.4,2.0,3.6,109.0,1159,149.6,5.8
22/07/2012 14:00,28.4,4.7,0.8,2.1,3.3,103.0,1158,8.0,,,,,,,,,,,,,,,,,,
22/07/2012 12:00,,,,,,,,,23.4,5.1,0.3,2.5,2.2,108.3,1157,143.5,5.8,23.4,5.1,0.3,2.5,2.2,108.3,1157,143.5,5.8
22/07/2012 10:00,29.2,4.4,0.3,2.5,4.9,105.6,1172,8.2,,,,,,,,,,,,,,,,,,
22/07/2012 08:00,,,,,,,,,23.3,4.7,0.3,1.9,5.3,108.3,1149,153.3,5.9,23.3,4.7,0.3,1.9,5.3,108.3,1149,153.3,5.9
22/07/2012 06:00,28.1,4.9,0.6,2.1,6.2,102.0,1139,8.5,,,,,,,,,,,,,,,,,,
22/07/2012 04:00,,,,,,,,,23.2,5.2,0.4,2.1,3.8,107.7,1153,152.4,5.9,23.2,5.2,0.4,2.1,3.8,107.7,1153,152.4,5.9
22/07/2012 02:00,28.1,5.0,0.3,2.6,5.0,101.8,1152,8.3,,,,,,,,,,,,,,,,,,
22/07/2012 00:00,,,,,,,,,23.3,6.3,0.1,1.9,2.1,107.2,1140,151.8,5.7,23.3,6.3,0.1,1.9,2.1,107.2,1140,151.8,5.7
21/07/2012 22:00,28.2,4.3,0.2,2.8,4.0,102.0,1133,8.0,,,,,,,,,,,,,,,,,,
21/07/2012 20:00,,,,,,,,,23.1,3.3,0.5,1.9,5.2,107.3,1136,151.6,5.5,23.1,3.3,0.5,1.9,5.2,107.3,1136,151.6,5.5
21/07/2012 18:00,27.9,5.2,0.4,2.5,3.3,101.4,1119,7.5,,,,,,,,,,,,,,,,,,
21/07/2012 16:00,,,,,,,,,23.0,4.2,0.2,2.4,4.1,106.9,1120,146.9,5.2,23.0,4.2,0.2,2.4,4.1,106.9,1120,146.9,5.2
21/07/2012 14:00,27.8,6.0,0.1,2.6,1.3,101.5,1121,7.0,,,,,,,,,,,,,,,,,,
21/07/2012 12:00,,,,,,,,,23.0,3.3,0.2,2.2,6.7,107.2,1119,148.0,5.0,23.0,3.3,0.2,2.2,6.7,107.2,1119,148.0,5.0
21/07/2012 10:00,27.8,5.9,0.5,1.8,2.7,101.0,1112,6.7,,,,,,,,,,,,,,,,,,
21/07/2012 08:00,,,,,,,,,23.3,4.4,0.5,1.1,4.8,107.1,1121,149.7,5.0,23.3,4.4,0.5,1.1,4.8,107.1,1121,149.7,5.0
21/07/2012 06:00,27.9,3.7,0.4,2.2,5.1,101.1,1106,6.7,,,,,,,,,,,,,,,,,,
21/07/2012 04:00,,,,,,,,,22.9,4.6,0.1,1.6,4.6,106.4,1112,142.2,4.8,22.9,4.6,0.1,1.6,4.6,106.4,1112,142.2,4.8
21/07/2012 02:00,27.8,4.8,0.0,1.8,4.2,100.7,1105,6.4,,,,,,,,,,,,,,,,,,
21/07/2012 00:00,,,,,,,,,23.5,4.1,0.5,2.0,4.1,108.7,1125,157.3,4.6,23.5,4.1,0.5,2.0,4.1,108.7,1125,157.3,4.6
20/07/2012 22:00,27.7,4.0,0.2,1.6,4.6,100.7,1096,6.1,,,,,,,,,,,,,,,,,,
20/07/2012 20:00,,,,,,,,,22.9,3.5,0.3,2.4,5.7,105.7,1101,151.7,4.5,22.9,3.5,0.3,2.4,5.7,105.7,1101,151.7,4.5
20/07/2012 18:00,27.6,2.8,0.2,1.6,7.7,100.4,1094,6.0,,,,,,,,,,,,,,,,,,
20/07/2012 16:00,,,,,,,,,23.1,5.9,0.4,1.9,3.7,106.2,1102,151.8,4.5,23.1,5.9,0.4,1.9,3.7,106.2,1102,151.8,4.5
20/07/2012 14:00,27.5,4.6,0.1,2.4,3.4,100.3,1093,5.9,,,,,,,,,,,,,,,,,,
20/07/2012 12:00,,,,,,,,,22.8,3.2,0.2,1.6,4.9,105.9,1100,153.9,4.6,22.8,3.2,0.2,1.6,4.9,105.9,1100,153.9,4.6
20/07/2012 10:00,27.7,5.1,0.1,2.4,3.9,100.4,1095,6.1,,,,,,,,,,,,,,,,,,
20/07/2012 08:00,,,,,,,,,22.8,4.0,0.1,2.0,5.9,106.2,1104,154.7,4.7,22.8,4.0,0.1,2.0,5.9,106.2,1104,154.7,4.7
20/07/2012 06:00,27.6,3.9,0.4,2.1,6.8,100.4,1096,6.2,,,,,,,,,,,,,,,,,,
20/07/2012 04:00,,,,,,,,,22.8,3.3,0.1,2.2,4.7,106.0,1104,147.4,4.5,22.8,3.3,0.1,2.2,4.7,106.0,1104,147.4,4.5
20/07/2012 02:00,28.0,4.3,0.7,2.6,6.4,101.8,1103,5.8,,,,,,,,,,,,,,,,,,
20/07/2012 00:00,,,,,,,,,22.8,5.2,0.3,2.2,2.6,105.9,1099,146.4,4.2,22.8,5.2,0.3,2.2,2.6,105.9,1099,146.4,4.2
19/07/2012 22:00,27.5,4.8,0.5,2.1,3.7,100.4,1085,5.4,,,,,,,,,,,,,,,,,,
19/07/2012 20:00,,,,,,,,,22.8,4.3,0.2,2.3,4.5,105.7,1084,147.8,4.0,22.8,4.3,0.2,2.3,4.5,105.7,1084,147.8,4.0
19/07/2012 18:00,27.3,6.4,0.4,1.9,0.5,100.1,1077,5.1,,,,,,,,,,,,,,,,,,
19/07/2012 16:00,,,,,,,,,22.9,3.7,0.5,2.4,4.0,105.9,1099,146.5,3.9,22.9,3.7,0.5,2.4,4.0,105.9,1099,146.5,3.9
19/07/2012 14:00,28.0,3.9,0.1,2.4,5.3,101.7,1095,5.0,,,,,,,,,,,,,,,,,,
19/07/2012 12:00,,,,,,,,,22.9,3.9,0.0,2.0,3.9,106.2,1089,148.1,3.8,22.9,3.9,0.0,2.0,3.9,106.2,1089,148.1,3.8
19/07/2012 10:00,27.1,3.8,0.5,1.9,5.8,99.9,1082,4.9,,,,,,,,,,,,,,,,,,
19/07/2012 08:00,,,,,,,,,22.5,4.1,0.4,1.8,3.9,106.0,1099,153.9,3.9,22.5,4.1,0.4,1.8,3.9,106.0,1099,153.9,3.9
19/07/2012 06:00,27.3,4.2,0.4,1.8,7.4,100.3,1094,4.9,,,,,,,,,,,,,,,,,,
19/07/2012 04:00,,,,,,,,,22.8,4.4,0.5,2.2,5.7,105.6,1095,150.4,3.8,22.8,4.4,0.5,2.2,5.7,105.6,1095,150.4,3.8
19/07/2012 02:00,27.4,4.1,0.2,2.6,5.8,100.4,1083,4.8,,,,,,,,,,,,,,,,,,
19/07/2012 00:00,,,,,,,,,22.8,4.6,0.5,2.1,5.3,105.6,1095,151.2,3.8,22.8,4.6,0.5,2.1,5.3,105.6,1095,151.2,3.8
18/07/2012 22:00,27.9,4.5,0.5,2.1,3.9,102.3,1106,4.8,,,,,,,,,,,,,,,,,,
18/07/2012 20:00,,,,,,,,,22.8,5.1,0.8,2.0,2.9,106.1,1095,149.6,3.7,22.8,5.1,0.8,2.0,2.9,106.1,1095,149.6,3.7
18/07/2012 18:00,27.3,3.9,0.4,2.3,5.7,100.4,1089,4.6,,,,,,,,,,,,,,,,,,
18/07/2012 16:00,,,,,,,,,22.9,5.0,0.6,1.5,4.9,106.1,1097,150.5,3.7,22.9,5.0,0.6,1.5,4.9,106.1,1097,150.5,3.7
18/07/2012 14:00,27.4,5.4,0.0,2.1,4.9,100.2,1095,4.6,,,,,,,,,,,,,,,,,,
18/07/2012 12:00,,,,,,,,,22.9,5.4,0.5,1.9,3.3,105.9,1101,153.9,3.6,22.9,5.4,0.5,1.9,3.3,105.9,1101,153.9,3.6
18/07/2012 10:00,27.3,4.7,0.2,1.7,4.1,100.1,1089,4.6,,,,,,,,,,,,,,,,,,
18/07/2012 08:00,,,,,,,,,22.9,4.1,0.7,1.2,5.5,105.9,1109,150.6,3.7,22.9,4.1,0.7,1.2,5.5,105.9,1109,150.6,3.7
18/07/2012 06:00,27.4,5.7,0.4,2.2,3.3,100.1,1074,4.7,,,,,,,,,,,,,,,,,,
18/07/2012 04:00,,,,,,,,,22.9,4.7,0.2,2.1,4.5,105.7,1102,145.9,3.7,22.9,4.7,0.2,2.1,4.5,105.7,1102,145.9,3.7
18/07/2012 02:00,27.7,5.6,0.5,2.0,4.7,100.2,1097,4.7,,,,,,,,,,,,,,,,,,
18/07/2012 00:00,,,,,,,,,23.2,4.9,0.5,1.8,4.8,106.2,1103,156.5,3.7,23.2,4.9,0.5,1.8,4.8,106.2,1103,156.5,3.7
17/07/2012 22:00,27.5,6.9,0.5,1.9,3.4,99.9,1084,4.7,,,,,,,,,,,,,,,,,,
17/07/2012 20:00,,,,,,,,,23.2,5.5,0.9,1.7,4.0,105.5,1112,148.7,3.7,23.2,5.5,0.9,1.7,4.0,105.5,1112,148.7,3.7
17/07/2012 18:00,27.7,4.8,0.1,1.7,5.6,100.1,1090,4.7,,,,,,,,,,,,,,,,,,
17/07/2012 16:00,,,,,,,,,23.1,4.7,0.4,2.5,5.2,105.4,1108,153.2,3.7,23.1,4.7,0.4,2.5,5.2,105.4,1108,153.2,3.7
17/07/2012 14:00,27.6,4.4,0.5,2.4,4.8,99.7,1095,4.7,,,,,,,,,,,,,,,,,,
17/07/2012 12:00,,,,,,,,,23.1,4.8,0.0,2.0,4.6,104.9,1108,148.8,3.7,23.1,4.8,0.0,2.0,4.6,104.9,1108,148.8,3.7
17/07/2012 10:00,27.4,4.0,0.3,2.1,5.5,99.6,1096,4.5,,,,,,,,,,,,,,,,,,
17/07/2012 08:00,,,,,,,,,23.1,3.9,0.4,1.4,5.7,105.4,1101,145.4,3.6,23.1,3.9,0.4,1.4,5.7,105.4,1101,145.4,3.6
17/07/2012 06:00,27.6,4.9,0.4,1.4,3.3,99.9,1095,4.7,,,,,,,,,,,,,,,,,,
17/07/2012 04:00,,,,,,,,,23.2,4.5,0.3,1.8,4.0,105.7,1114,148.9,3.7,23.2,4.5,0.3,1.8,4.0,105.7,1114,148.9,3.7
17/07/2012 02:00,28.3,4.2,0.6,2.2,4.5,102.0,1104,4.7,,,,,,,,,,,,,,,,,,
17/07/2012 00:00,,,,,,,,,23.3,5.4,0.5,2.1,2.1,105.3,1119,145.8,3.7,23.3,5.4,0.5,2.1,2.1,105.3,1119,145.8,3.7
16/07/2012 22:00,27.6,5.5,0.3,2.6,4.0,99.6,1100,4.7,,,,,,,,,,,,,,,,,,
16/07/2012 20:00,,,,,,,,,23.4,5.2,0.6,1.3,3.4,105.9,1116,147.3,3.7,23.4,5.2,0.6,1.3,3.4,105.9,1116,147.3,3.7
16/07/2012 18:00,27.8,4.4,0.4,2.2,6.4,99.7,1104,4.5,,,,,,,,,,,,,,,,,,
16/07/2012 16:00,,,,,,,,,23.4,5.5,0.7,1.9,5.0,105.5,1123,148.7,3.6,23.4,5.5,0.7,1.9,5.0,105.5,1123,148.7,3.6
16/07/2012 14:00,27.8,5.9,0.5,1.8,3.6,99.4,1096,4.6,,,,,,,,,,,,,,,,,,
16/07/2012 12:00,,,,,,,,,23.4,4.4,0.4,2.5,4.6,105.4,1123,152.3,3.7,23.4,4.4,0.4,2.5,4.6,105.4,1123,152.3,3.7
16/07/2012 10:00,27.8,4.8,0.5,1.6,3.1,99.9,1100,4.7,,,,,,,,,,,,,,,,,,
16/07/2012 08:00,,,,,,,,,23.3,4.4,0.6,1.7,2.9,104.9,1122,154.4,3.7,23.3,4.4,0.6,1.7,2.9,104.9,1122,154.4,3.7
16/07/2012 06:00,27.6,4.3,0.4,2.1,4.2,99.3,1101,4.6,,,,,,,,,,,,,,,,,,
16/07/2012 04:00,,,,,,,,,23.5,5.8,0.5,2.1,2.8,105.3,1116,147.7,3.7,23.5,5.8,0.5,2.1,2.8,105.3,1116,147.7,3.7
16/07/2012 02:00,27.7,4.7,0.2,2.2,5.0,99.3,1095,4.6,,,,,,,,,,,,,,,,,,
16/07/2012 00:00,,,,,,,,,23.5,4.2,0.3,1.8,3.8,105.2,1112,155.2,3.7,23.5,4.2,0.3,1.8,3.8,105.2,1112,155.2,3.7
15/07/2012 22:00,27.8,4.6,0.0,2.9,6.9,99.2,1102,4.7,,,,,,,,,,,,,,,,,,
15/07/2012 20:00,,,,,,,,,23.6,4.3,0.0,2.0,4.8,105.1,1120,149.2,3.7,23.6,4.3,0.0,2.0,4.8,105.1,1120,149.2,3.7
15/07/2012 18:00,27.7,4.7,0.2,2.5,5.0,99.0,1099,4.6,,,,,,,,,,,,,,,,,,
15/07/2012 16:00,,,,,,,,,23.3,3.6,0.0,2.5,5.4,105.0,1121,147.8,3.6,23.3,3.6,0.0,2.5,5.4,105.0,1121,147.8,3.6
15/07/2012 14:00,27.6,3.4,0.2,2.7,5.8,99.2,1100,4.6,,,,,,,,,,,,,,,,,,
15/07/2012 12:00,,,,,,,,,23.3,3.5,0.2,1.7,6.4,104.6,1109,144.9,3.6,23.3,3.5,0.2,1.7,6.4,104.6,1109,144.9,3.6
15/07/2012 10:00,28.5,3.7,0.2,2.4,6.2,101.5,1116,4.6,,,,,,,,,,,,,,,,,,
15/07/2012 08:00,,,,,,,,,23.3,4.7,0.1,1.3,4.8,105.0,1111,147.8,3.7,23.3,4.7,0.1,1.3,4.8,105.0,1111,147.8,3.7
15/07/2012 06:00,28.1,2.9,0.0,2.2,6.4,100.3,1111,4.7,,,,,,,,,,,,,,,,,,
15/07/2012 04:00,,,,,,,,,23.1,4.2,0.1,1.6,4.8,104.7,1103,151.7,3.7,23.1,4.2,0.1,1.6,4.8,104.7,1103,151.7,3.7
15/07/2012 02:00,27.4,2.9,0.3,2.3,8.2,98.7,1101,4.7,,,,,,,,,,,,,,,,,,
15/07/2012 00:00,,,,,,,,,23.6,4.5,0.5,2.2,3.1,105.4,1113,146.8,3.7,23.6,4.5,0.5,2.2,3.1,105.4,1113,146.8,3.7
14/07/2012 22:00,27.7,5.0,0.2,2.1,3.7,99.7,1104,4.7,,,,,,,,,,,,,,,,,,
14/07/2012 20:00,,,,,,,,,23.2,3.8,0.2,1.2,4.1,105.0,1121,150.1,3.6,23.2,3.8,0.2,1.2,4.1,105.0,1121,150.1,3.6
14/07/2012 18:00,27.4,5.1,0.2,1.8,4.0,98.9,1105,4.5,,,,,,,,,,,,,,,,,,
14/07/2012 16:00,,,,,,,,,23.3,3.5,0.3,2.7,3.9,104.5,1122,151.2,3.6,23.3,3.5,0.3,2.7,3.9,104.5,1122,151.2,3.6
14/07/2012 14:00,27.7,4.3,0.4,2.2,3.9,99.4,1120,4.5,,,,,,,,,,,,,,,,,,
14/07/2012 12:00,,,,,,,,,23.3,4.1,0.1,1.9,5.4,104.9,1114,149.9,3.6,23.3,4.1,0.1,1.9,5.4,104.9,1114,149.9,3.6
14/07/2012 10:00,27.5,4.1,0.1,1.7,4.0,99.4,1107,4.5,,,,,,,,,,,,,,,,,,
14/07/2012 08:00,,,,,,,,,23.4,2.9,0.0,1.6,6.5,105.4,1114,149.3,3.7,23.4,2.9,0.0,1.6,6.5,105.4,1114,149.3,3.7
14/07/2012 06:00,27.4,4.4,0.4,1.9,3.8,99.0,1104,4.7,,,,,,,,,,,,,,,,,,
14/07/2012 04:00,,,,,,,,,23.0,4.0,0.3,1.7,4.5,104.8,1131,151.1,3.8,23.0,4.0,0.3,1.7,4.5,104.8,1131,151.1,3.8
14/07/2012 02:00,27.1,3.7,0.0,1.9,5.1,98.6,1109,4.7,,,,,,,,,,,,,,,,,,
14/07/2012 00:00,,,,,,,,,22.8,3.9,0.1,2.0,6.2,104.1,1128,149.4,3.7,22.8,3.9,0.1,2.0,6.2,104.1,1128,149.4,3.7
13/07/2012 22:00,27.2,3.6,0.2,2.1,5.8,99.2,1120,4.7,,,,,,,,,,,,,,,,,,
13/07/2012 20:00,,,,,,,,,23.0,4.9,0.7,1.6,4.8,104.5,1127,155.8,3.8,23.0,4.9,0.7,1.6,4.8,104.5,1127,155.8,3.8
13/07/2012 18:00,27.8,3.3,0.7,2.7,7.8,100.5,1126,4.8,,,,,,,,,,,,,,,,,,
13/07/2012 16:00,,,,,,,,,23.2,5.7,0.6,2.0,1.9,104.3,1124,145.0,3.7,23.2,5.7,0.6,2.0,1.9,104.3,1124,145.0,3.7
13/07/2012 14:00,27.1,2.8,0.2,1.7,7.1,99.0,1122,4.6,,,,,,,,,,,,,,,,,,
13/07/2012 12:00,,,,,,,,,23.2,4.0,0.4,2.1,4.6,105.3,1130,149.6,3.6,23.2,4.0,0.4,2.1,4.6,105.3,1130,149.6,3.6
13/07/2012 10:00,27.1,5.1,0.4,2.4,2.3,98.7,1111,4.6,,,,,,,,,,,,,,,,,,
13/07/2012 08:00,,,,,,,,,23.1,5.2,0.1,2.0,3.3,105.0,1137,150.2,3.7,23.1,5.2,0.1,2.0,3.3,105.0,1137,150.2,3.7
13/07/2012 06:00,27.0,4.4,0.1,2.3,2.2,98.3,1122,4.8,,,,,,,,,,,,,,,,,,
13/07/2012 04:00,,,,,,,,,22.9,4.3,0.3,1.8,6.2,104.6,1143,149.1,3.8,22.9,4.3,0.3,1.8,6.2,104.6,1143,149.1,3.8
13/07/2012 02:00,27.0,5.4,0.2,1.6,3.0,99.0,1129,4.7,,,,,,,,,,,,,,,,,,
13/07/2012 00:00,,,,,,,,,22.8,4.5,0.0,1.2,5.5,104.4,1139,148.0,3.7,22.8,4.5,0.0,1.2,5.5,104.4,1139,148.0,3.7
12/07/2012 22:00,26.5,3.5,0.3,2.8,6.4,98.8,1125,4.7,,,,,,,,,,,,,,,,,,
12/07/2012 20:00,,,,,,,,,23.8,5.6,0.1,1.7,2.5,104.4,1131,149.6,3.8,23.8,5.6,0.1,1.7,2.5,104.4,1131,149.6,3.8
12/07/2012 18:00,28.1,3.7,0.2,1.9,6.6,98.9,1124,4.6,,,,,,,,,,,,,,,,,,
12/07/2012 16:00,,,,,,,,,23.7,2.6,0.0,1.6,7.5,104.5,1138,146.8,3.6,23.7,2.6,0.0,1.6,7.5,104.5,1138,146.8,3.6
12/07/2012 14:00,28.1,4.6,0.2,2.1,5.7,99.1,1135,4.6,,,,,,,,,,,,,,,,,,
12/07/2012 12:00,,,,,,,,,23.8,4.2,0.0,2.0,2.7,104.8,1142,151.5,3.7,23.8,4.2,0.0,2.0,2.7,104.8,1142,151.5,3.7
12/07/2012 10:00,27.8,4.2,0.0,2.2,4.6,98.6,1132,4.6,,,,,,,,,,,,,,,,,,
12/07/2012 08:00,,,,,,,,,23.9,5.1,0.3,2.2,3.0,105.2,1153,149.8,3.7,23.9,5.1,0.3,2.2,3.0,105.2,1153,149.8,3.7
12/07/2012 06:00,27.8,3.5,0.5,2.7,5.9,98.3,1127,4.7,,,,,,,,,,,,,,,,,,
12/07/2012 04:00,,,,,,,,,23.7,2.4,0.0,1.6,9.2,104.4,1141,147.3,3.7,23.7,2.4,0.0,1.6,9.2,104.4,1141,147.3,3.7
12/07/2012 02:00,27.7,3.3,0.2,2.0,8.4,98.2,1122,4.7,,,,,,,,,,,,,,,,,,
12/07/2012 00:00,,,,,,,,,23.9,6.3,0.2,1.1,3.3,104.9,1145,147.6,3.7,23.9,6.3,0.2,1.1,3.3,104.9,1145,147.6,3.7
11/07/2012 22:00,27.8,4.4,0.6,1.6,6.3,98.3,1138,4.7,,,,,,,,,,,,,,,,,,
11/07/2012 20:00,,,,,,,,,23.8,4.9,0.2,1.7,3.2,104.0,1153,149.6,3.7,23.8,4.9,0.2,1.7,3.2,104.0,1153,149.6,3.7
11/07/2012 18:00,27.8,4.0,0.1,2.2,5.9,98.9,1134,4.6,,,,,,,,,,,,,,,,,,
11/07/2012 16:00,,,,,,,,,23.4,5.1,0.6,2.4,2.9,104.0,1156,151.8,3.7,23.4,5.1,0.6,2.4,2.9,104.0,1156,151.8,3.7
11/07/2012 14:00,27.6,5.5,0.0,2.5,2.3,99.1,1129,4.6,,,,,,,,,,,,,,,,,,
11/07/2012 12:00,,,,,,,,,23.3,4.8,0.1,2.6,2.4,104.1,1151,148.0,3.7,23.3,4.8,0.1,2.6,2.4,104.1,1151,148.0,3.7
11/07/2012 10:00,27.5,3.1,0.2,2.7,6.2,98.5,1129,4.6,,,,,,,,,,,,,,,,,,
11/07/2012 08:00,,,,,,,,,23.7,4.1,0.3,2.3,6.4,104.5,1158,147.1,3.7,23.7,4.1,0.3,2.3,6.4,104.5,1158,147.1,3.7
11/07/2012 06:00,27.5,4.3,0.3,1.8,5.1,98.2,1145,4.8,,,,,,,,,,,,,,,,,,
11/07/2012 04:00,,,,,,,,,23.7,4.7,0.8,2.7,5.5,104.5,1152,150.1,3.8,23.7,4.7,0.8,2.7,5.5,104.5,1152,150.1,3.8
11/07/2012 02:00,28.4,3.3,0.4,3.0,6.9,101.1,1149,4.8,,,,,,,,,,,,,,,,,,
11/07/2012 00:00,,,,,,,,,23.5,5.4,0.4,1.8,2.1,104.3,1154,148.0,3.8,23.5,5.4,0.4,1.8,2.1,104.3,1154,148.0,3.8
10/07/2012 22:00,27.7,3.6,0.3,2.1,7.2,98.2,1139,4.8,,,,,,,,,,,,,,,,,,
10/07/2012 20:00,,,,,,,,,23.6,3.8,0.5,2.6,5.6,104.6,1167,154.1,3.8,23.6,3.8,0.5,2.6,5.6,104.6,1167,154.1,3.8
10/07/2012 18:00,27.5,4.1,0.3,2.4,5.8,98.4,1141,4.8,,,,,,,,,,,,,,,,,,
10/07/2012 16:00,,,,,,,,,23.7,3.2,0.2,1.6,8.3,104.3,1167,153.5,3.8,23.7,3.2,0.2,1.6,8.3,104.3,1167,153.5,3.8
10/07/2012 14:00,27.5,5.7,0.3,1.6,3.8,98.8,1153,4.8,,,,,,,,,,,,,,,,,,
10/07/2012 12:00,,,,,,,,,23.5,4.2,0.1,2.3,4.4,104.1,1167,146.8,3.8,23.5,4.2,0.1,2.3,4.4,104.1,1167,146.8,3.8
10/07/2012 10:00,27.5,3.2,0.6,2.8,7.6,98.6,1151,4.8,,,,,,,,,,,,,,,,,,
10/07/2012 08:00,,,,,,,,,23.5,4.7,0.3,1.8,3.7,104.3,1158,150.7,3.8,23.5,4.7,0.3,1.8,3.7,104.3,1158,150.7,3.8
10/07/2012 06:00,28.3,3.8,0.5,2.0,5.5,100.9,1176,5.0,,,,,,,,,,,,,,,,,,
10/07/2012 04:00,,,,,,,,,23.7,5.3,0.4,2.8,4.5,104.0,1171,149.5,3.9,23.7,5.3,0.4,2.8,4.5,104.0,1171,149.5,3.9
10/07/2012 02:00,27.5,4.8,0.3,2.3,4.1,98.0,1158,4.9,,,,,,,,,,,,,,,,,,
10/07/2012 00:00,,,,,,,,,23.6,4.2,0.4,2.0,5.0,104.1,1172,148.0,3.8,23.6,4.2,0.4,2.0,5.0,104.1,1172,148.0,3.8
09/07/2012 22:00,27.6,4.7,0.3,1.7,4.0,98.6,1156,4.9,,,,,,,,,,,,,,,,,,
09/07/2012 20:00,,,,,,,,,23.4,5.0,0.3,1.9,5.7,103.7,1184,147.4,3.7,23.4,5.0,0.3,1.9,5.7,103.7,1184,147.4,3.7
09/07/2012 18:00,27.7,4.1,0.3,2.2,5.7,98.7,1160,4.7,,,,,,,,,,,,,,,,,,
09/07/2012 16:00,,,,,,,,,23.9,5.2,0.3,2.3,4.4,103.8,1167,155.3,3.7,23.9,5.2,0.3,2.3,4.4,103.8,1167,155.3,3.7
09/07/2012 14:00,28.6,4.8,0.4,2.3,5.6,101.9,1183,4.7,,,,,,,,,,,,,,,,,,
09/07/2012 12:00,,,,,,,,,23.7,4.4,0.2,1.7,4.5,104.0,1181,149.0,3.7,23.7,4.4,0.2,1.7,4.5,104.0,1181,149.0,3.7
09/07/2012 10:00,27.5,5.0,0.1,1.8,4.2,98.5,1178,4.8,,,,,,,,,,,,,,,,,,
09/07/2012 08:00,,,,,,,,,23.7,3.1,0.7,2.3,7.7,103.7,1174,149.6,3.9,23.7,3.1,0.7,2.3,7.7,103.7,1174,149.6,3.9
09/07/2012 06:00,27.6,5.9,0.5,2.1,3.2,98.4,1166,5.0,,,,,,,,,,,,,,,,,,
09/07/2012 04:00,,,,,,,,,24.0,5.6,0.8,1.8,6.0,104.3,1186,145.5,3.9,24.0,5.6,0.8,1.8,6.0,104.3,1186,145.5,3.9
09/07/2012 02:00,28.1,5.8,0.1,2.5,3.7,99.7,1171,4.9,,,,,,,,,,,,,,,,,,
09/07/2012 00:00,,,,,,,,,23.8,4.5,0.3,1.7,5.1,103.7,1180,151.1,3.8,23.8,4.5,0.3,1.7,5.1,103.7,1180,151.1,3.8
08/07/2012 22:00,27.6,4.1,0.5,2.3,6.8,98.3,1165,4.9,,,,,,,,,,,,,,,,,,
08/07/2012 20:00,,,,,,,,,23.7,3.1,0.5,2.2,6.2,103.7,1190,146.7,3.9,23.7,3.1,0.5,2.2,6.2,103.7,1190,146.7,3.9
08/07/2012 18:00,27.8,4.1,0.7,2.3,6.0,98.7,1181,4.8,,,,,,,,,,,,,,,,,,
08/07/2012 16:00,,,,,,,,,23.8,5.0,0.0,2.3,5.4,103.8,1184,156.5,3.7,23.8,5.0,0.0,2.3,5.4,103.8,1184,156.5,3.7
08/07/2012 14:00,28.4,3.5,0.3,2.3,7.3,100.7,1195,4.7,,,,,,,,,,,,,,,,,,
08/07/2012 12:00,,,,,,,,,23.8,4.7,0.4,1.8,3.9,103.7,1200,143.4,3.8,23.8,4.7,0.4,1.8,3.9,103.7,1200,143.4,3.8
08/07/2012 10:00,27.5,5.3,0.3,2.0,5.0,98.2,1186,4.8,,,,,,,,,,,,,,,,,,
08/07/2012 08:00,,,,,,,,,23.9,5.7,0.2,1.3,3.2,104.1,1184,151.2,3.8,23.9,5.7,0.2,1.3,3.2,104.1,1184,151.2,3.8
08/07/2012 06:00,27.5,2.9,0.5,2.4,8.8,97.7,1185,5.0,,,,,,,,,,,,,,,,,,
08/07/2012 04:00,,,,,,,,,23.7,2.2,0.6,2.5,7.7,103.4,1197,151.6,3.9,23.7,2.2,0.6,2.5,7.7,103.4,1197,151.6,3.9
08/07/2012 02:00,28.0,4.7,0.4,1.7,4.8,99.8,1194,5.0,,,,,,,,,,,,,,,,,,
08/07/2012 00:00,,,,,,,,,23.9,3.8,0.6,2.5,5.9,104.0,1199,153.2,3.9,23.9,3.8,0.6,2.5,5.9,104.0,1199,153.2,3.9
07/07/2012 22:00,27.6,4.4,0.3,1.9,4.8,98.0,1184,4.9,,,,,,,,,,,,,,,,,,
07/07/2012 20:00,,,,,,,,,23.6,5.7,0.3,2.0,1.9,103.0,1207,149.6,3.9,23.6,5.7,0.3,2.0,1.9,103.0,1207,149.6,3.9
07/07/2012 18:00,27.7,3.1,0.3,2.5,7.7,98.5,1178,4.7,,,,,,,,,,,,,,,,,,
07/07/2012 16:00,,,,,,,,,23.5,4.9,0.2,2.0,3.9,103.1,1194,147.3,3.7,23.5,4.9,0.2,2.0,3.9,103.1,1194,147.3,3.7
07/07/2012 14:00,27.2,5.9,0.2,1.9,3.8,98.0,1197,4.6,,,,,,,,,,,,,,,,,,
07/07/2012 12:00,,,,,,,,,23.8,2.2,0.4,2.6,9.1,104.0,1206,148.4,3.8,23.8,2.2,0.4,2.6,9.1,104.0,1206,148.4,3.8
07/07/2012 10:00,28.0,5.4,0.4,2.5,4.6,99.9,1201,4.8,,,,,,,,,,,,,,,,,,
07/07/2012 08:00,,,,,,,,,23.7,4.9,0.4,2.8,3.9,103.5,1208,151.7,3.9,23.7,4.9,0.4,2.8,3.9,103.5,1208,151.7,3.9
07/07/2012 06:00,27.4,5.9,0.4,2.4,4.0,98.2,1205,5.1,,,,,,,,,,,,,,,,,,
07/07/2012 04:00,,,,,,,,,23.8,5.1,0.0,1.7,3.0,103.7,1218,149.6,4.0,23.8,5.1,0.0,1.7,3.0,103.7,1218,149.6,4.0
07/07/2012 02:00,27.3,5.7,0.4,3.1,4.0,98.0,1202,5.2,,,,,,,,,,,,,,,,,,
07/07/2012 00:00,,,,,,,,,23.9,5.6,0.4,2.3,4.1,103.8,1238,145.4,4.1,23.9,5.6,0.4,2.3,4.1,103.8,1238,145.4,4.1
06/07/2012 22:00,27.3,6.3,0.5,2.0,3.1,97.9,1213,5.3,,,,,,,,,,,,,,,,,,
06/07/2012 20:00,,,,,,,,,23.9,6.3,0.6,2.2,1.6,103.9,1212,151.9,4.2,23.9,6.3,0.6,2.2,1.6,103.9,1212,151.9,4.2
06/07/2012 18:00,27.6,3.6,0.5,2.1,6.9,98.5,1211,5.5,,,,,,,,,,,,,,,,,,
06/07/2012 16:00,,,,,,,,,23.9,5.7,0.1,2.0,3.8,103.7,1220,147.7,4.4,23.9,5.7,0.1,2.0,3.8,103.7,1220,147.7,4.4
06/07/2012 14:00,27.5,3.4,0.6,2.7,8.5,98.4,1219,5.8,,,,,,,,,,,,,,,,,,
06/07/2012 12:00,,,,,,,,,24.1,4.9,0.6,1.8,5.7,103.6,1217,146.4,4.7,24.1,4.9,0.6,1.8,5.7,103.6,1217,146.4,4.7
06/07/2012 10:00,27.9,3.7,0.7,2.9,9.4,98.4,1216,6.5,,,,,,,,,,,,,,,,,,
06/07/2012 08:00,,,,,,,,,24.5,5.2,0.8,2.5,5.0,105.4,1251,150.7,5.0,24.5,5.2,0.8,2.5,5.0,105.4,1251,150.7,5.0
06/07/2012 06:00,27.6,3.7,0.4,3.1,8.9,97.9,1231,6.9,,,,,,,,,,,,,,,,,,
06/07/2012 04:00,,,,,,,,,23.9,4.8,0.4,2.5,4.7,103.1,1233,155.1,5.3,23.9,4.8,0.4,2.5,4.7,103.1,1233,155.1,5.3
06/07/2012 02:00,27.6,5.2,0.3,2.4,7.1,97.9,1225,7.5,,,,,,,,,,,,,,,,,,
06/07/2012 00:00,,,,,,,,,24.2,5.6,0.4,2.3,5.2,103.4,1242,146.8,5.7,24.2,5.6,0.4,2.3,5.2,103.4,1242,146.8,5.7
05/07/2012 22:00,27.9,4.1,0.8,3.4,9.1,97.9,1228,8.3,,,,,,,,,,,,,,,,,,
05/07/2012 20:00,,,,,,,,,24.4,3.1,0.5,2.0,9.4,104.2,1249,152.9,6.0,24.4,3.1,0.5,2.0,9.4,104.2,1249,152.9,6.0
05/07/2012 18:00,27.6,5.1,0.4,3.1,5.4,97.4,1231,8.3,,,,,,,,,,,,,,,,,,
05/07/2012 16:00,,,,,,,,,24.1,4.6,0.4,2.0,5.6,102.9,1228,148.6,6.1,24.1,4.6,0.4,2.0,5.6,102.9,1228,148.6,6.1
05/07/2012 14:00,27.5,4.8,0.4,2.4,6.4,97.3,1219,8.2,,,,,,,,,,,,,,,,,,
05/07/2012 12:00,,,,,,,,,23.9,3.1,0.4,2.4,7.2,102.3,1241,147.8,5.9,23.9,3.1,0.4,2.4,7.2,102.3,1241,147.8,5.9
05/07/2012 10:00,27.4,4.1,0.5,3.2,6.6,97.0,1212,8.2,,,,,,,,,,,,,,,,,,
05/07/2012 08:00,,,,,,,,,23.9,5.8,0.4,2.8,5.2,102.1,1236,154.8,5.9,23.9,5.8,0.4,2.8,5.2,102.1,1236,154.8,5.9
05/07/2012 06:00,27.3,5.2,0.6,2.5,6.1,96.8,1220,8.4,,,,,,,,,,,,,,,,,,
05/07/2012 04:00,,,,,,,,,24.3,4.7,0.6,2.7,6.9,103.5,1233,149.8,6.0,24.3,4.7,0.6,2.7,6.9,103.5,1233,149.8,6.0
05/07/2012 02:00,27.3,4.2,0.9,3.2,7.5,96.4,1212,8.6,,,,,,,,,,,,,,,,,,
05/07/2012 00:00,,,,,,,,,23.7,4.8,0.3,2.1,4.1,101.8,1218,153.3,6.0,23.7,4.8,0.3,2.1,4.1,101.8,1218,153.3,6.0
04/07/2012 22:00,27.3,3.2,0.5,2.6,8.5,96.4,1212,8.4,,,,,,,,,,,,,,,,,,
04/07/2012 20:00,,,,,,,,,23.8,4.4,0.6,2.5,6.7,101.5,1219,150.7,5.9,23.8,4.4,0.6,2.5,6.7,101.5,1219,150.7,5.9
04/07/2012 18:00,27.5,5.3,0.3,2.0,6.5,97.4,1214,8.3,,,,,,,,,,,,,,,,,,
04/07/2012 16:00,,,,,,,,,23.5,7.5,0.2,1.8,1.6,101.1,1226,150.9,5.7,23.5,7.5,0.2,1.8,1.6,101.1,1226,150.9,5.7
04/07/2012 14:00,27.3,4.2,0.7,3.0,7.2,95.4,1198,8.1,,,,,,,,,,,,,,,,,,
04/07/2012 12:00,,,,,,,,,23.5,4.7,0.5,2.5,5.8,100.8,1216,148.0,5.8,23.5,4.7,0.5,2.5,5.8,100.8,1216,148.0,5.8
04/07/2012 10:00,27.2,6.2,0.6,2.6,3.1,95.4,1198,8.1,,,,,,,,,,,,,,,,,,
04/07/2012 08:00,,,,,,,,,23.5,5.3,0.5,2.3,3.4,100.6,1214,148.3,6.0,23.5,5.3,0.5,2.3,3.4,100.6,1214,148.3,6.0
04/07/2012 06:00,27.3,5.8,0.7,2.9,4.3,96.9,1212,8.3,,,,,,,,,,,,,,,,,,
04/07/2012 04:00,,,,,,,,,23.7,5.5,0.5,2.4,5.2,100.9,1217,158.4,5.9,23.7,5.5,0.5,2.4,5.2,100.9,1217,158.4,5.9
04/07/2012 02:00,26.5,4.3,0.7,2.5,6.5,94.7,1191,8.3,,,,,,,,,,,,,,,,,,
04/07/2012 00:00,,,,,,,,,24.0,4.1,0.5,2.1,5.9,100.1,1208,155.7,5.9,24.0,4.1,0.5,2.1,5.9,100.1,1208,155.7,5.9
03/07/2012 22:00,27.6,4.3,0.6,2.7,5.9,95.2,1184,8.1,,,,,,,,,,,,,,,,,,
03/07/2012 20:00,,,,,,,,,24.0,4.5,0.7,2.4,6.3,99.7,1205,146.9,5.9,24.0,4.5,0.7,2.4,6.3,99.7,1205,146.9,5.9
03/07/2012 18:00,27.4,3.4,0.6,2.8,7.0,94.3,1188,7.9,,,,,,,,,,,,,,,,,,
03/07/2012 16:00,,,,,,,,,22.5,2.9,0.4,3.0,8.4,99.2,1194,147.3,5.7,22.5,2.9,0.4,3.0,8.4,99.2,1194,147.3,5.7
03/07/2012 14:00,28.1,4.8,0.3,3.0,4.2,96.5,1197,7.7,,,,,,,,,,,,,,,,,,
03/07/2012 12:00,,,,,,,,,23.6,4.7,0.7,2.0,5.8,99.1,1193,154.1,5.7,23.6,4.7,0.7,2.0,5.8,99.1,1193,154.1,5.7
03/07/2012 10:00,27.5,5.1,0.5,3.0,5.2,94.7,1190,7.8,,,,,,,,,,,,,,,,,,
03/07/2012 08:00,,,,,,,,,23.9,3.7,0.6,2.2,6.1,99.4,1203,149.0,5.8,23.9,3.7,0.6,2.2,6.1,99.4,1203,149.0,5.8
03/07/2012 06:00,27.9,3.9,0.7,2.6,8.0,95.7,1188,8.2,,,,,,,,,,,,,,,,,,
03/07/2012 04:00,,,,,,,,,23.8,4.5,0.5,2.7,5.3,99.3,1196,150.9,5.9,23.8,4.5,0.5,2.7,5.3,99.3,1196,150.9,5.9
03/07/2012 02:00,27.3,4.9,0.5,2.5,4.8,94.1,1166,8.2,,,,,,,,,,,,,,,,,,
03/07/2012 00:00,,,,,,,,,23.9,6.0,0.4,2.4,2.7,98.8,1190,151.0,5.9,23.9,6.0,0.4,2.4,2.7,98.8,1190,151.0,5.9
02/07/2012 22:00,27.4,4.4,0.3,2.4,7.3,93.9,1168,8.1,,,,,,,,,,,,,,,,,,
02/07/2012 20:00,,,,,,,,,23.8,3.8,0.5,2.4,5.4,98.5,1189,142.2,5.8,23.8,3.8,0.5,2.4,5.4,98.5,1189,142.2,5.8
02/07/2012 18:00,27.9,4.7,0.3,2.7,7.1,95.4,1174,8.1,,,,,,,,,,,,,,,,,,
02/07/2012 16:00,,,,,,,,,23.9,5.1,0.3,1.6,5.7,98.2,1178,149.4,5.8,23.9,5.1,0.3,1.6,5.7,98.2,1178,149.4,5.8
02/07/2012 14:00,27.4,3.5,0.3,2.7,5.1,92.7,1163,8.0,,,,,,,,,,,,,,,,,,
02/07/2012 12:00,,,,,,,,,24.0,5.0,0.6,1.8,5.1,97.9,1170,151.4,5.8,24.0,5.0,0.6,1.8,5.1,97.9,1170,151.4,5.8
02/07/2012 10:00,27.1,4.8,0.6,2.8,4.3,92.5,1146,8.0,,,,,,,,,,,,,,,,,,
02/07/2012 08:00,,,,,,,,,23.7,4.1,0.1,1.8,6.9,97.1,1165,141.9,6.0,23.7,4.1,0.1,1.8,6.9,97.1,1165,141.9,6.0
02/07/2012 06:00,27.0,4.0,0.5,2.6,6.4,92.3,1157,8.3,,,,,,,,,,,,,,,,,,
02/07/2012 04:00,,,,,,,,,23.7,3.5,0.2,2.6,5.4,97.1,1173,147.4,6.0,23.7,3.5,0.2,2.6,5.4,97.1,1173,147.4,6.0
02/07/2012 02:00,27.0,3.9,0.1,2.1,6.1,92.0,1143,8.1,,,,,,,,,,,,,,,,,,
02/07/2012 00:00,,,,,,,,,23.6,4.1,0.3,2.2,5.2,97.1,1153,151.6,5.6,23.6,4.1,0.3,2.2,5.2,97.1,1153,151.6,5.6
01/07/2012 22:00,26.8,3.0,0.7,3.0,6.0,91.6,1135,7.3,,,,,,,,,,,,,,,,,,
01/07/2012 20:00,,,,,,,,,23.5,4.1,0.3,1.8,5.8,96.9,1147,150.8,5.1,23.5,4.1,0.3,1.8,5.8,96.9,1147,150.8,5.1
01/07/2012 18:00,26.8,4.6,0.0,2.3,4.6,91.6,1114,6.5,,,,,,,,,,,,,,,,,,
01/07/2012 16:00,,,,,,,,,23.4,4.6,0.1,2.2,5.2,96.5,1149,151.1,4.8,23.4,4.6,0.1,2.2,5.2,96.5,1149,151.1,4.8
01/07/2012 14:00,26.6,3.6,0.1,2.1,4.9,91.0,1119,6.1,,,,,,,,,,,,,,,,,,
01/07/2012 12:00,,,,,,,,,23.3,5.3,0.3,2.2,2.9,96.3,1145,149.5,4.6,23.3,5.3,0.3,2.2,2.9,96.3,1145,149.5,4.6
01/07/2012 10:00,26.8,4.4,0.4,2.3,4.9,91.6,1125,5.8,,,,,,,,,,,,,,,,,,
01/07/2012 08:00,,,,,,,,,23.5,4.8,0.3,2.0,2.9,96.6,1142,154.9,4.4,23.5,4.8,0.3,2.0,2.9,96.6,1142,154.9,4.4
01/07/2012 06:00,26.6,3.6,0.3,2.7,4.6,90.7,1123,5.6,,,,,,,,,,,,,,,,,,
01/07/2012 04:00,,,,,,,,,23.1,4.7,0.0,1.7,2.9,96.0,1135,140.4,4.2,23.1,4.7,0.0,1.7,2.9,96.0,1135,140.4,4.2
01/07/2012 02:00,26.3,4.7,0.0,1.8,3.4,91.0,1119,5.3,,,,,,,,,,,,,,,,,,
01/07/2012 00:00,,,,,,,,,23.4,2.8,0.3,2.2,5.4,96.6,1145,148.7,4.1,23.4,2.8,0.3,2.2,5.4,96.6,1145,148.7,4.1
30/06/2012 22:00,26.3,3.2,0.0,1.3,6.8,90.4,1121,5.1,,,,,,,,,,,,,,,,,,
30/06/2012 20:00,,,,,,,,,23.0,4.8,0.4,2.0,3.6,95.9,1142,147.6,4.0,23.0,4.8,0.4,2.0,3.6,95.9,1142,147.6,4.0
30/06/2012 18:00,26.6,2.8,0.3,2.0,7.4,92.1,1119,4.9,,,,,,,,,,,,,,,,,,
30/06/2012 16:00,,,,,,,,,23.4,6.2,0.3,1.8,1.8,96.1,1140,154.6,3.8,23.4,6.2,0.3,1.8,1.8,96.1,1140,154.6,3.8
30/06/2012 14:00,26.4,4.9,0.2,2.1,3.7,90.9,1116,4.6,,,,,,,,,,,,,,,,,,
30/06/2012 12:00,,,,,,,,,23.0,3.8,0.2,2.4,4.8,95.7,1153,152.4,3.7,23.0,3.8,0.2,2.4,4.8,95.7,1153,152.4,3.7
30/06/2012 10:00,26.3,5.6,0.4,2.3,2.5,90.9,1113,4.5,,,,,,,,,,,,,,,,,,
30/06/2012 08:00,,,,,,,,,23.2,4.2,0.6,2.1,4.9,95.8,1154,146.6,3.7,23.2,4.2,0.6,2.1,4.9,95.8,1154,146.6,3.7
30/06/2012 06:00,26.2,4.3,0.3,1.9,5.7,90.6,1126,4.7,,,,,,,,,,,,,,,,,,
30/06/2012 04:00,,,,,,,,,23.1,3.1,0.2,1.6,5.8,95.5,1148,144.8,3.7,23.1,3.1,0.2,1.6,5.8,95.5,1148,144.8,3.7
30/06/2012 02:00,26.6,4.6,0.4,2.7,3.9,92.1,1139,4.7,,,,,,,,,,,,,,,,,,
30/06/2012 00:00,,,,,,,,,23.1,3.1,0.5,1.8,5.9,95.9,1164,146.0,3.7,23.1,3.1,0.5,1.8,5.9,95.9,1164,146.0,3.7
29/06/2012 22:00,27.1,4.9,0.0,2.5,4.9,93.6,1146,4.6,,,,,,,,,,,,,,,,,,
29/06/2012 20:00,,,,,,,,,23.2,4.3,0.4,2.3,4.2,95.9,1159,148.8,3.7,23.2,4.3,0.4,2.3,4.2,95.9,1159,148.8,3.7
29/06/2012 18:00,26.3,5.1,0.4,2.0,4.0,90.6,1125,4.5,,,,,,,,,,,,,,,,,,
29/06/2012 16:00,,,,,,,,,23.4,4.3,0.4,1.4,4.9,95.8,1160,152.9,3.6,23.4,4.3,0.4,1.4,4.9,95.8,1160,152.9,3.6
29/06/2012 14:00,26.2,3.8,0.2,2.0,4.6,90.8,1137,4.4,,,,,,,,,,,,,,,,,,
29/06/2012 12:00,,,,,,,,,23.4,4.1,0.4,3.0,5.1,96.0,1165,146.2,3.7,23.4,4.1,0.4,3.0,5.1,96.0,1165,146.2,3.7
29/06/2012 10:00,26.5,5.1,0.7,1.9,4.2,90.9,1136,4.6,,,,,,,,,,,,,,,,,,
29/06/2012 08:00,,,,,,,,,23.1,2.3,0.7,2.7,8.1,95.5,1169,148.3,3.8,23.1,2.3,0.7,2.7,8.1,95.5,1169,148.3,3.8
29/06/2012 06:00,26.2,4.6,0.3,2.5,5.2,90.6,1142,4.7,,,,,,,,,,,,,,,,,,
29/06/2012 04:00,,,,,,,,,23.5,3.2,0.5,2.1,5.8,96.8,1175,152.6,3.8,23.5,3.2,0.5,2.1,5.8,96.8,1175,152.6,3.8
29/06/2012 02:00,26.0,3.2,0.5,2.6,6.9,90.6,1145,4.7,,,,,,,,,,,,,,,,,,
29/06/2012 00:00,,,,,,,,,23.1,3.9,0.0,2.1,6.8,95.8,1157,150.7,3.7,23.1,3.9,0.0,2.1,6.8,95.8,1157,150.7,3.7
28/06/2012 22:00,26.3,3.0,0.4,3.5,6.2,91.6,1158,4.7,,,,,,,,,,,,,,,,,,
28/06/2012 20:00,,,,,,,,,23.1,3.4,0.6,2.0,8.2,95.3,1180,148.2,3.7,23.1,3.4,0.6,2.0,8.2,95.3,1180,148.2,3.7
28/06/2012 18:00,26.3,5.2,0.8,2.8,4.3,90.6,1157,4.6,,,,,,,,,,,,,,,,,,
28/06/2012 16:00,,,,,,,,,23.4,5.1,0.6,2.4,4.4,95.7,1174,147.5,3.6,23.4,5.1,0.6,2.4,4.4,95.7,1174,147.5,3.6
28/06/2012 14:00,26.5,4.5,0.4,2.8,5.0,90.7,1148,4.6,,,,,,,,,,,,,,,,,,
28/06/2012 12:00,,,,,,,,,23.7,6.2,0.4,1.6,3.1,95.7,1185,152.6,3.5,23.7,6.2,0.4,1.6,3.1,95.7,1185,152.6,3.5
28/06/2012 10:00,26.7,5.3,0.3,2.1,6.3,90.8,1157,4.5,,,,,,,,,,,,,,,,,,
28/06/2012 08:00,,,,,,,,,23.7,4.1,0.2,2.4,6.2,96.0,1191,148.7,3.7,23.7,4.1,0.2,2.4,6.2,96.0,1191,148.7,3.7
28/06/2012 06:00,26.4,4.5,0.3,2.4,7.4,90.2,1163,4.7,,,,,,,,,,,,,,,,,,
28/06/2012 04:00,,,,,,,,,23.6,6.7,0.6,1.7,3.9,95.7,1208,149.8,3.8,23.6,6.7,0.6,1.7,3.9,95.7,1208,149.8,3.8
28/06/2012 02:00,27.0,5.2,0.7,2.1,6.3,92.3,1187,4.7,,,,,,,,,,,,,,,,,,
28/06/2012 00:00,,,,,,,,,23.5,4.3,0.2,2.7,5.2,95.4,1187,154.1,3.7,23.5,4.3,0.2,2.7,5.2,95.4,1187,154.1,3.7
27/06/2012 22:00,26.5,4.2,0.3,1.9,6.1,90.0,1142,4.7,,,,,,,,,,,,,,,,,,
27/06/2012 20:00,,,,,,,,,23.6,4.4,0.7,2.3,4.5,95.5,1190,153.1,3.7,23.6,4.4,0.7,2.3,4.5,95.5,1190,153.1,3.7
27/06/2012 18:00,26.7,4.9,0.5,3.6,4.8,90.6,1165,4.6,,,,,,,,,,,,,,,,,,
27/06/2012 16:00,,,,,,,,,23.7,6.3,0.6,2.3,2.8,95.1,1183,154.3,3.7,23.7,6.3,0.6,2.3,2.8,95.1,1183,154.3,3.7
27/06/2012 14:00,26.7,5.3,0.5,2.4,4.0,90.7,1170,4.6,,,,,,,,,,,,,,,,,,
27/06/2012 12:00,,,,,,,,,23.9,4.9,0.6,2.5,4.2,95.4,1200,149.4,3.7,23.9,4.9,0.6,2.5,4.2,95.4,1200,149.4,3.7
27/06/2012 10:00,26.6,4.9,0.6,2.0,5.9,89.8,1175,4.7,,,,,,,,,,,,,,,,,,
27/06/2012 08:00,,,,,,,,,23.8,5.6,1.1,2.2,4.9,95.3,1202,149.8,3.7,23.8,5.6,1.1,2.2,4.9,95.3,1202,149.8,3.7
27/06/2012 06:00,26.5,4.2,0.7,2.9,5.3,89.9,1172,4.8,,,,,,,,,,,,,,,,,,
27/06/2012 04:00,,,,,,,,,24.0,3.8,0.4,2.0,5.7,95.7,1197,152.4,3.8,24.0,3.8,0.4,2.0,5.7,95.7,1197,152.4,3.8
27/06/2012 02:00,26.5,4.9,0.6,2.3,4.7,89.7,1176,4.9,,,,,,,,,,,,,,,,,,
27/06/2012 00:00,,,,,,,,,23.8,5.2,0.5,1.9,5.2,95.0,1211,154.8,3.9,23.8,5.2,0.5,1.9,5.2,95.0,1211,154.8,3.9
26/06/2012 22:00,26.8,4.7,0.6,2.9,4.6,90.6,1178,4.8,,,,,,,,,,,,,,,,,,
26/06/2012 20:00,,,,,,,,,24.2,5.1,0.5,2.6,4.1,95.4,1207,146.5,3.9,24.2,5.1,0.5,2.6,4.1,95.4,1207,146.5,3.9
26/06/2012 18:00,27.1,3.5,0.7,2.7,8.3,90.3,1186,4.9,,,,,,,,,,,,,,,,,,
26/06/2012 16:00,,,,,,,,,24.2,2.4,0.5,2.5,9.2,95.2,1206,154.6,3.9,24.2,2.4,0.5,2.5,9.2,95.2,1206,154.6,3.9
26/06/2012 14:00,27.1,5.0,0.3,2.6,5.3,90.6,1185,4.7,,,,,,,,,,,,,,,,,,
26/06/2012 12:00,,,,,,,,,24.2,5.0,0.6,2.2,4.8,95.2,1207,149.3,3.8,24.2,5.0,0.6,2.2,4.8,95.2,1207,149.3,3.8
26/06/2012 10:00,27.1,3.8,0.3,2.8,6.2,90.4,1196,5.0,,,,,,,,,,,,,,,,,,
26/06/2012 08:00,,,,,,,,,24.0,4.4,0.6,1.9,6.4,94.5,1232,148.0,4.3,24.0,4.4,0.6,1.9,6.4,94.5,1232,148.0,4.3
26/06/2012 06:00,26.6,4.0,0.2,2.0,5.2,89.5,1208,5.7,,,,,,,,,,,,,,,,,,
26/06/2012 04:00,,,,,,,,,23.9,1.2,0.2,2.7,10.0,94.9,1225,143.3,4.8,23.9,1.2,0.2,2.7,10.0,94.9,1225,143.3,4.8
26/06/2012 02:00,26.7,2.9,0.1,2.7,8.3,89.6,1205,6.4,,,,,,,,,,,,,,,,,,
26/06/2012 00:00,,,,,,,,,24.0,3.5,0.4,1.9,7.0,95.1,1226,152.7,5.2,24.0,3.5,0.4,1.9,7.0,95.1,1226,152.7,5.2
25/06/2012 22:00,26.7,2.8,0.3,3.2,10.0,89.5,1206,7.5,,,,,,,,,,,,,,,,,,
25/06/2012 20:00,,,,,,,,,24.2,2.9,0.2,2.2,5.9,94.7,1234,150.8,5.8,24.2,2.9,0.2,2.2,5.9,94.7,1234,150.8,5.8
25/06/2012 18:00,27.0,4.6,0.4,2.4,5.1,90.4,1200,8.1,,,,,,,,,,,,,,,,,,
25/06/2012 16:00,,,,,,,,,24.2,2.6,0.5,2.1,7.8,93.9,1226,151.1,5.9,24.2,2.6,0.5,2.1,7.8,93.9,1226,151.1,5.9
25/06/2012 14:00,26.9,3.8,0.6,2.7,7.0,89.7,1198,8.2,,,,,,,,,,,,,,,,,,
25/06/2012 12:00,,,,,,,,,24.2,3.8,0.5,2.4,4.7,95.0,1231,148.8,5.9,24.2,3.8,0.5,2.4,4.7,95.0,1231,148.8,5.9
25/06/2012 10:00,26.9,2.5,0.4,2.5,9.7,89.9,1203,8.3,,,,,,,,,,,,,,,,,,
25/06/2012 08:00,,,,,,,,,24.1,3.7,0.0,2.8,7.5,94.3,1229,144.4,6.0,24.1,3.7,0.0,2.8,7.5,94.3,1229,144.4,6.0
25/06/2012 06:00,26.7,2.3,0.3,2.4,8.9,89.6,1216,8.5,,,,,,,,,,,,,,,,,,
25/06/2012 04:00,,,,,,,,,23.9,3.3,0.4,1.9,6.7,94.3,1219,153.7,6.1,23.9,3.3,0.4,1.9,6.7,94.3,1219,153.7,6.1
25/06/2012 02:00,26.7,2.8,0.5,2.6,6.7,89.3,1202,8.6,,,,,,,,,,,,,,,,,,
25/06/2012 00:00,,,,,,,,,23.9,3.2,0.3,2.2,7.5,94.1,1224,152.7,6.0,23.9,3.2,0.3,2.2,7.5,94.1,1224,152.7,6.0
24/06/2012 22:00,26.6,4.0,0.3,3.1,5.8,89.0,1204,8.4,,,,,,,,,,,,,,,,,,
24/06/2012 20:00,,,,,,,,,24.0,4.7,0.4,2.0,4.9,93.7,1224,144.3,6.0,24.0,4.7,0.4,2.0,4.9,93.7,1224,144.3,6.0
24/06/2012 18:00,27.4,3.9,0.0,3.0,7.1,91.7,1227,8.0,,,,,,,,,,,,,,,,,,
24/06/2012 16:00,,,,,,,,,23.8,2.9,0.5,2.3,9.7,93.7,1223,152.1,6.0,23.8,2.9,0.5,2.3,9.7,93.7,1223,152.1,6.0
24/06/2012 14:00,26.8,3.0,0.1,2.5,7.6,89.7,1203,8.4,,,,,,,,,,,,,,,,,,
24/06/2012 12:00,,,,,,,,,23.8,3.5,0.2,2.5,8.0,93.0,1223,152.6,5.9,23.8,3.5,0.2,2.5,8.0,93.0,1223,152.6,5.9
24/06/2012 10:00,26.8,4.0,0.2,1.9,6.3,89.5,1199,8.4,,,,,,,,,,,,,,,,,,
24/06/2012 08:00,,,,,,,,,23.8,4.2,0.5,1.9,4.4,93.0,1213,150.0,6.0,23.8,4.2,0.5,1.9,4.4,93.0,1213,150.0,6.0
24/06/2012 06:00,26.7,5.0,0.1,3.0,4.7,89.5,1203,8.6,,,,,,,,,,,,,,,,,,
24/06/2012 04:00,,,,,,,,,23.7,3.7,0.1,2.5,5.7,93.2,1218,154.8,6.1,23.7,3.7,0.1,2.5,5.7,93.2,1218,154.8,6.1
24/06/2012 02:00,26.4,2.8,0.1,2.6,7.4,88.0,1195,8.6,,,,,,,,,,,,,,,,,,
24/06/2012 00:00,,,,,,,,,23.9,5.4,0.2,1.5,4.2,93.0,1212,151.5,6.0,23.9,5.4,0.2,1.5,4.2,93.0,1212,151.5,6.0
23/06/2012 22:00,26.0,3.3,0.2,2.7,6.8,87.2,1185,8.4,,,,,,,,,,,,,,,,,,
23/06/2012 20:00,,,,,,,,,23.7,3.8,0.2,2.5,5.9,92.7,1206,149.5,6.0,23.7,3.8,0.2,2.5,5.9,92.7,1206,149.5,6.0
23/06/2012 18:00,26.2,3.8,0.2,2.5,6.2,87.4,1179,8.2,,,,,,,,,,,,,,,,,,
23/06/2012 16:00,,,,,,,,,24.1,3.6,0.6,3.0,8.1,93.5,1225,153.6,5.8,24.1,3.6,0.6,3.0,8.1,93.5,1225,153.6,5.8
23/06/2012 14:00,26.2,3.6,0.4,2.6,7.1,86.9,1195,8.1,,,,,,,,,,,,,,,,,,
23/06/2012 12:00,,,,,,,,,23.5,4.4,0.4,2.5,5.8,91.5,1219,150.5,6.0,23.5,4.4,0.4,2.5,5.8,91.5,1219,150.5,6.0
23/06/2012 10:00,26.4,4.0,0.2,2.5,5.9,88.2,1203,8.2,,,,,,,,,,,,,,,,,,
23/06/2012 08:00,,,,,,,,,23.5,3.3,0.2,2.5,6.9,91.4,1224,150.3,6.1,23.5,3.3,0.2,2.5,6.9,91.4,1224,150.3,6.1
23/06/2012 06:00,26.0,2.5,0.1,2.7,8.2,86.7,1186,8.5,,,,,,,,,,,,,,,,,,
23/06/2012 04:00,,,,,,,,,23.4,4.5,0.7,1.8,4.2,91.2,1207,156.0,6.0,23.4,4.5,0.7,1.8,4.2,91.2,1207,156.0,6.0
23/06/2012 02:00,26.2,3.1,0.2,3.2,6.5,87.1,1189,8.5,,,,,,,,,,,,,,,,,,
23/06/2012 00:00,,,,,,,,,23.2,4.0,0.4,2.5,5.3,90.5,1207,147.5,6.1,23.2,4.0,0.4,2.5,5.3,90.5,1207,147.5,6.1
22/06/2012 22:00,26.1,4.4,0.1,2.8,5.2,86.6,1190,8.4,,,,,,,,,,,,,,,,,,
22/06/2012 20:00,,,,,,,,,23.3,3.0,0.2,2.7,6.8,90.7,1209,147.0,6.2,23.3,3.0,0.2,2.7,6.8,90.7,1209,147.0,6.2
22/06/2012 18:00,25.7,1.2,0.3,2.4,11.2,85.8,1178,8.5,,,,,,,,,,,,,,,,,,
22/06/2012 16:00,,,,,,,,,23.2,3.4,0.3,2.0,5.6,90.7,1199,153.1,6.3,23.2,3.4,0.3,2.0,5.6,90.7,1199,153.1,6.3
22/06/2012 14:00,26.3,4.7,0.6,2.8,5.3,87.4,1212,8.7,,,,,,,,,,,,,,,,,,
22/06/2012 12:00,,,,,,,,,23.4,2.7,0.5,2.2,8.5,90.8,1210,151.9,6.3,23.4,2.7,0.5,2.2,8.5,90.8,1210,151.9,6.3
22/06/2012 10:00,25.8,4.3,0.7,1.9,5.7,85.7,1198,8.9,,,,,,,,,,,,,,,,,,
22/06/2012 08:00,,,,,,,,,23.2,3.4,0.4,2.4,7.0,89.7,1220,147.5,6.4,23.2,3.4,0.4,2.4,7.0,89.7,1220,147.5,6.4
22/06/2012 06:00,25.7,4.1,0.6,2.4,5.7,85.2,1185,8.9,,,,,,,,,,,,,,,,,,
22/06/2012 04:00,,,,,,,,,23.2,3.0,0.5,2.0,5.9,89.9,1215,148.9,6.4,23.2,3.0,0.5,2.0,5.9,89.9,1215,148.9,6.4
22/06/2012 02:00,25.2,2.2,0.2,3.1,9.4,84.6,1190,8.9,,,,,,,,,,,,,,,,,,
22/06/2012 00:00,,,,,,,,,23.0,4.2,0.4,2.0,5.2,89.1,1205,149.7,6.2,23.0,4.2,0.4,2.0,5.2,89.1,1205,149.7,6.2
21/06/2012 22:00,25.5,3.8,0.3,2.6,6.8,84.5,1189,8.9,,,,,,,,,,,,,,,,,,
21/06/2012 20:00,,,,,,,,,23.2,5.1,0.4,3.1,3.2,89.4,1211,148.3,6.2,23.2,5.1,0.4,3.1,3.2,89.4,1211,148.3,6.2
21/06/2012 18:00,26.5,4.5,0.5,2.9,8.3,86.7,1198,8.7,,,,,,,,,,,,,,,,,,
21/06/2012 16:00,,,,,,,,,23.4,4.7,0.7,2.0,4.7,89.2,1203,146.3,6.1,23.4,4.7,0.7,2.0,4.7,89.2,1203,146.3,6.1
21/06/2012 14:00,25.8,2.1,0.0,2.2,10.0,84.6,1179,8.7,,,,,,,,,,,,,,,,,,
21/06/2012 12:00,,,,,,,,,23.4,3.7,0.3,2.1,6.0,88.8,1199,148.7,6.3,23.4,3.7,0.3,2.1,6.0,88.8,1199,148.7,6.3
21/06/2012 10:00,26.4,4.4,0.2,2.4,6.0,86.3,1186,8.9,,,,,,,,,,,,,,,,,,
21/06/2012 08:00,,,,,,,,,23.2,2.1,0.2,2.3,8.7,88.3,1194,153.5,6.5,23.2,2.1,0.2,2.3,8.7,88.3,1194,153.5,6.5
21/06/2012 06:00,25.5,3.6,0.0,2.8,5.2,83.6,1177,9.2,,,,,,,,,,,,,,,,,,
21/06/2012 04:00,,,,,,,,,22.7,1.7,0.3,1.4,7.9,87.6,1197,149.7,6.4,22.7,1.7,0.3,1.4,7.9,87.6,1197,149.7,6.4
21/06/2012 02:00,25.0,2.8,0.1,2.7,10.2,82.5,1174,9.1,,,,,,,,,,,,,,,,,,
21/06/2012 00:00,,,,,,,,,22.8,2.9,0.0,2.4,5.9,87.3,1198,148.7,6.4,22.8,2.9,0.0,2.4,5.9,87.3,1198,148.7,6.4
20/06/2012 22:00,25.7,3.5,0.3,2.8,5.8,84.5,1180,8.9,,,,,,,,,,,,,,,,,,
20/06/2012 20:00,,,,,,,,,23.0,2.7,0.3,2.5,8.0,87.3,1191,147.1,6.2,23.0,2.7,0.3,2.5,8.0,87.3,1191,147.1,6.2
20/06/2012 18:00,25.1,3.2,0.0,2.7,4.8,82.6,1176,8.4,,,,,,,,,,,,,,,,,,
20/06/2012 16:00,,,,,,,,,22.8,2.6,0.4,2.1,6.6,86.7,1190,146.9,6.1,22.8,2.6,0.4,2.1,6.6,86.7,1190,146.9,6.1
20/06/2012 14:00,25.3,2.8,0.3,3.1,7.4,82.8,1176,8.5,,,,,,,,,,,,,,,,,,
20/06/2012 12:00,,,,,,,,,22.9,4.0,0.3,2.2,3.1,86.8,1194,147.7,6.1,22.9,4.0,0.3,2.2,3.1,86.8,1194,147.7,6.1
20/06/2012 10:00,25.8,2.7,0.0,2.4,6.6,83.6,1181,8.6,,,,,,,,,,,,,,,,,,
20/06/2012 08:00,,,,,,,,,22.8,4.8,0.4,1.9,2.6,86.6,1203,154.2,6.3,22.8,4.8,0.4,1.9,2.6,86.6,1203,154.2,6.3
20/06/2012 06:00,24.8,2.6,0.0,2.7,7.8,81.6,1179,9.3,,,,,,,,,,,,,,,,,,
20/06/2012 04:00,,,,,,,,,22.4,2.9,0.0,2.1,7.3,86.0,1201,149.8,6.6,22.4,2.9,0.0,2.1,7.3,86.0,1201,149.8,6.6
20/06/2012 02:00,25.4,2.5,0.1,2.7,8.4,83.6,1188,9.4,,,,,,,,,,,,,,,,,,
20/06/2012 00:00,,,,,,,,,22.5,3.6,0.2,2.7,4.0,86.1,1194,146.8,6.6,22.5,3.6,0.2,2.7,4.0,86.1,1194,146.8,6.6
19/06/2012 22:00,24.5,2.1,0.0,2.6,9.1,81.3,1157,9.0,,,,,,,,,,,,,,,,,,
19/06/2012 20:00,,,,,,,,,22.2,4.6,0.3,2.2,3.0,85.7,1187,145.7,6.1,22.2,4.6,0.3,2.2,3.0,85.7,1187,145.7,6.1
19/06/2012 18:00,25.2,4.3,0.0,2.4,4.9,82.9,1166,8.5,,,,,,,,,,,,,,,,,,
19/06/2012 16:00,,,,,,,,,22.2,2.6,0.5,2.4,8.7,85.0,1176,147.3,6.1,22.2,2.6,0.5,2.4,8.7,85.0,1176,147.3,6.1
19/06/2012 14:00,24.4,3.7,0.2,2.6,6.4,80.8,1158,8.7,,,,,,,,,,,,,,,,,,
19/06/2012 12:00,,,,,,,,,22.3,2.7,0.2,2.2,8.8,85.3,1187,150.2,6.3,22.3,2.7,0.2,2.2,8.8,85.3,1187,150.2,6.3
19/06/2012 10:00,24.3,1.6,0.4,2.7,9.1,80.1,1149,8.8,,,,,,,,,,,,,,,,,,
19/06/2012 08:00,,,,,,,,,22.6,3.2,0.2,2.0,7.6,86.0,1195,147.8,6.3,22.6,3.2,0.2,2.0,7.6,86.0,1195,147.8,6.3
19/06/2012 06:00,24.9,3.2,0.3,2.4,6.2,81.7,1166,9.2,,,,,,,,,,,,,,,,,,
19/06/2012 04:00,,,,,,,,,22.1,2.7,0.4,2.3,6.5,84.4,1185,157.7,6.5,22.1,2.7,0.4,2.3,6.5,84.4,1185,157.7,6.5
19/06/2012 02:00,24.3,2.9,0.0,2.6,6.1,80.1,1155,9.2,,,,,,,,,,,,,,,,,,
19/06/2012 00:00,,,,,,,,,22.3,2.6,0.4,2.5,6.4,84.2,1180,156.5,6.5,22.3,2.6,0.4,2.5,6.4,84.2,1180,156.5,6.5
18/06/2012 22:00,24.5,3.0,0.4,2.3,5.8,79.4,1144,9.2,,,,,,,,,,,,,,,,,,
18/06/2012 20:00,,,,,,,,,21.9,2.7,0.4,2.7,7.1,83.8,1168,148.7,6.1,21.9,2.7,0.4,2.7,7.1,83.8,1168,148.7,6.1
18/06/2012 18:00,23.9,3.7,0.2,2.8,6.4,79.4,1152,8.5,,,,,,,,,,,,,,,,,,
18/06/2012 16:00,,,,,,,,,21.8,2.7,0.4,2.3,6.8,83.4,1173,153.3,6.1,21.8,2.7,0.4,2.3,6.8,83.4,1173,153.3,6.1
18/06/2012 14:00,24.1,3.5,0.0,2.3,6.2,79.4,1139,8.6,,,,,,,,,,,,,,,,,,
18/06/2012 12:00,,,,,,,,,21.8,3.9,0.2,2.2,4.8,83.2,1174,152.3,6.2,21.8,3.9,0.2,2.2,4.8,83.2,1174,152.3,6.2
18/06/2012 10:00,24.1,3.5,0.2,2.7,5.2,79.2,1135,8.6,,,,,,,,,,,,,,,,,,
18/06/2012 08:00,,,,,,,,,21.7,3.7,0.0,2.5,5.6,83.4,1176,146.8,6.4,21.7,3.7,0.0,2.5,5.6,83.4,1176,146.8,6.4
18/06/2012 06:00,24.2,3.0,0.0,2.6,5.9,80.1,1159,9.2,,,,,,,,,,,,,,,,,,
18/06/2012 04:00,,,,,,,,,21.7,3.2,0.4,2.4,7.0,82.9,1190,150.1,6.6,21.7,3.2,0.4,2.4,7.0,82.9,1190,150.1,6.6
18/06/2012 02:00,23.6,2.6,0.1,2.4,6.9,78.6,1140,9.1,,,,,,,,,,,,,,,,,,
18/06/2012 00:00,,,,,,,,,21.5,3.6,0.0,1.9,4.8,82.5,1173,143.8,6.4,21.5,3.6,0.0,1.9,4.8,82.5,1173,143.8,6.4
17/06/2012 22:00,23.4,3.4,0.0,2.2,6.6,77.6,1128,8.9,,,,,,,,,,,,,,,,,,
17/06/2012 20:00,,,,,,,,,21.6,3.4,0.1,2.4,4.6,82.3,1162,146.8,6.2,21.6,3.4,0.1,2.4,4.6,82.3,1162,146.8,6.2
17/06/2012 18:00,23.4,3.9,0.4,2.8,4.4,77.7,1120,8.4,,,,,,,,,,,,,,,,,,
17/06/2012 16:00,,,,,,,,,21.5,5.0,0.0,2.1,3.5,82.5,1166,144.3,6.1,21.5,5.0,0.0,2.1,3.5,82.5,1166,144.3,6.1
17/06/2012 14:00,23.3,3.2,0.3,2.3,7.8,77.8,1130,8.5,,,,,,,,,,,,,,,,,,
17/06/2012 12:00,,,,,,,,,21.3,5.3,0.4,2.4,2.1,81.8,1161,149.8,6.2,21.3,5.3,0.4,2.4,2.1,81.8,1161,149.8,6.2
17/06/2012 10:00,23.7,3.5,0.2,2.6,5.3,79.2,1135,8.6,,,,,,,,,,,,,,,,,,
17/06/2012 08:00,,,,,,,,,21.1,3.8,0.1,2.0,4.6,81.6,1158,143.9,6.3,21.1,3.8,0.1,2.0,4.6,81.6,1158,143.9,6.3
17/06/2012 06:00,23.3,2.5,0.4,3.2,6.3,78.3,1133,8.7,,,,,,,,,,,,,,,,,,
17/06/2012 04:00,,,,,,,,,21.1,4.5,0.2,2.1,3.7,81.1,1154,154.6,6.3,21.1,4.5,0.2,2.1,3.7,81.1,1154,154.6,6.3
17/06/2012 02:00,23.0,4.1,0.4,2.6,4.8,77.2,1115,8.7,,,,,,,,,,,,,,,,,,
17/06/2012 00:00,,,,,,,,,21.0,3.3,0.5,2.7,4.5,81.0,1159,152.2,6.4,21.0,3.3,0.5,2.7,4.5,81.0,1159,152.2,6.4
16/06/2012 22:00,23.3,3.2,0.5,2.3,7.6,78.0,1132,8.7,,,,,,,,,,,,,,,,,,
16/06/2012 20:00,,,,,,,,,21.1,3.5,0.1,2.3,4.3,80.9,1154,151.7,6.3,21.1,3.5,0.1,2.3,4.3,80.9,1154,151.7,6.3
16/06/2012 18:00,23.0,3.0,0.8,3.0,7.3,76.7,1131,8.5,,,,,,,,,,,,,,,,,,
16/06/2012 16:00,,,,,,,,,21.2,5.9,0.6,2.0,2.4,80.7,1154,146.9,6.3,21.2,5.9,0.6,2.0,2.4,80.7,1154,146.9,6.3
16/06/2012 14:00,23.0,1.9,0.3,3.0,8.0,76.3,1125,8.7,,,,,,,,,,,,,,,,,,
16/06/2012 12:00,,,,,,,,,21.1,2.7,0.5,2.3,7.5,80.3,1155,145.9,6.3,21.1,2.7,0.5,2.3,7.5,80.3,1155,145.9,6.3
16/06/2012 10:00,23.1,4.5,0.2,2.8,4.9,76.1,1120,8.7,,,,,,,,,,,,,,,,,,
16/06/2012 08:00,,,,,,,,,21.1,4.2,0.7,2.6,4.2,80.3,1164,152.5,6.6,21.1,4.2,0.7,2.6,4.2,80.3,1164,152.5,6.6
