Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
16/06/2012 06:00,22.5,4.0,0.2,2.5,5.9,75.2,1115,8.9,,,,,,,,,,,,,,,,,,
16/06/2012 04:00,,,,,,,,,20.8,3.3,0.3,2.3,5.2,79.6,1154,146.4,6.4,20.8,3.3,0.3,2.3,5.2,79.6,1154,146.4,6.4
16/06/2012 02:00,22.5,3.7,0.4,2.4,6.5,74.7,1115,9.0,,,,,,,,,,,,,,,,,,
16/06/2012 00:00,,,,,,,,,20.7,2.0,0.3,2.5,7.5,79.2,1156,146.0,6.5,20.7,2.0,0.3,2.5,7.5,79.2,1156,146.0,6.5
15/06/2012 22:00,22.6,3.5,0.1,2.8,5.5,74.9,1115,8.9,,,,,,,,,,,,,,,,,,
15/06/2012 20:00,,,,,,,,,21.0,2.6,0.2,2.4,7.5,79.6,1152,153.9,6.4,21.0,2.6,0.2,2.4,7.5,79.6,1152,153.9,6.4
15/06/2012 18:00,22.9,3.9,0.3,2.4,6.4,75.3,1114,8.9,,,,,,,,,,,,,,,,,,
15/06/2012 16:00,,,,,,,,,21.1,3.5,0.3,2.4,5.4,79.5,1146,149.8,6.4,21.1,3.5,0.3,2.4,5.4,79.5,1146,149.8,6.4
15/06/2012 14:00,22.7,4.1,0.3,2.8,5.1,74.8,1112,8.5,,,,,,,,,,,,,,,,,,
15/06/2012 12:00,,,,,,,,,20.7,3.5,0.0,1.6,8.2,78.3,1143,150.7,6.4,20.7,3.5,0.0,1.6,8.2,78.3,1143,150.7,6.4
15/06/2012 10:00,22.5,4.1,0.4,2.8,5.8,73.9,1115,8.5,,,,,,,,,,,,,,,,,,
15/06/2012 08:00,,,,,,,,,20.7,2.7,0.0,2.1,6.0,78.0,1145,152.0,6.6,20.7,2.7,0.0,2.1,6.0,78.0,1145,152.0,6.6
15/06/2012 06:00,22.4,1.9,0.2,2.4,9.6,74.2,1110,9.0,,,,,,,,,,,,,,,,,,
15/06/2012 04:00,,,,,,,,,20.5,1.4,0.3,1.9,10.8,78.0,1145,145.0,6.8,20.5,1.4,0.3,1.9,10.8,78.0,1145,145.0,6.8
15/06/2012 02:00,22.7,2.8,0.1,2.4,7.3,75.1,1116,9.1,,,,,,,,,,,,,,,,,,
15/06/2012 00:00,,,,,,,,,20.6,2.2,0.1,1.9,7.1,77.6,1138,153.2,6.8,20.6,2.2,0.1,1.9,7.1,77.6,1138,153.2,6.8
14/06/2012 22:00,22.2,1.8,0.1,2.6,7.9,73.4,1098,9.0,,,,,,,,,,,,,,,,,,
14/06/2012 20:00,,,,,,,,,20.9,4.3,0.6,2.2,3.7,79.0,1142,153.0,6.6,20.9,4.3,0.6,2.2,3.7,79.0,1142,153.0,6.6
14/06/2012 18:00,22.2,3.7,0.2,2.6,5.2,73.2,1104,8.7,,,,,,,,,,,,,,,,,,
14/06/2012 16:00,,,,,,,,,20.3,3.0,0.6,2.5,6.2,76.9,1129,147.3,6.4,20.3,3.0,0.6,2.5,6.2,76.9,1129,147.3,6.4
14/06/2012 14:00,22.5,2.8,0.2,2.7,5.7,74.4,1112,8.6,,,,,,,,,,,,,,,,,,
14/06/2012 12:00,,,,,,,,,20.3,2.1,0.0,2.8,6.9,76.6,1134,149.6,6.3,20.3,2.1,0.0,2.8,6.9,76.6,1134,149.6,6.3
14/06/2012 10:00,22.0,1.5,0.0,3.0,8.3,72.8,1098,8.8,,,,,,,,,,,,,,,,,,
14/06/2012 08:00,,,,,,,,,20.2,4.2,0.0,2.8,2.7,76.5,1127,152.5,6.6,20.2,4.2,0.0,2.8,2.7,76.5,1127,152.5,6.6
14/06/2012 06:00,21.9,3.8,0.1,2.5,5.4,72.4,1098,9.2,,,,,,,,,,,,,,,,,,
14/06/2012 04:00,,,,,,,,,20.0,2.9,0.2,2.1,6.3,75.7,1141,151.8,6.7,20.0,2.9,0.2,2.1,6.3,75.7,1141,151.8,6.7
14/06/2012 02:00,21.8,3.1,0.3,2.2,5.2,72.3,1090,9.1,,,,,,,,,,,,,,,,,,
14/06/2012 00:00,,,,,,,,,20.0,3.5,0.1,1.9,4.6,75.4,1135,148.0,6.7,20.0,3.5,0.1,1.9,4.6,75.4,1135,148.0,6.7
13/06/2012 22:00,21.5,4.3,0.5,1.8,5.0,71.3,1091,9.2,,,,,,,,,,,,,,,,,,
13/06/2012 20:00,,,,,,,,,20.0,2.1,0.6,2.1,6.7,75.6,1137,155.2,6.6,20.0,2.1,0.6,2.1,6.7,75.6,1137,155.2,6.6
13/06/2012 18:00,21.7,1.6,0.3,2.9,9.6,72.1,1107,9.1,,,,,,,,,,,,,,,,,,
13/06/2012 16:00,,,,,,,,,20.1,1.4,0.3,2.8,7.6,75.4,1116,152.4,6.5,20.1,1.4,0.3,2.8,7.6,75.4,1116,152.4,6.5
13/06/2012 14:00,21.9,3.2,0.0,2.1,7.8,72.1,1114,9.0,,,,,,,,,,,,,,,,,,
13/06/2012 12:00,,,,,,,,,19.9,2.1,0.2,2.0,4.9,75.0,1115,150.2,6.4,19.9,2.1,0.2,2.0,4.9,75.0,1115,150.2,6.4
13/06/2012 10:00,21.9,2.8,0.0,2.2,8.3,72.6,1097,9.0,,,,,,,,,,,,,,,,,,
13/06/2012 08:00,,,,,,,,,19.7,1.7,0.0,3.3,5.4,74.7,1105,147.7,6.8,19.7,1.7,0.0,3.3,5.4,74.7,1105,147.7,6.8
13/06/2012 06:00,21.4,2.1,0.2,3.2,7.6,70.9,1090,9.4,,,,,,,,,,,,,,,,,,
13/06/2012 04:00,,,,,,,,,19.7,2.5,0.2,2.1,6.8,74.6,1118,151.9,6.7,19.7,2.5,0.2,2.1,6.8,74.6,1118,151.9,6.7
13/06/2012 02:00,21.6,2.7,0.2,2.8,6.8,71.5,1100,9.4,,,,,,,,,,,,,,,,,,
13/06/2012 00:00,,,,,,,,,19.6,3.6,0.0,2.2,4.6,74.1,1127,144.9,6.7,19.6,3.6,0.0,2.2,4.6,74.1,1127,144.9,6.7
12/06/2012 22:00,21.1,3.1,0.3,2.0,5.7,70.0,1084,9.1,,,,,,,,,,,,,,,,,,
12/06/2012 20:00,,,,,,,,,19.5,2.9,0.0,1.8,6.1,74.1,1109,147.9,6.6,19.5,2.9,0.0,1.8,6.1,74.1,1109,147.9,6.6
12/06/2012 18:00,21.6,1.4,0.1,2.4,10.4,71.4,1102,9.1,,,,,,,,,,,,,,,,,,
12/06/2012 16:00,,,,,,,,,19.3,2.6,0.0,2.2,4.9,73.3,1112,148.7,6.6,19.3,2.6,0.0,2.2,4.9,73.3,1112,148.7,6.6
12/06/2012 14:00,21.2,1.1,0.2,2.6,8.8,70.1,1079,8.8,,,,,,,,,,,,,,,,,,
12/06/2012 12:00,,,,,,,,,19.2,4.7,0.0,1.3,2.7,73.0,1119,143.0,6.5,19.2,4.7,0.0,1.3,2.7,73.0,1119,143.0,6.5
12/06/2012 10:00,20.8,3.7,0.2,2.7,4.6,68.9,1084,9.1,,,,,,,,,,,,,,,,,,
12/06/2012 08:00,,,,,,,,,18.9,3.7,0.0,1.8,3.2,72.7,1104,147.0,6.7,18.9,3.7,0.0,1.8,3.2,72.7,1104,147.0,6.7
12/06/2012 06:00,20.7,2.9,0.1,2.5,7.2,68.9,1074,9.5,,,,,,,,,,,,,,,,,,
12/06/2012 04:00,,,,,,,,,18.9,2.4,0.3,1.8,5.9,72.1,1108,149.2,6.8,18.9,2.4,0.3,1.8,5.9,72.1,1108,149.2,6.8
12/06/2012 02:00,20.5,3.1,0.1,2.2,5.7,68.9,1078,9.5,,,,,,,,,,,,,,,,,,
12/06/2012 00:00,,,,,,,,,18.8,3.1,0.2,1.8,5.1,71.9,1099,154.6,6.8,18.8,3.1,0.2,1.8,5.1,71.9,1099,154.6,6.8
11/06/2012 22:00,20.3,3.1,0.0,2.4,5.8,68.2,1062,9.4,,,,,,,,,,,,,,,,,,
11/06/2012 20:00,,,,,,,,,18.7,2.5,0.0,1.8,6.6,71.9,1099,152.1,6.8,18.7,2.5,0.0,1.8,6.6,71.9,1099,152.1,6.8
11/06/2012 18:00,20.2,1.1,0.3,2.4,9.7,68.5,1077,9.2,,,,,,,,,,,,,,,,,,
11/06/2012 16:00,,,,,,,,,18.7,2.1,0.2,2.1,3.9,71.7,1103,151.3,6.8,18.7,2.1,0.2,2.1,3.9,71.7,1103,151.3,6.8
11/06/2012 14:00,20.0,3.8,0.2,3.3,4.1,67.5,1061,9.3,,,,,,,,,,,,,,,,,,
11/06/2012 12:00,,,,,,,,,18.6,4.3,0.4,2.2,3.1,71.4,1093,144.0,6.7,18.6,4.3,0.4,2.2,3.1,71.4,1093,144.0,6.7
11/06/2012 10:00,20.7,2.6,0.3,2.8,7.3,69.5,1085,9.4,,,,,,,,,,,,,,,,,,
11/06/2012 08:00,,,,,,,,,18.4,2.0,0.4,2.9,7.8,70.7,1100,152.8,6.9,18.4,2.0,0.4,2.9,7.8,70.7,1100,152.8,6.9
11/06/2012 06:00,20.2,2.1,0.1,2.8,7.3,68.8,1080,9.7,,,,,,,,,,,,,,,,,,
11/06/2012 04:00,,,,,,,,,18.4,1.7,0.6,2.1,8.8,70.3,1101,151.5,7.0,18.4,1.7,0.6,2.1,8.8,70.3,1101,151.5,7.0
11/06/2012 02:00,19.7,1.4,0.4,3.0,7.9,66.6,1061,9.6,,,,,,,,,,,,,,,,,,
11/06/2012 00:00,,,,,,,,,18.1,2.9,0.0,1.8,5.3,70.0,1095,142.8,6.7,18.1,2.9,0.0,1.8,5.3,70.0,1095,142.8,6.7
10/06/2012 22:00,19.8,3.5,0.0,2.5,6.0,66.7,1065,9.4,,,,,,,,,,,,,,,,,,
10/06/2012 20:00,,,,,,,,,18.3,3.5,0.4,2.4,5.3,69.7,1097,147.4,6.6,18.3,3.5,0.4,2.4,5.3,69.7,1097,147.4,6.6
10/06/2012 18:00,19.7,1.7,0.7,2.3,8.4,66.2,1066,9.1,,,,,,,,,,,,,,,,,,
10/06/2012 16:00,,,,,,,,,18.0,2.0,0.0,1.7,6.9,69.3,1079,153.1,6.6,18.0,2.0,0.0,1.7,6.9,69.3,1079,153.1,6.6
10/06/2012 14:00,19.9,2.4,0.0,2.7,8.9,67.2,1067,9.3,,,,,,,,,,,,,,,,,,
10/06/2012 12:00,,,,,,,,,18.1,3.1,0.2,2.0,6.1,69.3,1096,147.7,6.8,18.1,3.1,0.2,2.0,6.1,69.3,1096,147.7,6.8
10/06/2012 10:00,19.3,2.8,0.3,2.7,6.6,65.5,1059,9.3,,,,,,,,,,,,,,,,,,
10/06/2012 08:00,,,,,,,,,17.9,3.9,0.3,2.4,3.8,68.8,1076,143.0,6.9,17.9,3.9,0.3,2.4,3.8,68.8,1076,143.0,6.9
10/06/2012 06:00,19.3,2.1,0.3,2.3,7.0,65.6,1047,9.5,,,,,,,,,,,,,,,,,,
10/06/2012 04:00,,,,,,,,,17.9,2.9,0.1,1.3,6.3,68.4,1081,145.6,6.8,17.9,2.9,0.1,1.3,6.3,68.4,1081,145.6,6.8
10/06/2012 02:00,19.4,3.4,0.7,2.7,5.6,65.4,1042,9.5,,,,,,,,,,,,,,,,,,
10/06/2012 00:00,,,,,,,,,17.7,3.0,0.4,2.0,5.6,68.1,1076,146.6,6.8,17.7,3.0,0.4,2.0,5.6,68.1,1076,146.6,6.8
09/06/2012 22:00,19.0,3.4,0.4,3.0,6.2,64.6,1041,9.5,,,,,,,,,,,,,,,,,,
09/06/2012 20:00,,,,,,,,,17.5,2.9,0.3,1.5,5.8,67.5,1073,152.4,6.9,17.5,2.9,0.3,1.5,5.8,67.5,1073,152.4,6.9
09/06/2012 18:00,18.8,2.3,0.4,2.5,8.3,64.1,1043,9.6,,,,,,,,,,,,,,,,,,
09/06/2012 16:00,,,,,,,,,17.5,3.3,0.1,2.5,5.8,67.6,1068,152.9,6.9,17.5,3.3,0.1,2.5,5.8,67.6,1068,152.9,6.9
09/06/2012 14:00,18.8,3.1,0.1,2.5,6.2,64.4,1030,9.5,,,,,,,,,,,,,,,,,,
09/06/2012 12:00,,,,,,,,,17.4,3.9,0.5,2.6,5.7,67.1,1078,152.7,6.8,17.4,3.9,0.5,2.6,5.7,67.1,1078,152.7,6.8
09/06/2012 10:00,18.8,2.5,0.5,2.5,10.0,63.9,1044,9.4,,,,,,,,,,,,,,,,,,
09/06/2012 08:00,,,,,,,,,17.1,2.8,0.4,2.4,5.4,66.6,1062,144.0,6.9,17.1,2.8,0.4,2.4,5.4,66.6,1062,144.0,6.9
09/06/2012 06:00,18.5,3.8,0.1,2.4,5.2,63.3,1031,9.7,,,,,,,,,,,,,,,,,,
09/06/2012 04:00,,,,,,,,,17.1,2.2,0.6,2.9,6.5,66.3,1054,149.1,6.9,17.1,2.2,0.6,2.9,6.5,66.3,1054,149.1,6.9
09/06/2012 02:00,18.5,2.8,0.6,3.3,8.1,62.8,1035,9.6,,,,,,,,,,,,,,,,,,
09/06/2012 00:00,,,,,,,,,17.1,2.4,0.3,2.7,6.8,66.3,1052,151.2,6.9,17.1,2.4,0.3,2.7,6.8,66.3,1052,151.2,6.9
08/06/2012 22:00,18.4,3.4,0.6,2.0,5.4,62.4,1013,9.7,,,,,,,,,,,,,,,,,,
08/06/2012 20:00,,,,,,,,,17.0,3.1,0.4,2.5,4.1,65.7,1046,150.0,6.9,17.0,3.1,0.4,2.5,4.1,65.7,1046,150.0,6.9
08/06/2012 18:00,18.7,3.5,0.5,2.4,5.8,63.9,1040,9.5,,,,,,,,,,,,,,,,,,
08/06/2012 16:00,,,,,,,,,16.8,3.2,0.3,2.1,4.3,65.3,1057,149.7,6.8,16.8,3.2,0.3,2.1,4.3,65.3,1057,149.7,6.8
08/06/2012 14:00,18.1,3.0,0.1,2.2,5.1,62.2,1021,9.4,,,,,,,,,,,,,,,,,,
08/06/2012 12:00,,,,,,,,,16.7,4.0,0.4,2.4,5.4,64.7,1060,152.0,6.9,16.7,4.0,0.4,2.4,5.4,64.7,1060,152.0,6.9
08/06/2012 10:00,18.0,2.4,0.3,3.3,6.9,62.1,1016,9.4,,,,,,,,,,,,,,,,,,
08/06/2012 08:00,,,,,,,,,16.5,3.7,0.2,1.8,4.7,64.2,1042,154.4,6.9,16.5,3.7,0.2,1.8,4.7,64.2,1042,154.4,6.9
08/06/2012 06:00,17.8,2.7,0.3,2.6,8.1,61.1,1014,9.8,,,,,,,,,,,,,,,,,,
08/06/2012 04:00,,,,,,,,,16.4,3.4,0.2,2.1,5.9,64.0,1039,159.9,7.2,16.4,3.4,0.2,2.1,5.9,64.0,1039,159.9,7.2
08/06/2012 02:00,17.7,3.1,0.2,2.6,5.2,61.0,1016,9.8,,,,,,,,,,,,,,,,,,
08/06/2012 00:00,,,,,,,,,16.4,4.4,0.3,1.8,4.7,64.2,1032,150.7,7.2,16.4,4.4,0.3,1.8,4.7,64.2,1032,150.7,7.2
07/06/2012 22:00,17.6,3.7,0.1,2.5,4.0,60.8,1005,9.9,,,,,,,,,,,,,,,,,,
07/06/2012 20:00,,,,,,,,,16.3,4.4,0.4,1.4,5.0,62.9,1034,152.0,7.2,16.3,4.4,0.4,1.4,5.0,62.9,1034,152.0,7.2
07/06/2012 18:00,17.9,2.9,0.4,2.6,6.2,61.0,1010,9.9,,,,,,,,,,,,,,,,,,
07/06/2012 16:00,,,,,,,,,16.3,3.5,0.6,2.2,5.3,62.9,1036,151.4,7.2,16.3,3.5,0.6,2.2,5.3,62.9,1036,151.4,7.2
07/06/2012 14:00,18.0,4.0,0.3,2.9,5.5,61.1,1010,9.9,,,,,,,,,,,,,,,,,,
07/06/2012 12:00,,,,,,,,,16.2,2.4,0.7,2.4,6.8,62.4,1035,147.6,7.1,16.2,2.4,0.7,2.4,6.8,62.4,1035,147.6,7.1
07/06/2012 10:00,17.4,3.4,0.6,2.1,4.3,59.5,992,10.1,,,,,,,,,,,,,,,,,,
07/06/2012 08:00,,,,,,,,,16.0,4.0,0.4,1.5,3.0,62.2,1040,148.3,7.2,16.0,4.0,0.4,1.5,3.0,62.2,1040,148.3,7.2
07/06/2012 06:00,17.6,3.6,0.0,3.0,5.4,60.1,1018,10.1,,,,,,,,,,,,,,,,,,
07/06/2012 04:00,,,,,,,,,15.9,3.4,0.3,2.0,5.1,61.2,1031,146.8,7.3,15.9,3.4,0.3,2.0,5.1,61.2,1031,146.8,7.3
07/06/2012 02:00,17.0,2.7,0.4,3.3,6.9,58.7,994,9.9,,,,,,,,,,,,,,,,,,
07/06/2012 00:00,,,,,,,,,15.8,3.2,0.2,2.0,5.2,61.3,1026,148.2,7.0,15.8,3.2,0.2,2.0,5.2,61.3,1026,148.2,7.0
06/06/2012 22:00,17.0,2.2,0.2,2.9,7.5,58.4,988,9.8,,,,,,,,,,,,,,,,,,
06/06/2012 20:00,,,,,,,,,15.6,1.8,0.2,2.2,7.0,60.7,1008,143.5,6.8,15.6,1.8,0.2,2.2,7.0,60.7,1008,143.5,6.8
06/06/2012 18:00,16.8,3.1,0.2,2.3,5.3,57.7,983,9.5,,,,,,,,,,,,,,,,,,
06/06/2012 16:00,,,,,,,,,15.5,3.1,0.1,1.7,5.5,60.6,1010,149.3,6.8,15.5,3.1,0.1,1.7,5.5,60.6,1010,149.3,6.8
06/06/2012 14:00,16.8,2.3,0.3,2.6,5.9,57.9,981,9.6,,,,,,,,,,,,,,,,,,
06/06/2012 12:00,,,,,,,,,15.5,3.9,0.3,2.7,3.6,60.2,1007,146.8,6.9,15.5,3.9,0.3,2.7,3.6,60.2,1007,146.8,6.9
06/06/2012 10:00,16.7,3.1,0.7,2.4,5.5,57.3,975,9.7,,,,,,,,,,,,,,,,,,
06/06/2012 08:00,,,,,,,,,15.4,2.8,0.2,2.5,6.7,59.9,998,154.1,7.0,15.4,2.8,0.2,2.5,6.7,59.9,998,154.1,7.0
06/06/2012 06:00,16.6,3.3,0.6,2.5,4.2,56.8,967,10.0,,,,,,,,,,,,,,,,,,
06/06/2012 04:00,,,,,,,,,15.3,3.2,0.3,2.2,2.9,59.5,1007,145.7,7.1,15.3,3.2,0.3,2.2,2.9,59.5,1007,145.7,7.1
06/06/2012 02:00,16.5,3.5,0.2,1.9,5.5,56.5,971,10.1,,,,,,,,,,,,,,,,,,
06/06/2012 00:00,,,,,,,,,15.2,2.0,0.3,2.0,6.6,59.0,996,156.5,7.3,15.2,2.0,0.3,2.0,6.6,59.0,996,156.5,7.3
05/06/2012 22:00,16.3,2.7,0.1,2.4,7.0,56.1,974,10.3,,,,,,,,,,,,,,,,,,
05/06/2012 20:00,,,,,,,,,15.2,3.3,0.4,2.2,5.0,58.3,992,153.8,7.2,15.2,3.3,0.4,2.2,5.0,58.3,992,153.8,7.2
05/06/2012 18:00,16.2,3.1,0.1,2.7,5.8,55.9,957,9.9,,,,,,,,,,,,,,,,,,
05/06/2012 16:00,,,,,,,,,15.0,1.9,0.2,2.1,5.7,58.0,989,148.5,7.1,15.0,1.9,0.2,2.1,5.7,58.0,989,148.5,7.1
05/06/2012 14:00,16.2,1.8,0.1,2.8,9.3,55.3,962,9.9,,,,,,,,,,,,,,,,,,
05/06/2012 12:00,,,,,,,,,14.9,2.4,0.6,2.2,6.9,57.3,988,144.2,7.1,14.9,2.4,0.6,2.2,6.9,57.3,988,144.2,7.1
05/06/2012 10:00,16.0,1.7,0.3,1.9,7.6,55.0,955,10.2,,,,,,,,,,,,,,,,,,
05/06/2012 08:00,,,,,,,,,14.7,2.7,0.0,1.7,2.6,56.9,975,144.1,7.4,14.7,2.7,0.0,1.7,2.6,56.9,975,144.1,7.4
05/06/2012 06:00,15.7,2.1,0.0,2.1,5.4,54.5,951,10.5,,,,,,,,,,,,,,,,,,
05/06/2012 04:00,,,,,,,,,14.5,3.2,0.1,1.7,3.1,56.9,990,150.8,7.4,14.5,3.2,0.1,1.7,3.1,56.9,990,150.8,7.4
05/06/2012 02:00,15.5,2.0,0.2,1.6,6.7,53.8,953,10.4,,,,,,,,,,,,,,,,,,
05/06/2012 00:00,,,,,,,,,14.4,1.8,0.4,2.2,5.9,56.4,970,145.6,7.1,14.4,1.8,0.4,2.2,5.9,56.4,970,145.6,7.1
04/06/2012 22:00,15.3,2.3,0.2,2.6,5.7,53.7,923,9.9,,,,,,,,,,,,,,,,,,
04/06/2012 20:00,,,,,,,,,14.2,3.0,0.2,1.8,3.9,56.1,971,153.9,6.7,14.2,3.0,0.2,1.8,3.9,56.1,971,153.9,6.7
04/06/2012 18:00,15.2,1.9,0.1,2.0,7.0,53.0,925,9.4,,,,,,,,,,,,,,,,,,
04/06/2012 16:00,,,,,,,,,14.0,4.3,0.2,2.1,0.9,55.6,966,151.7,6.7,14.0,4.3,0.2,2.1,0.9,55.6,966,151.7,6.7
04/06/2012 14:00,15.2,2.6,0.3,2.2,5.7,52.8,925,9.5,,,,,,,,,,,,,,,,,,
04/06/2012 12:00,,,,,,,,,13.8,2.9,0.1,1.8,2.9,54.6,957,153.2,6.8,13.8,2.9,0.1,1.8,2.9,54.6,957,153.2,6.8
04/06/2012 10:00,15.1,2.6,0.4,2.1,6.0,53.4,928,9.6,,,,,,,,,,,,,,,,,,
04/06/2012 08:00,,,,,,,,,13.8,1.6,0.0,2.4,5.6,54.8,963,147.7,7.3,13.8,1.6,0.0,2.4,5.6,54.8,963,147.7,7.3
04/06/2012 06:00,14.7,2.6,0.0,2.0,3.8,52.3,922,10.0,,,,,,,,,,,,,,,,,,
04/06/2012 04:00,,,,,,,,,13.7,1.9,0.1,1.7,5.1,54.8,955,151.4,7.3,13.7,1.9,0.1,1.7,5.1,54.8,955,151.4,7.3
04/06/2012 02:00,14.5,2.8,0.2,1.5,5.6,52.0,916,9.8,,,,,,,,,,,,,,,,,,
04/06/2012 00:00,,,,,,,,,13.5,2.6,0.2,1.6,4.3,54.1,945,151.5,7.2,13.5,2.6,0.2,1.6,4.3,54.1,945,151.5,7.2
03/06/2012 22:00,14.5,2.6,0.0,2.1,5.6,51.7,910,9.8,,,,,,,,,,,,,,,,,,
03/06/2012 20:00,,,,,,,,,13.6,1.3,0.4,2.2,6.8,54.8,950,153.6,7.1,13.6,1.3,0.4,2.2,6.8,54.8,950,153.6,7.1
03/06/2012 18:00,14.7,2.7,0.1,2.2,5.2,52.5,922,9.7,,,,,,,,,,,,,,,,,,
03/06/2012 16:00,,,,,,,,,13.2,1.6,0.0,2.2,5.1,53.6,942,148.5,7.2,13.2,1.6,0.0,2.2,5.1,53.6,942,148.5,7.2
03/06/2012 14:00,14.2,1.8,0.0,2.3,5.2,50.8,904,9.7,,,,,,,,,,,,,,,,,,
03/06/2012 12:00,,,,,,,,,13.1,1.8,0.3,1.7,6.1,53.2,934,154.1,7.4,13.1,1.8,0.3,1.7,6.1,53.2,934,154.1,7.4
03/06/2012 10:00,14.4,2.0,0.2,2.2,5.5,51.7,914,10.0,,,,,,,,,,,,,,,,,,
03/06/2012 08:00,,,,,,,,,13.0,1.9,0.3,1.9,6.1,52.7,934,156.5,7.5,13.0,1.9,0.3,1.9,6.1,52.7,934,156.5,7.5
03/06/2012 06:00,14.3,2.4,0.1,2.0,4.8,51.6,905,10.1,,,,,,,,,,,,,,,,,,
03/06/2012 04:00,,,,,,,,,12.8,2.6,0.2,1.7,3.6,52.3,928,153.0,7.6,12.8,2.6,0.2,1.7,3.6,52.3,928,153.0,7.6
03/06/2012 02:00,13.7,1.8,0.2,1.9,6.9,49.8,898,10.3,,,,,,,,,,,,,,,,,,
03/06/2012 00:00,,,,,,,,,12.7,2.2,0.1,2.1,5.3,51.9,928,151.3,7.4,12.7,2.2,0.1,2.1,5.3,51.9,928,151.3,7.4
02/06/2012 22:00,13.6,0.8,0.2,2.3,9.3,49.4,903,10.2,,,,,,,,,,,,,,,,,,
02/06/2012 20:00,,,,,,,,,12.5,2.7,0.4,1.6,4.6,51.3,919,145.8,7.3,12.5,2.7,0.4,1.6,4.6,51.3,919,145.8,7.3
02/06/2012 18:00,13.5,2.4,0.6,3.0,6.7,48.8,889,9.9,,,,,,,,,,,,,,,,,,
02/06/2012 16:00,,,,,,,,,12.5,2.9,0.1,2.1,3.0,51.1,910,146.9,7.2,12.5,2.9,0.1,2.1,3.0,51.1,910,146.9,7.2
02/06/2012 14:00,13.5,2.3,0.2,2.7,6.7,48.6,898,9.6,,,,,,,,,,,,,,,,,,
02/06/2012 12:00,,,,,,,,,12.4,3.8,0.6,2.4,4.5,50.8,907,145.5,7.0,12.4,3.8,0.6,2.4,4.5,50.8,907,145.5,7.0
02/06/2012 10:00,13.6,1.8,0.2,2.3,9.4,49.3,891,9.6,,,,,,,,,,,,,,,,,,
02/06/2012 08:00,,,,,,,,,12.3,2.4,0.1,1.6,4.4,50.2,912,153.2,7.2,12.3,2.4,0.1,1.6,4.4,50.2,912,153.2,7.2
02/06/2012 06:00,13.1,1.4,0.2,2.4,6.0,48.1,883,10.2,,,,,,,,,,,,,,,,,,
02/06/2012 04:00,,,,,,,,,12.1,2.8,0.2,1.8,4.9,50.1,917,148.0,7.3,12.1,2.8,0.2,1.8,4.9,50.1,917,148.0,7.3
02/06/2012 02:00,12.9,1.8,0.3,1.9,7.1,47.6,883,10.1,,,,,,,,,,,,,,,,,,
02/06/2012 00:00,,,,,,,,,11.9,2.0,0.4,2.7,5.0,49.5,893,145.1,7.4,11.9,2.0,0.4,2.7,5.0,49.5,893,145.1,7.4
01/06/2012 22:00,12.8,3.0,0.2,2.2,4.8,47.3,871,9.9,,,,,,,,,,,,,,,,,,
01/06/2012 20:00,,,,,,,,,11.8,2.4,0.1,1.7,6.0,49.0,903,144.1,7.0,11.8,2.4,0.1,1.7,6.0,49.0,903,144.1,7.0
01/06/2012 18:00,12.7,2.4,0.5,1.9,6.8,47.1,867,9.4,,,,,,,,,,,,,,,,,,
01/06/2012 16:00,,,,,,,,,11.6,1.5,0.4,2.1,7.3,48.7,897,156.0,6.9,11.6,1.5,0.4,2.1,7.3,48.7,897,156.0,6.9
01/06/2012 14:00,12.6,1.9,0.6,2.3,6.1,46.6,871,9.4,,,,,,,,,,,,,,,,,,
01/06/2012 12:00,,,,,,,,,11.5,3.7,0.6,2.1,3.2,48.1,888,150.5,6.8,11.5,3.7,0.6,2.1,3.2,48.1,888,150.5,6.8
01/06/2012 10:00,12.6,3.4,0.4,3.0,3.8,46.7,873,9.5,,,,,,,,,,,,,,,,,,
01/06/2012 08:00,,,,,,,,,11.4,3.2,0.4,2.1,4.5,47.9,878,147.1,7.0,11.4,3.2,0.4,2.1,4.5,47.9,878,147.1,7.0
01/06/2012 06:00,12.4,2.9,0.3,2.6,5.1,46.2,859,9.6,,,,,,,,,,,,,,,,,,
01/06/2012 04:00,,,,,,,,,11.3,4.0,0.2,2.4,2.8,47.7,879,153.8,7.0,11.3,4.0,0.2,2.4,2.8,47.7,879,153.8,7.0
01/06/2012 02:00,12.3,2.6,0.6,2.6,5.9,45.6,844,9.6,,,,,,,,,,,,,,,,,,
01/06/2012 00:00,,,,,,,,,11.2,3.1,0.7,1.8,3.9,47.2,882,148.6,7.0,11.2,3.1,0.7,1.8,3.9,47.2,882,148.6,7.0
31/05/2012 22:00,12.2,2.0,0.4,2.5,6.4,45.2,842,9.7,,,,,,,,,,,,,,,,,,
31/05/2012 20:00,,,,,,,,,11.2,3.1,0.3,2.1,4.6,47.1,871,151.5,6.9,11.2,3.1,0.3,2.1,4.6,47.1,871,151.5,6.9
31/05/2012 18:00,12.1,2.7,0.3,2.3,4.9,44.8,840,9.5,,,,,,,,,,,,,,,,,,
31/05/2012 16:00,,,,,,,,,11.0,3.2,0.3,1.9,4.5,46.2,865,149.3,6.9,11.0,3.2,0.3,1.9,4.5,46.2,865,149.3,6.9
31/05/2012 14:00,12.0,2.2,0.5,2.4,6.5,44.8,842,9.6,,,,,,,,,,,,,,,,,,
31/05/2012 12:00,,,,,,,,,10.8,2.9,0.6,2.5,4.3,46.0,855,147.7,7.2,10.8,2.9,0.6,2.5,4.3,46.0,855,147.7,7.2
31/05/2012 10:00,11.8,2.2,0.1,2.0,8.1,44.2,845,9.9,,,,,,,,,,,,,,,,,,
31/05/2012 08:00,,,,,,,,,10.8,2.0,0.3,1.6,5.7,45.2,858,146.2,7.1,10.8,2.0,0.3,1.6,5.7,45.2,858,146.2,7.1
31/05/2012 06:00,11.7,3.5,0.8,2.4,3.4,43.7,826,9.9,,,,,,,,,,,,,,,,,,
31/05/2012 04:00,,,,,,,,,10.6,3.2,0.4,2.3,4.0,45.0,859,144.4,7.1,10.6,3.2,0.4,2.3,4.0,45.0,859,144.4,7.1
31/05/2012 02:00,11.4,2.4,0.2,1.7,5.4,43.2,821,9.7,,,,,,,,,,,,,,,,,,
31/05/2012 00:00,,,,,,,,,10.4,2.8,0.5,1.7,4.5,45.0,845,155.8,7.1,10.4,2.8,0.5,1.7,4.5,45.0,845,155.8,7.1
30/05/2012 22:00,11.5,1.9,0.3,1.9,7.2,43.5,824,9.7,,,,,,,,,,,,,,,,,,
30/05/2012 20:00,,,,,,,,,10.3,3.8,0.3,2.0,4.6,44.2,847,150.4,7.0,10.3,3.8,0.3,2.0,4.6,44.2,847,150.4,7.0
30/05/2012 18:00,11.7,1.5,0.4,2.1,6.3,44.1,821,9.2,,,,,,,,,,,,,,,,,,
30/05/2012 16:00,,,,,,,,,10.3,2.4,0.7,1.9,6.3,43.9,832,147.1,6.9,10.3,2.4,0.7,1.9,6.3,43.9,832,147.1,6.9
30/05/2012 14:00,11.2,1.0,0.4,2.6,8.4,42.5,822,9.1,,,,,,,,,,,,,,,,,,
30/05/2012 12:00,,,,,,,,,10.1,3.1,0.6,2.2,4.7,43.6,829,152.9,6.9,10.1,3.1,0.6,2.2,4.7,43.6,829,152.9,6.9
30/05/2012 10:00,10.9,4.4,0.3,2.4,3.7,41.9,806,9.3,,,,,,,,,,,,,,,,,,
30/05/2012 08:00,,,,,,,,,9.8,2.6,0.2,2.1,4.1,43.1,835,150.7,7.1,9.8,2.6,0.2,2.1,4.1,43.1,835,150.7,7.1
30/05/2012 06:00,10.8,2.3,0.3,2.2,5.6,41.4,801,9.6,,,,,,,,,,,,,,,,,,
30/05/2012 04:00,,,,,,,,,9.8,2.9,0.5,1.6,3.1,43.1,811,147.8,7.2,9.8,2.9,0.5,1.6,3.1,43.1,811,147.8,7.2
30/05/2012 02:00,10.7,3.1,0.4,2.3,5.1,41.4,799,9.5,,,,,,,,,,,,,,,,,,
30/05/2012 00:00,,,,,,,,,9.5,2.6,0.4,1.4,5.0,42.1,807,148.7,7.0,9.5,2.6,0.4,1.4,5.0,42.1,807,148.7,7.0
29/05/2012 22:00,10.6,2.0,0.4,2.1,4.2,40.7,792,9.5,,,,,,,,,,,,,,,,,,
29/05/2012 20:00,,,,,,,,,9.4,3.4,0.6,1.3,2.0,41.7,810,145.7,6.9,9.4,3.4,0.6,1.3,2.0,41.7,810,145.7,6.9
29/05/2012 18:00,10.4,2.1,0.2,2.0,7.1,40.5,783,9.2,,,,,,,,,,,,,,,,,,
29/05/2012 16:00,,,,,,,,,9.3,3.4,0.3,2.1,3.0,41.4,801,144.4,7.0,9.3,3.4,0.3,2.1,3.0,41.4,801,144.4,7.0
29/05/2012 14:00,10.4,2.5,0.5,1.9,5.5,40.2,788,9.2,,,,,,,,,,,,,,,,,,
29/05/2012 12:00,,,,,,,,,9.1,1.8,0.4,1.6,5.3,41.0,798,149.5,7.0,9.1,1.8,0.4,1.6,5.3,41.0,798,149.5,7.0
29/05/2012 10:00,10.2,1.7,0.4,2.9,5.7,39.9,786,9.3,,,,,,,,,,,,,,,,,,
29/05/2012 08:00,,,,,,,,,9.0,0.7,0.5,1.6,8.1,40.5,787,151.4,7.1,9.0,0.7,0.5,1.6,8.1,40.5,787,151.4,7.1
29/05/2012 06:00,10.1,2.5,0.5,2.5,6.0,39.5,780,9.6,,,,,,,,,,,,,,,,,,
29/05/2012 04:00,,,,,,,,,8.9,2.2,0.5,1.8,4.2,40.4,784,147.7,7.1,8.9,2.2,0.5,1.8,4.2,40.4,784,147.7,7.1
29/05/2012 02:00,9.9,1.7,0.4,2.2,5.9,39.1,766,9.5,,,,,,,,,,,,,,,,,,
29/05/2012 00:00,,,,,,,,,8.7,2.8,0.4,1.9,2.5,39.9,784,148.8,6.9,8.7,2.8,0.4,1.9,2.5,39.9,784,148.8,6.9
28/05/2012 22:00,9.9,3.4,0.5,1.9,3.8,38.7,769,9.3,,,,,,,,,,,,,,,,,,
28/05/2012 20:00,,,,,,,,,8.7,1.1,0.9,1.4,6.1,39.6,783,147.0,6.8,8.7,1.1,0.9,1.4,6.1,39.6,783,147.0,6.8
28/05/2012 18:00,9.7,3.1,0.0,2.0,4.2,38.3,757,9.0,,,,,,,,,,,,,,,,,,
28/05/2012 16:00,,,,,,,,,8.5,1.3,0.5,1.9,6.3,39.1,768,146.8,6.8,8.5,1.3,0.5,1.9,6.3,39.1,768,146.8,6.8
28/05/2012 14:00,9.6,3.2,0.8,2.1,3.9,37.7,768,8.9,,,,,,,,,,,,,,,,,,
28/05/2012 12:00,,,,,,,,,8.4,3.2,0.6,2.6,3.0,38.7,768,152.7,6.5,8.4,3.2,0.6,2.6,3.0,38.7,768,152.7,6.5
28/05/2012 10:00,9.4,4.2,0.4,2.1,2.1,37.5,749,8.6,,,,,,,,,,,,,,,,,,
28/05/2012 08:00,,,,,,,,,8.3,1.3,0.5,1.2,5.8,38.8,768,147.5,6.7,8.3,1.3,0.5,1.2,5.8,38.8,768,147.5,6.7
28/05/2012 06:00,9.5,1.5,0.1,2.2,7.8,38.2,765,9.2,,,,,,,,,,,,,,,,,,
28/05/2012 04:00,,,,,,,,,8.1,1.5,0.2,1.9,7.8,37.9,762,153.2,6.8,8.1,1.5,0.2,1.9,7.8,37.9,762,153.2,6.8
28/05/2012 02:00,9.2,2.8,0.4,1.9,4.4,37.3,748,9.1,,,,,,,,,,,,,,,,,,
28/05/2012 00:00,,,,,,,,,7.9,0.8,0.0,1.2,7.2,37.8,740,147.0,6.7,7.9,0.8,0.0,1.2,7.2,37.8,740,147.0,6.7
27/05/2012 22:00,8.9,1.2,0.5,1.6,5.9,36.4,734,8.8,,,,,,,,,,,,,,,,,,
27/05/2012 20:00,,,,,,,,,7.8,2.9,0.1,1.9,3.4,36.9,744,147.0,6.5,7.8,2.9,0.1,1.9,3.4,36.9,744,147.0,6.5
27/05/2012 18:00,8.8,1.1,0.0,1.5,7.8,35.9,726,8.3,,,,,,,,,,,,,,,,,,
27/05/2012 16:00,,,,,,,,,7.7,2.0,0.1,1.5,5.1,37.3,743,141.6,6.4,7.7,2.0,0.1,1.5,5.1,37.3,743,141.6,6.4
27/05/2012 14:00,8.8,2.7,0.3,1.7,4.0,36.1,731,8.3,,,,,,,,,,,,,,,,,,
27/05/2012 12:00,,,,,,,,,7.5,3.1,0.4,1.6,2.1,36.6,732,149.5,6.4,7.5,3.1,0.4,1.6,2.1,36.6,732,149.5,6.4
27/05/2012 10:00,8.8,2.5,0.4,2.2,3.9,36.5,726,8.3,,,,,,,,,,,,,,,,,,
27/05/2012 08:00,,,,,,,,,7.5,2.1,0.3,1.3,4.4,36.3,736,150.3,6.7,7.5,2.1,0.3,1.3,4.4,36.3,736,150.3,6.7
27/05/2012 06:00,8.7,1.4,0.3,1.8,5.4,36.7,723,9.1,,,,,,,,,,,,,,,,,,
27/05/2012 04:00,,,,,,,,,7.2,3.4,0.0,1.1,0.9,35.5,722,152.8,6.9,7.2,3.4,0.0,1.1,0.9,35.5,722,152.8,6.9
27/05/2012 02:00,8.3,2.4,0.2,1.3,4.8,34.8,719,9.2,,,,,,,,,,,,,,,,,,
27/05/2012 00:00,,,,,,,,,6.9,1.8,0.2,1.3,1.9,35.4,708,145.7,6.7,6.9,1.8,0.2,1.3,1.9,35.4,708,145.7,6.7
26/05/2012 22:00,8.1,3.4,0.2,1.1,3.0,34.7,708,8.9,,,,,,,,,,,,,,,,,,
26/05/2012 20:00,,,,,,,,,6.9,1.4,0.3,1.6,7.7,35.2,717,148.0,6.5,6.9,1.4,0.3,1.6,7.7,35.2,717,148.0,6.5
26/05/2012 18:00,8.1,2.6,0.0,1.8,3.1,34.3,695,8.3,,,,,,,,,,,,,,,,,,
26/05/2012 16:00,,,,,,,,,7.0,2.2,0.0,2.3,4.1,34.8,699,147.1,6.4,7.0,2.2,0.0,2.3,4.1,34.8,699,147.1,6.4
26/05/2012 14:00,7.9,2.6,0.4,1.5,3.8,33.7,699,8.3,,,,,,,,,,,,,,,,,,
26/05/2012 12:00,,,,,,,,,6.8,2.1,0.3,2.0,3.8,34.5,701,147.2,6.3,6.8,2.1,0.3,2.0,3.8,34.5,701,147.2,6.3
26/05/2012 10:00,7.7,1.8,0.1,1.3,5.7,33.3,683,8.3,,,,,,,,,,,,,,,,,,
26/05/2012 08:00,,,,,,,,,6.6,2.2,0.2,1.7,4.2,34.2,695,145.7,6.6,6.6,2.2,0.2,1.7,4.2,34.2,695,145.7,6.6
26/05/2012 06:00,7.6,1.9,0.3,2.0,3.7,33.3,682,8.9,,,,,,,,,,,,,,,,,,
26/05/2012 04:00,,,,,,,,,6.4,2.7,0.1,0.9,4.1,33.8,689,157.9,6.8,6.4,2.7,0.1,0.9,4.1,33.8,689,157.9,6.8
26/05/2012 02:00,7.5,1.9,0.5,1.5,5.3,33.3,689,9.1,,,,,,,,,,,,,,,,,,
26/05/2012 00:00,,,,,,,,,6.2,1.7,0.2,1.2,4.2,33.5,685,146.3,6.9,6.2,1.7,0.2,1.2,4.2,33.5,685,146.3,6.9
25/05/2012 22:00,7.4,3.2,0.5,2.5,3.4,32.7,678,8.9,,,,,,,,,,,,,,,,,,
25/05/2012 20:00,,,,,,,,,6.1,2.5,0.3,1.7,0.9,32.8,676,150.5,6.6,6.1,2.5,0.3,1.7,0.9,32.8,676,150.5,6.6
25/05/2012 18:00,7.0,1.5,0.0,1.5,5.6,32.4,668,8.3,,,,,,,,,,,,,,,,,,
25/05/2012 16:00,,,,,,,,,5.8,2.0,0.2,1.6,2.9,32.6,674,145.0,6.3,5.8,2.0,0.2,1.6,2.9,32.6,674,145.0,6.3
25/05/2012 14:00,6.9,0.8,0.1,1.9,8.0,31.5,666,8.3,,,,,,,,,,,,,,,,,,
25/05/2012 12:00,,,,,,,,,5.8,0.8,0.0,1.3,6.5,32.1,674,148.7,6.4,5.8,0.8,0.0,1.3,6.5,32.1,674,148.7,6.4
25/05/2012 10:00,6.8,1.7,0.5,2.7,6.5,31.2,664,8.3,,,,,,,,,,,,,,,,,,
25/05/2012 08:00,,,,,,,,,5.7,2.6,0.4,2.2,2.7,31.9,668,148.0,6.4,5.7,2.6,0.4,2.2,2.7,31.9,668,148.0,6.4
25/05/2012 06:00,7.0,3.4,0.7,1.8,4.2,31.6,676,8.8,,,,,,,,,,,,,,,,,,
25/05/2012 04:00,,,,,,,,,5.7,2.6,0.7,2.1,3.2,31.4,670,150.8,6.5,5.7,2.6,0.7,2.1,3.2,31.4,670,150.8,6.5
25/05/2012 02:00,6.7,3.9,0.6,1.7,3.0,31.0,669,9.0,,,,,,,,,,,,,,,,,,
25/05/2012 00:00,,,,,,,,,5.5,3.8,0.6,1.6,2.0,31.2,665,150.3,6.5,5.5,3.8,0.6,1.6,2.0,31.2,665,150.3,6.5
24/05/2012 22:00,6.4,0.8,0.8,2.0,6.7,30.3,640,8.9,,,,,,,,,,,,,,,,,,
24/05/2012 20:00,,,,,,,,,5.4,3.4,0.5,1.0,3.2,31.0,652,142.8,6.3,5.4,3.4,0.5,1.0,3.2,31.0,652,142.8,6.3
24/05/2012 18:00,6.6,3.1,0.2,1.8,2.9,31.0,636,8.6,,,,,,,,,,,,,,,,,,
24/05/2012 16:00,,,,,,,,,5.3,3.0,0.7,1.6,2.7,30.6,650,143.7,6.4,5.3,3.0,0.7,1.6,2.7,30.6,650,143.7,6.4
24/05/2012 14:00,6.3,2.6,0.3,1.8,3.8,30.9,637,8.9,,,,,,,,,,,,,,,,,,
24/05/2012 12:00,,,,,,,,,5.1,2.6,0.4,1.6,2.9,30.4,636,146.0,6.4,5.1,2.6,0.4,1.6,2.9,30.4,636,146.0,6.4
24/05/2012 10:00,6.0,2.2,0.3,2.0,4.8,29.6,626,8.8,,,,,,,,,,,,,,,,,,
24/05/2012 08:00,,,,,,,,,4.9,1.1,0.7,1.6,4.3,30.3,630,153.5,6.5,4.9,1.1,0.7,1.6,4.3,30.3,630,153.5,6.5
24/05/2012 06:00,5.8,1.3,0.2,1.9,4.8,29.6,625,9.0,,,,,,,,,,,,,,,,,,
24/05/2012 04:00,,,,,,,,,4.7,2.9,0.6,1.5,2.2,29.4,633,145.2,6.5,4.7,2.9,0.6,1.5,2.2,29.4,633,145.2,6.5
24/05/2012 02:00,5.5,1.9,0.3,2.0,4.3,29.2,611,9.1,,,,,,,,,,,,,,,,,,
24/05/2012 00:00,,,,,,,,,4.4,2.3,0.5,2.1,3.7,29.8,616,147.3,6.5,4.4,2.3,0.5,2.1,3.7,29.8,616,147.3,6.5
23/05/2012 22:36,4.8,1.7,0.3,2.1,5.9,28.0,616,9.2,,,,,,,,,,,,,,,,,,
23/05/2012 21:00,108.2,3.0,0.3,1.7,2.5,29.5,611,9.0,,,,,,,,,,,,,,,,,,
23/05/2012 19:00,,,,,,,,,5.6,3.1,0.4,1.1,1.4,29.1,606,153.5,6.4,5.6,3.1,0.4,1.1,1.4,29.1,606,153.5,6.4
23/05/2012 17:00,6.7,2.7,0.7,1.9,2.4,28.1,611,8.7,,,,,,,,,,,,,,,,,,
23/05/2012 15:00,,,,,,,,,5.5,2.9,0.5,1.2,3.4,28.8,609,149.7,6.3,5.5,2.9,0.5,1.2,3.4,28.8,609,149.7,6.3
23/05/2012 13:00,6.5,1.8,0.1,1.2,4.9,27.9,600,8.6,,,,,,,,,,,,,,,,,,
23/05/2012 11:00,,,,,,,,,5.4,3.6,0.7,1.0,1.0,28.3,611,153.8,6.3,5.4,3.6,0.7,1.0,1.0,28.3,611,153.8,6.3
23/05/2012 09:00,6.5,3.0,0.4,1.3,3.0,27.5,601,8.8,,,,,,,,,,,,,,,,,,
23/05/2012 07:00,,,,,,,,,5.3,2.2,0.4,1.5,4.0,28.0,604,158.3,6.4,5.3,2.2,0.4,1.5,4.0,28.0,604,158.3,6.4
23/05/2012 05:00,6.4,1.4,0.4,1.7,4.9,27.5,590,9.0,,,,,,,,,,,,,,,,,,
23/05/2012 03:00,,,,,,,,,5.2,2.9,0.3,1.2,2.6,27.7,607,150.0,6.4,5.2,2.9,0.3,1.2,2.6,27.7,607,150.0,6.4
23/05/2012 01:00,6.3,2.4,0.4,2.0,3.3,27.6,592,8.8,,,,,,,,,,,,,,,,,,
22/05/2012 23:00,,,,,,,,,5.1,1.1,0.4,1.5,4.8,27.6,585,151.4,6.4,5.1,1.1,0.4,1.5,4.8,27.6,585,151.4,6.4
22/05/2012 21:00,6.1,1.3,0.3,2.1,5.2,26.9,578,8.7,,,,,,,,,,,,,,,,,,
22/05/2012 19:00,,,,,,,,,5.1,1.4,0.5,1.8,4.5,27.6,582,148.5,6.1,5.1,1.4,0.5,1.8,4.5,27.6,582,148.5,6.1
22/05/2012 17:00,6.1,2.4,0.3,1.2,2.8,26.5,576,8.4,,,,,,,,,,,,,,,,,,
22/05/2012 15:00,,,,,,,,,5.1,2.2,0.1,1.7,2.2,27.1,586,147.0,6.2,5.1,2.2,0.1,1.7,2.2,27.1,586,147.0,6.2
22/05/2012 13:00,5.9,2.0,0.2,1.8,3.9,26.2,570,8.6,,,,,,,,,,,,,,,,,,
22/05/2012 11:00,,,,,,,,,4.9,2.2,0.3,1.0,3.2,26.9,576,152.7,6.3,4.9,2.2,0.3,1.0,3.2,26.9,576,152.7,6.3
22/05/2012 09:00,5.8,2.1,0.2,2.4,3.1,26.2,570,8.5,,,,,,,,,,,,,,,,,,
22/05/2012 07:00,,,,,,,,,4.8,1.7,0.2,1.5,1.9,26.5,572,147.0,6.3,4.8,1.7,0.2,1.5,1.9,26.5,572,147.0,6.3
22/05/2012 05:00,5.7,2.2,0.5,1.7,3.1,25.7,567,8.9,,,,,,,,,,,,,,,,,,
22/05/2012 03:00,,,,,,,,,4.6,2.1,0.3,1.6,2.1,26.2,578,152.4,6.5,4.6,2.1,0.3,1.6,2.1,26.2,578,152.4,6.5
22/05/2012 01:00,5.6,1.5,0.2,1.2,4.5,25.5,556,8.9,,,,,,,,,,,,,,,,,,
21/05/2012 23:00,,,,,,,,,4.6,1.3,0.3,2.2,4.8,26.0,565,151.1,6.4,4.6,1.3,0.3,2.2,4.8,26.0,565,151.1,6.4
21/05/2012 21:00,5.4,2.5,0.4,1.7,2.9,25.1,542,8.7,,,,,,,,,,,,,,,,,,
21/05/2012 19:00,,,,,,,,,4.6,2.3,0.6,1.5,1.9,25.8,555,152.2,6.1,4.6,2.3,0.6,1.5,1.9,25.8,555,152.2,6.1
21/05/2012 17:00,5.6,1.1,0.5,1.5,5.9,25.5,543,8.4,,,,,,,,,,,,,,,,,,
21/05/2012 15:00,,,,,,,,,4.5,2.4,0.4,0.9,2.2,25.5,549,147.0,6.1,4.5,2.4,0.4,0.9,2.2,25.5,549,147.0,6.1
21/05/2012 13:00,5.3,1.9,0.3,1.3,4.9,24.5,537,8.6,,,,,,,,,,,,,,,,,,
21/05/2012 11:00,,,,,,,,,4.3,1.1,0.1,1.1,3.7,25.0,544,146.4,6.3,4.3,1.1,0.1,1.1,3.7,25.0,544,146.4,6.3
21/05/2012 09:00,5.2,1.4,0.1,1.0,4.4,24.3,539,8.6,,,,,,,,,,,,,,,,,,
21/05/2012 07:00,,,,,,,,,4.2,1.9,0.3,1.3,3.3,24.8,543,143.5,6.5,4.2,1.9,0.3,1.3,3.3,24.8,543,143.5,6.5
21/05/2012 05:00,5.0,1.7,0.3,0.8,2.9,24.2,520,9.2,,,,,,,,,,,,,,,,,,
21/05/2012 03:00,,,,,,,,,4.1,2.0,0.3,0.5,2.5,24.6,536,146.0,6.5,4.1,2.0,0.3,0.5,2.5,24.6,536,146.0,6.5
21/05/2012 01:00,4.9,2.1,0.3,1.4,2.8,23.8,520,9.0,,,,,,,,,,,,,,,,,,
20/05/2012 23:00,,,,,,,,,4.0,0.9,0.5,1.0,3.3,24.5,528,148.9,6.3,4.0,0.9,0.5,1.0,3.3,24.5,528,148.9,6.3
20/05/2012 21:00,4.8,2.3,0.1,1.0,3.7,23.4,511,8.6,,,,,,,,,,,,,,,,,,
20/05/2012 19:00,,,,,,,,,4.0,0.9,0.1,1.2,2.9,24.0,526,148.9,6.2,4.0,0.9,0.1,1.2,2.9,24.0,526,148.9,6.2
20/05/2012 17:00,4.8,2.7,0.1,1.1,2.1,23.4,506,8.5,,,,,,,,,,,,,,,,,,
20/05/2012 15:00,,,,,,,,,3.9,2.6,0.0,1.3,1.8,23.8,512,153.4,6.2,3.9,2.6,0.0,1.3,1.8,23.8,512,153.4,6.2
20/05/2012 13:00,4.6,1.3,0.1,1.2,7.3,22.9,491,8.4,,,,,,,,,,,,,,,,,,
20/05/2012 11:00,,,,,,,,,3.7,0.9,0.2,1.4,2.6,23.4,514,152.3,6.4,3.7,0.9,0.2,1.4,2.6,23.4,514,152.3,6.4
20/05/2012 09:00,4.5,1.4,0.5,1.5,3.1,22.8,495,8.8,,,,,,,,,,,,,,,,,,
20/05/2012 07:00,,,,,,,,,3.6,1.3,0.2,1.5,2.6,23.1,513,149.7,6.7,3.6,1.3,0.2,1.5,2.6,23.1,513,149.7,6.7
20/05/2012 05:00,4.3,1.0,0.2,1.1,4.8,22.4,487,9.1,,,,,,,,,,,,,,,,,,
20/05/2012 03:00,,,,,,,,,3.5,1.5,0.2,0.2,3.3,22.7,499,158.9,6.7,3.5,1.5,0.2,0.2,3.3,22.7,499,158.9,6.7
20/05/2012 01:00,4.2,1.8,0.1,0.8,2.3,22.0,483,8.9,,,,,,,,,,,,,,,,,,
19/05/2012 23:00,,,,,,,,,3.4,1.3,0.3,0.9,3.6,22.4,492,147.8,6.4,3.4,1.3,0.3,0.9,3.6,22.4,492,147.8,6.4
19/05/2012 21:00,4.1,0.9,0.2,1.2,3.9,21.6,475,8.7,,,,,,,,,,,,,,,,,,
19/05/2012 19:00,,,,,,,,,3.3,1.3,0.1,1.2,5.1,22.3,485,150.5,6.3,3.3,1.3,0.1,1.2,5.1,22.3,485,150.5,6.3
19/05/2012 17:00,4.2,2.0,0.1,1.4,2.2,22.1,473,8.3,,,,,,,,,,,,,,,,,,
19/05/2012 15:00,,,,,,,,,3.2,2.0,0.3,0.9,1.9,22.2,486,155.5,6.3,3.2,2.0,0.3,0.9,1.9,22.2,486,155.5,6.3
19/05/2012 13:00,4.0,1.8,0.0,1.3,1.7,21.6,463,8.4,,,,,,,,,,,,,,,,,,
19/05/2012 11:00,,,,,,,,,3.1,1.9,0.4,0.5,1.8,21.9,475,141.3,6.5,3.1,1.9,0.4,0.5,1.8,21.9,475,141.3,6.5
19/05/2012 09:00,3.8,1.4,0.1,0.9,3.7,21.3,462,8.6,,,,,,,,,,,,,,,,,,
19/05/2012 07:00,,,,,,,,,3.1,1.2,0.0,1.2,3.8,21.8,474,150.8,6.5,3.1,1.2,0.0,1.2,3.8,21.8,474,150.8,6.5
19/05/2012 05:00,3.8,1.2,0.2,1.1,3.4,21.0,450,8.7,,,,,,,,,,,,,,,,,,
19/05/2012 03:00,,,,,,,,,2.9,0.9,0.2,1.0,3.1,21.3,468,146.2,6.6,2.9,0.9,0.2,1.0,3.1,21.3,468,146.2,6.6
19/05/2012 01:00,3.8,1.8,0.2,1.2,1.4,21.3,446,8.7,,,,,,,,,,,,,,,,,,
18/05/2012 23:00,,,,,,,,,2.9,1.1,0.3,1.0,2.5,21.0,462,150.6,6.6,2.9,1.1,0.3,1.0,2.5,21.0,462,150.6,6.6
18/05/2012 21:00,3.6,0.9,0.1,1.3,3.5,20.2,442,8.7,,,,,,,,,,,,,,,,,,
18/05/2012 19:00,,,,,,,,,2.8,1.3,0.2,0.9,2.6,20.8,454,148.5,6.4,2.8,1.3,0.2,0.9,2.6,20.8,454,148.5,6.4
18/05/2012 17:00,3.5,1.5,0.3,1.1,2.2,20.0,441,8.5,,,,,,,,,,,,,,,,,,
18/05/2012 15:00,,,,,,,,,2.7,1.5,0.2,0.9,2.8,20.7,447,153.8,6.3,2.7,1.5,0.2,0.9,2.8,20.7,447,153.8,6.3
18/05/2012 13:00,3.4,2.7,0.4,0.2,4.1,19.9,436,8.3,,,,,,,,,,,,,,,,,,
18/05/2012 11:00,,,,,,,,,2.6,2.4,0.3,0.4,0.8,20.6,445,154.0,6.3,2.6,2.4,0.3,0.4,0.8,20.6,445,154.0,6.3
18/05/2012 09:00,3.3,1.5,0.1,0.5,2.2,19.5,428,8.4,,,,,,,,,,,,,,,,,,
18/05/2012 07:00,,,,,,,,,2.6,1.6,0.1,0.9,1.9,20.2,445,150.2,6.4,2.6,1.6,0.1,0.9,1.9,20.2,445,150.2,6.4
18/05/2012 05:00,3.2,1.0,0.1,1.1,4.4,19.7,421,8.5,,,,,,,,,,,,,,,,,,
18/05/2012 03:00,,,,,,,,,2.5,1.9,0.1,0.7,2.3,19.6,441,145.0,6.2,2.5,1.9,0.1,0.7,2.3,19.6,441,145.0,6.2
18/05/2012 01:00,3.1,2.5,0.4,0.6,1.4,19.2,421,8.3,,,,,,,,,,,,,,,,,,
17/05/2012 23:00,,,,,,,,,2.4,1.4,0.1,0.9,2.7,19.8,420,151.0,6.1,2.4,1.4,0.1,0.9,2.7,19.8,420,151.0,6.1
17/05/2012 21:00,3.0,1.2,0.3,0.7,4.6,18.8,403,8.0,,,,,,,,,,,,,,,,,,
17/05/2012 19:00,,,,,,,,,2.3,1.2,0.3,0.6,2.4,19.3,431,151.9,5.7,2.3,1.2,0.3,0.6,2.4,19.3,431,151.9,5.7
17/05/2012 17:00,2.9,2.4,0.1,1.1,1.7,18.9,408,7.3,,,,,,,,,,,,,,,,,,
17/05/2012 15:00,,,,,,,,,2.2,2.1,0.1,0.4,1.4,18.9,419,154.2,5.3,2.2,2.1,0.1,0.4,1.4,18.9,419,154.2,5.3
17/05/2012 13:00,2.8,2.3,0.4,0.9,1.4,18.6,404,7.1,,,,,,,,,,,,,,,,,,
17/05/2012 11:00,,,,,,,,,2.2,1.5,0.1,0.6,0.8,18.9,413,151.5,5.3,2.2,1.5,0.1,0.6,0.8,18.9,413,151.5,5.3
17/05/2012 09:00,2.8,1.0,0.3,0.6,4.6,18.8,392,7.0,,,,,,,,,,,,,,,,,,
17/05/2012 07:00,,,,,,,,,2.2,1.0,0.1,1.0,3.1,18.9,409,150.8,5.3,2.2,1.0,0.1,1.0,3.1,18.9,409,150.8,5.3
17/05/2012 05:00,2.7,2.4,0.0,0.1,0.1,18.3,403,6.8,,,,,,,,,,,,,,,,,,
17/05/2012 03:00,,,,,,,,,2.1,0.8,0.2,1.0,2.6,18.5,416,149.7,5.2,2.1,0.8,0.2,1.0,2.6,18.5,416,149.7,5.2
17/05/2012 01:00,2.7,1.7,0.2,1.1,1.9,18.1,392,6.8,,,,,,,,,,,,,,,,,,
16/05/2012 23:00,,,,,,,,,2.1,0.8,0.2,0.6,2.1,18.7,407,152.0,5.1,2.1,0.8,0.2,0.6,2.1,18.7,407,152.0,5.1
16/05/2012 21:00,2.6,1.5,0.5,1.1,2.2,18.1,390,6.6,,,,,,,,,,,,,,,,,,
16/05/2012 19:00,,,,,,,,,2.0,2.4,0.0,1.0,0.6,18.4,401,147.7,4.9,2.0,2.4,0.0,1.0,0.6,18.4,401,147.7,4.9
16/05/2012 17:00,2.7,1.5,0.4,0.9,2.4,17.5,386,6.2,,,,,,,,,,,,,,,,,,
16/05/2012 15:00,,,,,,,,,2.0,1.2,0.3,0.5,2.7,18.6,405,152.1,4.7,2.0,1.2,0.3,0.5,2.7,18.6,405,152.1,4.7
16/05/2012 13:00,2.6,2.3,0.3,1.0,0.4,17.8,376,6.1,,,,,,,,,,,,,,,,,,
16/05/2012 11:00,,,,,,,,,2.0,0.9,0.2,0.8,1.8,18.4,398,152.5,4.6,2.0,0.9,0.2,0.8,1.8,18.4,398,152.5,4.6
16/05/2012 09:00,2.5,1.5,0.0,0.7,2.5,17.7,379,5.7,,,,,,,,,,,,,,,,,,
16/05/2012 07:00,,,,,,,,,2.0,1.2,0.2,0.2,2.7,18.2,397,151.0,4.6,2.0,1.2,0.2,0.2,2.7,18.2,397,151.0,4.6
16/05/2012 05:00,2.5,2.0,0.1,0.5,1.3,17.4,378,5.7,,,,,,,,,,,,,,,,,,
16/05/2012 03:00,,,,,,,,,1.9,1.3,0.3,0.4,1.2,18.0,385,150.9,4.4,1.9,1.3,0.3,0.4,1.2,18.0,385,150.9,4.4
16/05/2012 01:00,2.5,1.7,0.1,0.2,2.2,17.6,376,5.5,,,,,,,,,,,,,,,,,,
15/05/2012 23:00,,,,,,,,,1.9,1.0,0.1,0.5,2.5,17.9,390,153.4,4.4,1.9,1.0,0.1,0.5,2.5,17.9,390,153.4,4.4
15/05/2012 21:00,2.4,1.5,0.1,0.2,1.1,17.6,374,5.5,,,,,,,,,,,,,,,,,,
15/05/2012 19:00,,,,,,,,,1.9,1.0,0.0,0.7,2.3,17.9,388,146.1,4.1,1.9,1.0,0.0,0.7,2.3,17.9,388,146.1,4.1
15/05/2012 17:00,2.4,1.4,0.1,0.7,2.0,17.0,373,5.1,,,,,,,,,,,,,,,,,,
15/05/2012 15:00,,,,,,,,,1.8,1.4,0.4,0.7,3.3,17.5,383,149.4,4.1,1.8,1.4,0.4,0.7,3.3,17.5,383,149.4,4.1
15/05/2012 13:00,2.5,1.8,0.3,1.1,1.4,17.4,371,5.0,,,,,,,,,,,,,,,,,,
15/05/2012 11:00,,,,,,,,,1.8,1.3,0.1,1.1,2.9,17.7,386,155.7,4.0,1.8,1.3,0.1,1.1,2.9,17.7,386,155.7,4.0
15/05/2012 09:00,2.4,1.7,0.4,1.5,1.8,17.3,370,5.0,,,,,,,,,,,,,,,,,,
15/05/2012 07:00,,,,,,,,,1.8,0.9,0.1,0.7,2.3,17.6,382,148.7,4.0,1.8,0.9,0.1,0.7,2.3,17.6,382,148.7,4.0
15/05/2012 05:00,2.4,1.5,0.2,0.6,1.2,16.9,369,4.9,,,,,,,,,,,,,,,,,,
15/05/2012 03:00,,,,,,,,,1.8,1.6,0.2,0.3,0.8,17.4,385,158.3,3.9,1.8,1.6,0.2,0.3,0.8,17.4,385,158.3,3.9
15/05/2012 01:00,2.4,1.5,0.2,1.0,2.5,17.9,363,4.7,,,,,,,,,,,,,,,,,,
14/05/2012 23:00,,,,,,,,,1.8,0.8,0.3,0.7,3.0,17.4,382,146.6,3.8,1.8,0.8,0.3,0.7,3.0,17.4,382,146.6,3.8
14/05/2012 21:00,2.3,1.3,0.3,0.4,2.3,17.1,364,4.7,,,,,,,,,,,,,,,,,,
14/05/2012 19:00,,,,,,,,,1.8,1.6,0.2,0.6,1.7,17.1,382,154.3,3.8,1.8,1.6,0.2,0.6,1.7,17.1,382,154.3,3.8
14/05/2012 17:00,2.3,1.7,0.2,1.1,0.9,17.0,365,4.6,,,,,,,,,,,,,,,,,,
14/05/2012 15:00,,,,,,,,,1.8,2.0,0.1,0.9,0.7,17.3,383,155.3,3.7,1.8,2.0,0.1,0.9,0.7,17.3,383,155.3,3.7
14/05/2012 13:00,2.3,1.4,0.4,1.0,0.2,16.9,370,4.6,,,,,,,,,,,,,,,,,,
14/05/2012 11:00,,,,,,,,,1.8,2.0,0.3,0.3,1.5,17.0,383,143.6,3.7,1.8,2.0,0.3,0.3,1.5,17.0,383,143.6,3.7
14/05/2012 09:00,2.3,2.6,0.2,1.0,0.8,16.8,365,4.5,,,,,,,,,,,,,,,,,,
14/05/2012 07:00,,,,,,,,,1.8,1.3,0.2,0.8,1.4,17.2,380,147.3,3.7,1.8,1.3,0.2,0.8,1.4,17.2,380,147.3,3.7
14/05/2012 05:00,2.2,0.8,0.2,0.8,3.2,16.8,366,4.6,,,,,,,,,,,,,,,,,,
14/05/2012 03:00,,,,,,,,,1.8,3.1,0.3,0.2,1.0,17.5,387,150.6,3.8,1.8,3.1,0.3,0.2,1.0,17.5,387,150.6,3.8
14/05/2012 01:00,2.4,1.9,0.5,1.3,1.4,17.2,371,4.7,,,,,,,,,,,,,,,,,,
13/05/2012 23:00,,,,,,,,,1.8,2.3,0.2,0.6,1.8,17.0,383,148.0,3.8,1.8,2.3,0.2,0.6,1.8,17.0,383,148.0,3.8
13/05/2012 21:00,2.2,1.5,0.5,1.0,1.0,16.6,365,4.7,,,,,,,,,,,,,,,,,,
13/05/2012 19:00,,,,,,,,,1.8,1.7,0.4,0.9,1.8,17.1,380,158.1,3.8,1.8,1.7,0.4,0.9,1.8,17.1,380,158.1,3.8
13/05/2012 17:00,2.3,0.9,0.3,0.4,1.6,16.7,365,4.6,,,,,,,,,,,,,,,,,,
13/05/2012 15:00,,,,,,,,,1.8,1.3,0.5,0.3,3.9,16.9,377,154.2,3.7,1.8,1.3,0.5,0.3,3.9,16.9,377,154.2,3.7
13/05/2012 13:00,2.2,2.6,0.1,1.1,0.3,16.5,371,4.5,,,,,,,,,,,,,,,,,,
13/05/2012 11:00,,,,,,,,,1.7,0.8,0.3,1.4,2.7,16.2,380,146.3,3.7,1.7,0.8,0.3,1.4,2.7,16.2,380,146.3,3.7
13/05/2012 09:00,2.2,2.0,0.2,0.9,1.0,16.2,371,4.6,,,,,,,,,,,,,,,,,,
13/05/2012 07:00,,,,,,,,,1.7,1.3,0.2,0.7,2.5,16.5,378,147.2,3.8,1.7,1.3,0.2,0.7,2.5,16.5,378,147.2,3.8
13/05/2012 05:00,2.2,1.9,0.5,1.0,1.9,16.4,367,4.7,,,,,,,,,,,,,,,,,,
13/05/2012 03:00,,,,,,,,,1.7,2.1,0.3,0.8,0.5,16.5,377,153.7,3.8,1.7,2.1,0.3,0.8,0.5,16.5,377,153.7,3.8
13/05/2012 01:00,2.2,1.5,0.4,1.0,1.6,16.3,364,4.7,,,,,,,,,,,,,,,,,,
12/05/2012 23:00,,,,,,,,,1.7,1.2,0.1,1.1,2.2,16.6,383,153.6,3.8,1.7,1.2,0.1,1.1,2.2,16.6,383,153.6,3.8
12/05/2012 21:00,2.1,1.9,0.5,1.1,1.0,16.0,359,4.7,,,,,,,,,,,,,,,,,,
12/05/2012 19:00,,,,,,,,,1.7,2.0,0.4,0.4,1.1,16.3,375,151.3,3.7,1.7,2.0,0.4,0.4,1.1,16.3,375,151.3,3.7
12/05/2012 17:00,2.2,2.9,0.2,1.0,1.2,15.8,361,4.6,,,,,,,,,,,,,,,,,,
12/05/2012 15:00,,,,,,,,,1.7,1.0,0.3,0.8,2.7,16.2,377,151.0,3.7,1.7,1.0,0.3,0.8,2.7,16.2,377,151.0,3.7
12/05/2012 13:00,2.2,1.4,0.0,0.2,4.8,15.9,361,4.5,,,,,,,,,,,,,,,,,,
12/05/2012 11:00,,,,,,,,,1.6,1.6,0.4,0.6,0.8,16.4,381,149.5,3.7,1.6,1.6,0.4,0.6,0.8,16.4,381,149.5,3.7
12/05/2012 09:00,2.1,1.5,0.4,0.4,1.7,16.0,364,4.6,,,,,,,,,,,,,,,,,,
12/05/2012 07:00,,,,,,,,,1.6,1.2,0.0,0.6,3.6,16.3,376,151.2,3.8,1.6,1.2,0.0,0.6,3.6,16.3,376,151.2,3.8
12/05/2012 05:00,2.1,1.3,0.4,0.5,2.4,16.1,362,4.7,,,,,,,,,,,,,,,,,,
12/05/2012 03:00,,,,,,,,,1.6,1.3,0.1,0.6,1.8,16.4,370,152.5,3.8,1.6,1.3,0.1,0.6,1.8,16.4,370,152.5,3.8
12/05/2012 01:00,2.0,1.0,0.2,0.7,2.6,15.9,356,4.7,,,,,,,,,,,,,,,,,,
11/05/2012 23:00,,,,,,,,,1.6,1.4,0.5,0.7,0.8,16.0,377,150.4,3.9,1.6,1.4,0.5,0.7,0.8,16.0,377,150.4,3.9
11/05/2012 21:00,2.0,0.8,0.1,0.8,2.8,15.9,361,4.7,,,,,,,,,,,,,,,,,,
11/05/2012 19:00,,,,,,,,,1.6,1.5,0.3,0.3,1.5,16.0,370,146.5,3.8,1.6,1.5,0.3,0.3,1.5,16.0,370,146.5,3.8
11/05/2012 17:00,2.1,1.3,0.2,1.0,3.1,16.3,362,4.6,,,,,,,,,,,,,,,,,,
11/05/2012 15:00,,,,,,,,,1.6,1.2,0.5,0.9,1.2,16.2,374,148.1,3.8,1.6,1.2,0.5,0.9,1.2,16.2,374,148.1,3.8
11/05/2012 13:00,2.1,1.7,0.3,0.9,3.7,15.8,356,4.6,,,,,,,,,,,,,,,,,,
11/05/2012 11:00,,,,,,,,,1.5,1.4,0.5,1.2,0.6,15.7,365,148.4,3.8,1.5,1.4,0.5,1.2,0.6,15.7,365,148.4,3.8
11/05/2012 09:00,1.9,1.4,0.2,0.9,2.7,15.7,359,4.7,,,,,,,,,,,,,,,,,,
11/05/2012 07:00,,,,,,,,,1.6,1.2,0.2,0.8,1.4,15.9,370,152.3,3.8,1.6,1.2,0.2,0.8,1.4,15.9,370,152.3,3.8
11/05/2012 05:00,2.0,1.6,0.2,0.8,2.2,15.6,349,4.7,,,,,,,,,,,,,,,,,,
11/05/2012 03:00,,,,,,,,,1.6,1.9,0.4,0.4,0.8,15.8,366,147.8,3.8,1.6,1.9,0.4,0.4,0.8,15.8,366,147.8,3.8
11/05/2012 01:00,2.0,1.4,0.2,1.1,2.0,15.5,351,4.7,,,,,,,,,,,,,,,,,,
10/05/2012 23:00,,,,,,,,,1.6,1.3,0.4,0.8,1.1,15.9,365,154.2,3.9,1.6,1.3,0.4,0.8,1.1,15.9,365,154.2,3.9
10/05/2012 21:00,1.9,2.9,0.3,0.7,0.5,15.5,351,4.7,,,,,,,,,,,,,,,,,,
10/05/2012 19:00,,,,,,,,,1.6,2.3,0.5,0.7,1.3,16.0,364,147.2,3.8,1.6,2.3,0.5,0.7,1.3,16.0,364,147.2,3.8
10/05/2012 17:00,2.0,2.4,0.6,0.6,1.3,15.5,360,4.6,,,,,,,,,,,,,,,,,,
10/05/2012 15:00,,,,,,,,,1.6,4.0,0.7,0.3,0.8,15.7,370,155.1,3.8,1.6,4.0,0.7,0.3,0.8,15.7,370,155.1,3.8
10/05/2012 13:00,2.0,2.1,0.4,0.6,1.5,15.6,353,4.6,,,,,,,,,,,,,,,,,,
10/05/2012 11:00,,,,,,,,,1.6,2.5,0.3,0.7,1.2,15.8,377,152.5,3.8,1.6,2.5,0.3,0.7,1.2,15.8,377,152.5,3.8
10/05/2012 09:00,2.0,2.4,0.4,0.5,0.8,15.7,345,4.7,,,,,,,,,,,,,,,,,,
10/05/2012 07:00,,,,,,,,,1.5,2.2,0.5,0.6,1.1,15.4,372,149.3,3.8,1.5,2.2,0.5,0.6,1.1,15.4,372,149.3,3.8
10/05/2012 05:00,1.9,1.8,0.6,0.9,1.1,15.4,347,4.7,,,,,,,,,,,,,,,,,,
10/05/2012 03:00,,,,,,,,,1.6,2.1,0.4,0.6,0.9,15.6,362,149.9,3.8,1.6,2.1,0.4,0.6,0.9,15.6,362,149.9,3.8
10/05/2012 01:00,1.9,1.6,0.4,0.6,2.0,15.2,349,4.7,,,,,,,,,,,,,,,,,,
09/05/2012 23:00,,,,,,,,,1.5,1.2,0.4,0.4,2.4,15.4,360,149.5,3.9,1.5,1.2,0.4,0.4,2.4,15.4,360,149.5,3.9
09/05/2012 21:00,1.9,2.2,0.3,0.3,0.4,15.2,351,4.7,,,,,,,,,,,,,,,,,,
09/05/2012 19:00,,,,,,,,,1.6,1.7,0.3,0.8,1.6,15.5,357,153.7,3.9,1.6,1.7,0.3,0.8,1.6,15.5,357,153.7,3.9
09/05/2012 17:00,1.9,1.1,0.4,0.3,3.6,15.2,355,4.6,,,,,,,,,,,,,,,,,,
09/05/2012 15:00,,,,,,,,,1.5,0.8,0.0,1.5,3.5,15.1,368,150.4,3.7,1.5,0.8,0.0,1.5,3.5,15.1,368,150.4,3.7
09/05/2012 13:00,1.9,3.5,0.2,0.8,0.6,15.1,347,4.5,,,,,,,,,,,,,,,,,,
09/05/2012 11:00,,,,,,,,,1.5,1.3,0.3,0.6,1.1,15.2,364,150.3,3.7,1.5,1.3,0.3,0.6,1.1,15.2,364,150.3,3.7
09/05/2012 09:00,1.9,0.8,0.2,1.0,2.8,14.9,358,4.6,,,,,,,,,,,,,,,,,,
09/05/2012 07:00,,,,,,,,,1.5,1.4,0.4,0.5,1.1,15.1,371,158.0,3.8,1.5,1.4,0.4,0.5,1.1,15.1,371,158.0,3.8
09/05/2012 05:00,1.8,1.5,0.2,0.3,1.4,14.8,354,4.7,,,,,,,,,,,,,,,,,,
09/05/2012 03:00,,,,,,,,,1.5,2.0,0.1,0.6,0.8,14.9,352,153.4,3.8,1.5,2.0,0.1,0.6,0.8,14.9,352,153.4,3.8
09/05/2012 01:00,1.8,1.1,0.3,0.7,2.0,14.8,342,4.6,,,,,,,,,,,,,,,,,,
08/05/2012 23:00,,,,,,,,,1.4,0.8,0.1,0.4,2.6,14.8,366,152.3,3.7,1.4,0.8,0.1,0.4,2.6,14.8,366,152.3,3.7
08/05/2012 21:00,1.8,1.0,0.4,0.8,2.0,14.7,346,4.6,,,,,,,,,,,,,,,,,,
08/05/2012 19:00,,,,,,,,,1.4,0.8,0.4,0.5,3.3,14.6,362,149.7,3.7,1.4,0.8,0.4,0.5,3.3,14.6,362,149.7,3.7
08/05/2012 17:00,1.8,1.3,0.4,0.7,3.0,14.7,353,4.5,,,,,,,,,,,,,,,,,,
08/05/2012 15:00,,,,,,,,,1.5,0.7,0.2,1.3,2.1,14.9,353,154.7,3.6,1.5,0.7,0.2,1.3,2.1,14.9,353,154.7,3.6
08/05/2012 13:00,1.8,2.5,0.1,0.4,0.5,14.5,349,4.4,,,,,,,,,,,,,,,,,,
08/05/2012 11:00,,,,,,,,,1.4,1.9,0.2,0.2,0.6,14.9,358,150.2,3.6,1.4,1.9,0.2,0.2,0.6,14.9,358,150.2,3.6
08/05/2012 09:00,1.8,2.3,0.3,0.6,2.0,14.5,350,4.4,,,,,,,,,,,,,,,,,,
08/05/2012 07:00,,,,,,,,,1.4,2.1,0.4,0.7,0.0,14.7,358,149.6,3.8,1.4,2.1,0.4,0.7,0.0,14.7,358,149.6,3.8
08/05/2012 05:00,1.7,1.3,0.2,0.5,1.8,14.6,347,4.6,,,,,,,,,,,,,,,,,,
08/05/2012 03:00,,,,,,,,,1.4,2.0,0.3,0.4,1.6,14.6,353,152.1,3.7,1.4,2.0,0.3,0.4,1.6,14.6,353,152.1,3.7
08/05/2012 01:00,1.8,1.5,0.4,0.5,2.2,14.5,341,4.5,,,,,,,,,,,,,,,,,,
07/05/2012 23:00,,,,,,,,,1.4,1.4,0.3,0.5,1.5,14.6,356,154.6,3.7,1.4,1.4,0.3,0.5,1.5,14.6,356,154.6,3.7
07/05/2012 21:00,1.7,2.0,0.4,0.0,1.0,14.5,340,4.5,,,,,,,,,,,,,,,,,,
07/05/2012 19:00,,,,,,,,,1.4,1.1,0.4,0.6,3.1,14.5,357,149.9,3.7,1.4,1.1,0.4,0.6,3.1,14.5,357,149.9,3.7
07/05/2012 17:00,1.7,1.5,0.4,1.3,1.2,14.3,333,4.5,,,,,,,,,,,,,,,,,,
07/05/2012 15:00,,,,,,,,,1.4,1.2,0.2,0.9,1.0,15.0,351,151.1,3.6,1.4,1.2,0.2,0.9,1.0,15.0,351,151.1,3.6
07/05/2012 13:00,1.7,2.5,0.1,0.5,0.7,14.6,333,4.5,,,,,,,,,,,,,,,,,,
07/05/2012 11:00,,,,,,,,,1.3,1.2,0.0,0.6,2.0,14.7,346,156.4,3.6,1.3,1.2,0.0,0.6,2.0,14.7,346,156.4,3.6
07/05/2012 09:00,1.7,1.8,0.0,0.6,1.9,14.2,342,4.5,,,,,,,,,,,,,,,,,,
07/05/2012 07:00,,,,,,,,,1.4,0.9,0.1,0.2,3.2,14.3,360,155.4,3.8,1.4,0.9,0.1,0.2,3.2,14.3,360,155.4,3.8
07/05/2012 05:00,1.6,0.9,0.0,0.6,2.5,14.0,338,4.6,,,,,,,,,,,,,,,,,,
07/05/2012 03:00,,,,,,,,,1.3,0.8,0.1,0.6,1.8,14.3,349,149.2,3.9,1.3,0.8,0.1,0.6,1.8,14.3,349,149.2,3.9
07/05/2012 01:00,1.6,1.3,0.1,0.4,1.0,14.2,342,4.7,,,,,,,,,,,,,,,,,,
06/05/2012 23:00,,,,,,,,,1.3,1.8,0.1,0.6,0.5,14.0,347,147.4,3.8,1.3,1.8,0.1,0.6,0.5,14.0,347,147.4,3.8
06/05/2012 21:00,1.6,1.4,0.0,0.4,3.9,13.9,323,4.5,,,,,,,,,,,,,,,,,,
06/05/2012 19:00,,,,,,,,,1.3,1.9,0.2,0.7,0.1,13.9,338,148.3,3.6,1.3,1.9,0.2,0.7,0.1,13.9,338,148.3,3.6
06/05/2012 17:00,1.6,0.8,0.2,0.7,3.5,13.9,334,4.4,,,,,,,,,,,,,,,,,,
06/05/2012 15:00,,,,,,,,,1.3,1.1,0.2,0.3,2.9,14.2,344,150.3,3.6,1.3,1.1,0.2,0.3,2.9,14.2,344,150.3,3.6
06/05/2012 13:00,1.6,2.0,0.2,0.8,0.4,14.1,341,4.5,,,,,,,,,,,,,,,,,,
06/05/2012 11:00,,,,,,,,,1.3,1.6,0.1,0.9,1.2,14.0,346,151.0,3.6,1.3,1.6,0.1,0.9,1.2,14.0,346,151.0,3.6
06/05/2012 09:00,1.5,1.5,0.1,0.7,1.4,13.8,335,4.5,,,,,,,,,,,,,,,,,,
06/05/2012 07:00,,,,,,,,,1.3,1.0,0.2,0.3,1.2,13.8,346,148.2,3.8,1.3,1.0,0.2,0.3,1.2,13.8,346,148.2,3.8
06/05/2012 05:00,1.5,1.3,0.2,0.4,1.4,13.6,331,4.7,,,,,,,,,,,,,,,,,,
06/05/2012 03:00,,,,,,,,,1.3,1.0,0.0,0.5,1.4,13.8,345,146.6,3.8,1.3,1.0,0.0,0.5,1.4,13.8,345,146.6,3.8
06/05/2012 01:00,1.5,1.1,0.0,0.6,2.1,13.6,331,4.6,,,,,,,,,,,,,,,,,,
05/05/2012 23:00,,,,,,,,,1.2,1.1,0.1,0.5,1.2,13.7,339,154.0,3.8,1.2,1.1,0.1,0.5,1.2,13.7,339,154.0,3.8
05/05/2012 21:00,1.5,0.8,0.0,0.7,1.8,13.5,330,4.5,,,,,,,,,,,,,,,,,,
05/05/2012 19:00,,,,,,,,,1.2,0.9,0.0,0.5,1.8,13.7,340,151.8,3.7,1.2,0.9,0.0,0.5,1.8,13.7,340,151.8,3.7
05/05/2012 17:00,1.5,0.7,0.2,0.7,2.7,13.4,325,4.4,,,,,,,,,,,,,,,,,,
05/05/2012 15:00,,,,,,,,,1.3,1.3,0.0,0.5,1.0,13.5,335,153.7,3.6,1.3,1.3,0.0,0.5,1.0,13.5,335,153.7,3.6
05/05/2012 13:00,1.5,1.1,0.0,0.5,0.5,13.5,320,4.4,,,,,,,,,,,,,,,,,,
05/05/2012 11:00,,,,,,,,,1.2,1.1,0.1,1.0,1.4,13.8,330,153.3,3.7,1.2,1.1,0.1,1.0,1.4,13.8,330,153.3,3.7
05/05/2012 09:00,1.5,1.2,0.1,0.5,1.1,13.4,326,4.6,,,,,,,,,,,,,,,,,,
05/05/2012 07:00,,,,,,,,,1.2,1.1,0.0,0.6,0.7,13.4,338,153.2,3.8,1.2,1.1,0.0,0.6,0.7,13.4,338,153.2,3.8
05/05/2012 05:00,1.4,1.3,0.1,0.2,1.8,13.3,327,4.7,,,,,,,,,,,,,,,,,,
05/05/2012 03:00,,,,,,,,,1.1,1.0,0.1,0.5,1.5,13.4,339,149.8,3.9,1.1,1.0,0.1,0.5,1.5,13.4,339,149.8,3.9
05/05/2012 01:00,1.4,1.0,0.0,0.8,1.3,13.3,321,4.7,,,,,,,,,,,,,,,,,,
04/05/2012 23:00,,,,,,,,,1.2,1.7,0.2,0.6,0.7,13.1,337,147.7,3.9,1.2,1.7,0.2,0.6,0.7,13.1,337,147.7,3.9
04/05/2012 21:00,1.4,1.2,0.1,1.0,1.4,13.2,323,4.7,,,,,,,,,,,,,,,,,,
04/05/2012 19:00,,,,,,,,,1.2,1.5,0.2,0.7,1.0,13.4,340,150.4,3.8,1.2,1.5,0.2,0.7,1.0,13.4,340,150.4,3.8
04/05/2012 17:00,1.4,1.2,0.3,0.3,2.7,13.1,329,4.5,,,,,,,,,,,,,,,,,,
04/05/2012 15:00,,,,,,,,,1.2,1.8,0.1,0.2,1.3,13.6,340,139.8,3.7,1.2,1.8,0.1,0.2,1.3,13.6,340,139.8,3.7
04/05/2012 13:00,1.4,1.8,0.2,0.8,0.9,12.9,323,4.5,,,,,,,,,,,,,,,,,,
04/05/2012 11:00,,,,,,,,,1.2,1.6,0.2,0.5,0.8,13.0,338,147.7,3.7,1.2,1.6,0.2,0.5,0.8,13.0,338,147.7,3.7
04/05/2012 09:00,1.4,1.5,0.3,0.5,2.4,12.9,326,4.6,,,,,,,,,,,,,,,,,,
04/05/2012 07:00,,,,,,,,,1.1,0.7,0.3,0.4,1.9,13.2,338,151.9,3.8,1.1,0.7,0.3,0.4,1.9,13.2,338,151.9,3.8
04/05/2012 05:00,1.4,0.8,0.2,0.9,1.8,13.1,331,4.6,,,,,,,,,,,,,,,,,,
04/05/2012 03:00,,,,,,,,,1.2,2.1,0.1,0.1,0.1,13.1,341,149.3,3.8,1.2,2.1,0.1,0.1,0.1,13.1,341,149.3,3.8
04/05/2012 01:00,1.4,2.2,0.3,1.0,0.3,12.8,326,4.6,,,,,,,,,,,,,,,,,,
03/05/2012 23:00,,,,,,,,,1.1,1.7,0.0,0.6,0.2,12.9,338,152.6,3.8,1.1,1.7,0.0,0.6,0.2,12.9,338,152.6,3.8
03/05/2012 21:00,1.4,1.8,0.2,0.6,1.4,12.9,326,4.5,,,,,,,,,,,,,,,,,,
03/05/2012 19:00,,,,,,,,,1.1,0.9,0.3,0.4,1.5,13.1,326,149.5,3.6,1.1,0.9,0.3,0.4,1.5,13.1,326,149.5,3.6
03/05/2012 17:00,1.4,2.1,0.3,0.4,1.3,12.9,322,4.3,,,,,,,,,,,,,,,,,,
03/05/2012 15:00,,,,,,,,,1.2,1.1,0.4,1.2,2.8,13.0,334,146.8,3.5,1.2,1.1,0.4,1.2,2.8,13.0,334,146.8,3.5
03/05/2012 13:00,1.3,0.8,0.1,0.9,2.8,13.0,322,4.3,,,,,,,,,,,,,,,,,,
03/05/2012 11:00,,,,,,,,,1.1,0.7,0.3,0.5,3.5,12.8,334,154.8,3.6,1.1,0.7,0.3,0.5,3.5,12.8,334,154.8,3.6
03/05/2012 09:00,1.3,2.0,0.0,0.8,0.4,12.7,317,4.4,,,,,,,,,,,,,,,,,,
03/05/2012 07:00,,,,,,,,,1.1,1.4,0.2,0.1,1.5,12.8,325,152.9,3.8,1.1,1.4,0.2,0.1,1.5,12.8,325,152.9,3.8
03/05/2012 05:00,1.4,1.6,0.2,0.4,1.4,12.9,316,4.5,,,,,,,,,,,,,,,,,,
03/05/2012 03:00,,,,,,,,,1.1,1.6,0.3,0.6,1.3,12.7,329,149.7,3.8,1.1,1.6,0.3,0.6,1.3,12.7,329,149.7,3.8
03/05/2012 01:00,1.3,1.8,0.1,0.6,1.5,12.8,323,4.5,,,,,,,,,,,,,,,,,,
02/05/2012 23:00,,,,,,,,,1.1,1.1,0.1,0.9,3.2,12.6,332,155.9,3.7,1.1,1.1,0.1,0.9,3.2,12.6,332,155.9,3.7
02/05/2012 21:00,1.3,2.0,0.1,0.9,0.7,13.0,316,4.4,,,,,,,,,,,,,,,,,,
02/05/2012 19:00,,,,,,,,,1.1,1.3,0.0,1.0,1.5,12.6,329,151.1,3.5,1.1,1.3,0.0,1.0,1.5,12.6,329,151.1,3.5
02/05/2012 17:00,1.3,2.8,0.6,0.7,0.3,11.9,311,4.2,,,,,,,,,,,,,,,,,,
02/05/2012 15:00,,,,,,,,,1.1,1.6,0.5,0.7,1.1,12.4,329,146.0,3.4,1.1,1.6,0.5,0.7,1.1,12.4,329,146.0,3.4
02/05/2012 13:00,1.3,1.3,0.3,1.0,2.3,12.5,324,4.2,,,,,,,,,,,,,,,,,,
02/05/2012 11:00,,,,,,,,,1.1,1.9,0.6,1.3,1.1,12.5,327,158.2,3.5,1.1,1.9,0.6,1.3,1.1,12.5,327,158.2,3.5
02/05/2012 09:00,1.3,1.7,0.3,1.0,1.4,12.3,322,4.4,,,,,,,,,,,,,,,,,,
02/05/2012 07:00,,,,,,,,,1.1,0.9,0.4,0.2,2.4,11.9,323,153.2,3.6,1.1,0.9,0.4,0.2,2.4,11.9,323,153.2,3.6
02/05/2012 05:00,1.3,1.1,0.2,1.0,1.8,12.3,319,4.4,,,,,,,,,,,,,,,,,,
02/05/2012 03:00,,,,,,,,,1.1,1.5,0.3,0.8,0.7,12.4,329,152.7,3.6,1.1,1.5,0.3,0.8,0.7,12.4,329,152.7,3.6
02/05/2012 01:00,1.3,2.3,0.2,0.4,0.4,11.5,319,4.4,,,,,,,,,,,,,,,,,,
01/05/2012 23:00,,,,,,,,,1.1,1.6,0.1,0.4,0.9,12.1,330,154.8,3.6,1.1,1.6,0.1,0.4,0.9,12.1,330,154.8,3.6
01/05/2012 21:00,1.2,1.1,0.1,1.1,1.8,11.9,318,4.4,,,,,,,,,,,,,,,,,,
01/05/2012 19:00,,,,,,,,,1.1,1.3,0.3,0.7,1.2,12.2,318,142.1,3.6,1.1,1.3,0.3,0.7,1.2,12.2,318,142.1,3.6
01/05/2012 17:00,1.2,1.1,0.2,0.9,2.3,12.1,310,4.3,,,,,,,,,,,,,,,,,,
01/05/2012 15:00,,,,,,,,,1.1,1.0,0.1,0.4,1.5,12.0,314,148.2,3.5,1.1,1.0,0.1,0.4,1.5,12.0,314,148.2,3.5
