Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
01/05/2012 13:00,1.2,1.4,0.0,0.0,1.8,12.2,313,4.3,,,,,,,,,,,,,,,,,,
01/05/2012 11:00,,,,,,,,,1.0,2.9,0.2,0.1,0.8,12.0,324,148.7,3.6,1.0,2.9,0.2,0.1,0.8,12.0,324,148.7,3.6
01/05/2012 09:00,1.2,1.3,0.1,1.3,2.2,11.8,311,4.3,,,,,,,,,,,,,,,,,,
01/05/2012 07:00,,,,,,,,,1.0,1.0,0.2,0.8,2.1,11.8,319,151.3,3.6,1.0,1.0,0.2,0.8,2.1,11.8,319,151.3,3.6
01/05/2012 05:00,1.2,1.9,0.1,0.7,0.1,12.1,313,4.3,,,,,,,,,,,,,,,,,,
01/05/2012 03:00,,,,,,,,,1.0,1.7,0.2,0.7,2.0,11.8,319,153.9,3.6,1.0,1.7,0.2,0.7,2.0,11.8,319,153.9,3.6
01/05/2012 01:00,1.2,0.9,0.2,1.1,1.9,11.9,319,4.3,,,,,,,,,,,,,,,,,,
30/04/2012 23:00,,,,,,,,,1.0,2.2,0.2,0.5,1.2,11.3,324,145.7,3.6,1.0,2.2,0.2,0.5,1.2,11.3,324,145.7,3.6
30/04/2012 21:00,1.2,1.2,0.2,0.8,1.8,11.8,308,4.3,,,,,,,,,,,,,,,,,,
30/04/2012 19:00,,,,,,,,,1.0,2.1,0.2,0.2,2.6,11.3,318,151.7,3.5,1.0,2.1,0.2,0.2,2.6,11.3,318,151.7,3.5
30/04/2012 17:00,1.2,1.8,0.7,0.6,0.3,11.7,303,4.1,,,,,,,,,,,,,,,,,,
30/04/2012 15:00,,,,,,,,,1.0,2.0,0.2,0.8,0.6,11.4,321,151.3,3.4,1.0,2.0,0.2,0.8,0.6,11.4,321,151.3,3.4
30/04/2012 13:00,1.1,1.4,0.2,0.5,2.5,11.4,311,4.0,,,,,,,,,,,,,,,,,,
30/04/2012 11:00,,,,,,,,,1.0,1.1,0.6,0.3,2.2,11.6,323,153.4,3.4,1.0,1.1,0.6,0.3,2.2,11.6,323,153.4,3.4
30/04/2012 09:00,1.2,3.0,0.2,0.0,0.4,11.4,317,4.1,,,,,,,,,,,,,,,,,,
30/04/2012 07:00,,,,,,,,,1.0,2.0,0.4,0.3,0.3,11.6,321,148.1,3.5,1.0,2.0,0.4,0.3,0.3,11.6,321,148.1,3.5
30/04/2012 05:00,1.1,0.8,0.4,0.8,2.2,11.4,311,4.3,,,,,,,,,,,,,,,,,,
30/04/2012 03:00,,,,,,,,,1.0,1.8,0.3,0.8,0.8,11.6,317,149.0,3.6,1.0,1.8,0.3,0.8,0.8,11.6,317,149.0,3.6
30/04/2012 01:00,1.1,0.7,0.2,0.6,2.2,11.4,309,4.3,,,,,,,,,,,,,,,,,,
29/04/2012 23:00,,,,,,,,,1.0,1.5,0.1,0.6,0.8,11.3,318,149.9,3.6,1.0,1.5,0.1,0.6,0.8,11.3,318,149.9,3.6
29/04/2012 21:00,1.1,1.6,0.2,0.8,0.3,11.7,305,4.3,,,,,,,,,,,,,,,,,,
29/04/2012 19:00,,,,,,,,,1.0,2.1,0.4,0.4,0.3,11.0,316,149.4,3.6,1.0,2.1,0.4,0.4,0.3,11.0,316,149.4,3.6
29/04/2012 17:00,1.1,0.7,0.0,0.6,1.8,11.1,307,4.4,,,,,,,,,,,,,,,,,,
29/04/2012 15:00,,,,,,,,,0.9,1.8,0.5,0.6,0.1,11.1,312,153.7,3.7,0.9,1.8,0.5,0.6,0.1,11.1,312,153.7,3.7
29/04/2012 13:00,1.1,1.7,0.2,0.7,0.3,11.4,301,4.5,,,,,,,,,,,,,,,,,,
29/04/2012 11:00,,,,,,,,,0.9,1.3,0.1,0.5,0.8,11.3,309,148.7,3.7,0.9,1.3,0.1,0.5,0.8,11.3,309,148.7,3.7
29/04/2012 09:00,1.0,1.5,0.2,0.4,2.7,11.1,299,4.5,,,,,,,,,,,,,,,,,,
29/04/2012 07:00,,,,,,,,,0.9,1.0,0.2,0.6,1.0,11.0,306,158.8,3.8,0.9,1.0,0.2,0.6,1.0,11.0,306,158.8,3.8
29/04/2012 05:00,1.0,1.4,0.2,0.7,1.5,11.2,308,4.6,,,,,,,,,,,,,,,,,,
29/04/2012 03:00,,,,,,,,,0.9,1.5,0.1,0.7,0.5,11.0,317,152.4,3.8,0.9,1.5,0.1,0.7,0.5,11.0,317,152.4,3.8
29/04/2012 01:00,1.0,2.0,0.2,0.8,0.0,11.2,305,4.6,,,,,,,,,,,,,,,,,,
28/04/2012 23:00,,,,,,,,,0.9,1.9,0.1,0.2,0.2,10.9,311,159.4,3.8,0.9,1.9,0.1,0.2,0.2,10.9,311,159.4,3.8
28/04/2012 21:00,1.0,1.5,0.2,0.5,1.4,11.0,303,4.5,,,,,,,,,,,,,,,,,,
28/04/2012 19:00,,,,,,,,,0.9,1.1,0.1,0.1,1.6,10.7,307,146.4,3.7,0.9,1.1,0.1,0.1,1.6,10.7,307,146.4,3.7
28/04/2012 17:00,1.0,1.5,0.1,0.5,2.8,10.7,299,4.4,,,,,,,,,,,,,,,,,,
28/04/2012 15:00,,,,,,,,,0.9,1.6,0.2,0.6,1.3,10.5,306,147.7,3.7,0.9,1.6,0.2,0.6,1.3,10.5,306,147.7,3.7
28/04/2012 13:00,1.0,0.9,0.0,0.4,1.6,10.9,299,4.4,,,,,,,,,,,,,,,,,,
28/04/2012 11:00,,,,,,,,,0.8,1.3,0.5,0.6,2.9,10.7,307,147.6,3.7,0.8,1.3,0.5,0.6,2.9,10.7,307,147.6,3.7
28/04/2012 09:00,1.0,1.5,0.1,0.9,3.3,10.6,303,4.5,,,,,,,,,,,,,,,,,,
28/04/2012 07:00,,,,,,,,,0.9,1.0,0.0,0.2,1.3,10.7,305,151.2,3.8,0.9,1.0,0.0,0.2,1.3,10.7,305,151.2,3.8
28/04/2012 05:00,0.9,1.9,0.2,0.3,0.5,10.8,297,4.6,,,,,,,,,,,,,,,,,,
28/04/2012 03:00,,,,,,,,,0.8,1.5,0.0,0.7,0.0,10.5,300,155.8,3.9,0.8,1.5,0.0,0.7,0.0,10.5,300,155.8,3.9
28/04/2012 01:00,0.9,1.4,0.0,0.3,1.8,10.9,298,4.6,,,,,,,,,,,,,,,,,,
27/04/2012 23:00,,,,,,,,,0.8,0.9,0.3,0.8,2.0,10.6,301,148.7,3.8,0.8,0.9,0.3,0.8,2.0,10.6,301,148.7,3.8
27/04/2012 21:00,0.9,0.7,0.3,0.1,2.4,10.6,300,4.5,,,,,,,,,,,,,,,,,,
27/04/2012 19:00,,,,,,,,,0.8,1.1,0.3,0.6,1.0,9.9,302,153.9,3.6,0.8,1.1,0.3,0.6,1.0,9.9,302,153.9,3.6
27/04/2012 17:00,0.9,1.6,0.4,0.7,0.3,10.5,294,4.4,,,,,,,,,,,,,,,,,,
27/04/2012 15:00,,,,,,,,,0.8,2.0,0.0,1.2,2.9,10.4,296,154.0,3.6,0.8,2.0,0.0,1.2,2.9,10.4,296,154.0,3.6
27/04/2012 13:00,0.9,0.8,0.3,0.6,2.3,10.3,288,4.4,,,,,,,,,,,,,,,,,,
27/04/2012 11:00,,,,,,,,,0.8,1.3,0.2,0.9,1.1,10.4,295,149.3,3.6,0.8,1.3,0.2,0.9,1.1,10.4,295,149.3,3.6
27/04/2012 09:00,0.9,0.9,0.0,0.2,1.8,10.3,293,4.5,,,,,,,,,,,,,,,,,,
27/04/2012 07:00,,,,,,,,,0.8,1.0,0.3,0.7,1.3,10.4,295,149.1,3.8,0.8,1.0,0.3,0.7,1.3,10.4,295,149.1,3.8
27/04/2012 05:00,0.9,1.1,0.0,1.0,2.5,10.4,292,4.5,,,,,,,,,,,,,,,,,,
27/04/2012 03:00,,,,,,,,,0.8,1.5,0.1,0.5,0.1,10.1,296,149.1,3.7,0.8,1.5,0.1,0.5,0.1,10.1,296,149.1,3.7
27/04/2012 01:00,0.9,1.1,0.0,0.3,0.9,10.0,291,4.5,,,,,,,,,,,,,,,,,,
26/04/2012 23:00,,,,,,,,,0.8,1.2,0.1,0.1,1.5,10.0,294,150.1,3.7,0.8,1.2,0.1,0.1,1.5,10.0,294,150.1,3.7
26/04/2012 21:00,0.8,1.0,0.2,0.8,2.3,10.0,288,4.4,,,,,,,,,,,,,,,,,,
26/04/2012 19:00,,,,,,,,,0.8,1.4,0.3,0.4,1.3,10.1,291,157.9,3.7,0.8,1.4,0.3,0.4,1.3,10.1,291,157.9,3.7
26/04/2012 17:00,0.8,2.2,0.1,0.4,0.3,10.0,287,4.3,,,,,,,,,,,,,,,,,,
26/04/2012 15:00,,,,,,,,,0.7,1.3,0.0,1.2,2.8,9.9,290,149.9,3.6,0.7,1.3,0.0,1.2,2.8,9.9,290,149.9,3.6
26/04/2012 13:00,0.8,1.7,0.5,1.5,0.4,9.9,288,4.3,,,,,,,,,,,,,,,,,,
26/04/2012 11:00,,,,,,,,,0.7,1.0,0.5,0.7,2.5,9.9,299,154.0,3.6,0.7,1.0,0.5,0.7,2.5,9.9,299,154.0,3.6
26/04/2012 09:00,0.8,0.8,0.3,0.5,2.4,9.7,293,4.3,,,,,,,,,,,,,,,,,,
26/04/2012 07:00,,,,,,,,,0.7,1.1,0.5,0.8,1.6,9.6,290,145.9,3.7,0.7,1.1,0.5,0.8,1.6,9.6,290,145.9,3.7
26/04/2012 05:00,0.8,0.7,0.4,0.4,2.1,9.8,282,4.4,,,,,,,,,,,,,,,,,,
26/04/2012 03:00,,,,,,,,,0.7,1.9,0.2,0.4,0.4,9.4,289,157.6,3.7,0.7,1.9,0.2,0.4,0.4,9.4,289,157.6,3.7
26/04/2012 01:00,0.8,1.4,0.1,0.3,1.4,9.7,288,4.4,,,,,,,,,,,,,,,,,,
25/04/2012 23:00,,,,,,,,,0.7,2.1,0.5,0.1,0.2,9.5,287,155.9,3.7,0.7,2.1,0.5,0.1,0.2,9.5,287,155.9,3.7
25/04/2012 21:00,0.8,2.0,0.3,0.7,0.3,9.8,289,4.5,,,,,,,,,,,,,,,,,,
25/04/2012 19:00,,,,,,,,,0.7,0.9,0.3,0.3,2.4,9.6,288,150.7,3.8,0.7,0.9,0.3,0.3,2.4,9.6,288,150.7,3.8
25/04/2012 17:00,0.8,0.8,0.3,0.7,1.4,9.6,280,4.5,,,,,,,,,,,,,,,,,,
25/04/2012 15:00,,,,,,,,,0.7,1.3,0.2,0.7,0.6,9.3,285,145.3,3.8,0.7,1.3,0.2,0.7,0.6,9.3,285,145.3,3.8
25/04/2012 13:00,0.8,1.7,0.2,0.5,0.2,9.6,280,4.5,,,,,,,,,,,,,,,,,,
25/04/2012 11:00,,,,,,,,,0.7,1.1,0.3,0.5,1.3,9.4,280,152.4,3.8,0.7,1.1,0.3,0.5,1.3,9.4,280,152.4,3.8
25/04/2012 09:00,0.7,1.2,0.3,0.4,1.5,9.6,273,4.6,,,,,,,,,,,,,,,,,,
25/04/2012 07:00,,,,,,,,,0.7,1.3,0.2,0.3,0.9,9.1,285,150.1,3.9,0.7,1.3,0.2,0.3,0.9,9.1,285,150.1,3.9
25/04/2012 05:00,0.7,1.7,0.4,0.8,0.0,9.3,276,4.6,,,,,,,,,,,,,,,,,,
25/04/2012 03:00,,,,,,,,,0.6,1.1,0.2,0.2,1.9,9.2,287,155.1,3.9,0.6,1.1,0.2,0.2,1.9,9.2,287,155.1,3.9
25/04/2012 01:00,0.7,0.9,0.3,0.1,1.4,9.2,284,4.7,,,,,,,,,,,,,,,,,,
24/04/2012 23:00,,,,,,,,,0.6,1.0,0.2,0.1,0.9,9.1,289,151.6,3.9,0.6,1.0,0.2,0.1,0.9,9.1,289,151.6,3.9
24/04/2012 21:00,0.7,0.9,0.3,0.1,1.0,9.0,278,4.6,,,,,,,,,,,,,,,,,,
24/04/2012 19:00,,,,,,,,,0.7,0.8,0.3,0.8,1.8,8.8,276,153.6,3.7,0.7,0.8,0.3,0.8,1.8,8.8,276,153.6,3.7
24/04/2012 17:00,0.6,1.3,0.2,0.3,1.3,9.4,272,4.5,,,,,,,,,,,,,,,,,,
24/04/2012 15:00,,,,,,,,,0.6,1.2,0.0,1.1,0.4,8.7,281,151.7,3.7,0.6,1.2,0.0,1.1,0.4,8.7,281,151.7,3.7
24/04/2012 13:00,0.7,1.0,0.3,1.0,4.1,8.7,277,4.4,,,,,,,,,,,,,,,,,,
24/04/2012 11:00,,,,,,,,,0.5,2.9,0.2,0.7,1.3,8.6,282,155.4,3.6,0.5,2.9,0.2,0.7,1.3,8.6,282,155.4,3.6
24/04/2012 09:00,0.6,1.2,0.4,0.5,0.5,9.1,278,4.5,,,,,,,,,,,,,,,,,,
24/04/2012 07:00,,,,,,,,,0.6,1.2,0.0,0.1,2.2,8.8,272,154.3,3.8,0.6,1.2,0.0,0.1,2.2,8.8,272,154.3,3.8
24/04/2012 05:00,0.6,1.2,0.3,0.5,2.9,8.9,277,4.7,,,,,,,,,,,,,,,,,,
24/04/2012 03:00,,,,,,,,,0.6,0.8,0.2,0.2,2.1,8.6,276,148.1,3.9,0.6,0.8,0.2,0.2,2.1,8.6,276,148.1,3.9
24/04/2012 01:00,0.6,0.9,0.3,0.2,1.5,8.9,276,4.6,,,,,,,,,,,,,,,,,,
23/04/2012 23:00,,,,,,,,,0.6,0.7,0.1,0.7,1.6,8.5,271,151.1,3.9,0.6,0.7,0.1,0.7,1.6,8.5,271,151.1,3.9
23/04/2012 21:00,0.6,1.0,0.4,0.4,0.6,8.6,269,4.6,,,,,,,,,,,,,,,,,,
23/04/2012 19:00,,,,,,,,,0.6,1.3,0.2,0.5,0.2,8.4,268,150.1,3.8,0.6,1.3,0.2,0.5,0.2,8.4,268,150.1,3.8
23/04/2012 17:00,0.6,1.6,0.2,0.3,1.2,8.5,273,4.5,,,,,,,,,,,,,,,,,,
23/04/2012 15:00,,,,,,,,,0.5,1.2,0.0,0.8,2.1,7.9,265,153.2,3.7,0.5,1.2,0.0,0.8,2.1,7.9,265,153.2,3.7
23/04/2012 13:00,0.6,1.6,0.2,0.2,1.4,8.4,265,4.4,,,,,,,,,,,,,,,,,,
23/04/2012 11:00,,,,,,,,,0.5,0.8,0.2,0.9,1.4,8.2,269,149.4,3.8,0.5,0.8,0.2,0.9,1.4,8.2,269,149.4,3.8
23/04/2012 09:00,0.6,0.8,0.2,0.1,1.9,8.5,264,4.5,,,,,,,,,,,,,,,,,,
23/04/2012 07:00,,,,,,,,,0.5,2.1,0.3,0.3,0.1,7.9,270,149.9,3.9,0.5,2.1,0.3,0.3,0.1,7.9,270,149.9,3.9
23/04/2012 05:00,0.5,1.1,0.4,1.0,1.5,8.5,267,4.6,,,,,,,,,,,,,,,,,,
23/04/2012 03:00,,,,,,,,,0.5,0.8,0.2,0.3,2.2,7.9,270,149.8,3.8,0.5,0.8,0.2,0.3,2.2,7.9,270,149.8,3.8
23/04/2012 01:00,0.5,0.9,0.3,0.4,1.0,8.3,262,4.6,,,,,,,,,,,,,,,,,,
22/04/2012 23:00,,,,,,,,,0.5,2.0,0.3,0.7,0.1,7.7,265,155.2,3.8,0.5,2.0,0.3,0.7,0.1,7.7,265,155.2,3.8
22/04/2012 21:00,0.5,1.9,0.3,0.7,0.4,8.4,259,4.5,,,,,,,,,,,,,,,,,,
22/04/2012 19:00,,,,,,,,,0.5,1.1,0.2,0.9,0.8,7.8,252,150.8,3.7,0.5,1.1,0.2,0.9,0.8,7.8,252,150.8,3.7
22/04/2012 17:00,0.5,0.7,0.4,0.6,2.1,8.1,262,4.4,,,,,,,,,,,,,,,,,,
22/04/2012 15:00,,,,,,,,,0.5,2.0,0.0,0.5,0.6,7.8,258,154.1,3.6,0.5,2.0,0.0,0.5,0.6,7.8,258,154.1,3.6
22/04/2012 13:00,0.5,1.0,0.3,0.7,2.8,7.9,263,4.3,,,,,,,,,,,,,,,,,,
22/04/2012 11:00,,,,,,,,,0.5,1.6,0.3,0.4,0.4,7.7,255,146.4,3.6,0.5,1.6,0.3,0.4,0.4,7.7,255,146.4,3.6
22/04/2012 09:00,0.5,0.8,0.2,0.2,2.7,8.1,253,4.2,,,,,,,,,,,,,,,,,,
22/04/2012 07:00,,,,,,,,,0.5,1.0,0.3,0.5,2.3,7.7,257,147.3,3.5,0.5,1.0,0.3,0.5,2.3,7.7,257,147.3,3.5
22/04/2012 05:00,0.5,2.0,0.4,0.4,0.4,7.9,261,4.2,,,,,,,,,,,,,,,,,,
22/04/2012 03:00,,,,,,,,,0.5,1.3,0.1,0.3,1.6,7.5,252,150.5,3.4,0.5,1.3,0.1,0.3,1.6,7.5,252,150.5,3.4
22/04/2012 01:00,0.5,1.0,0.2,0.5,1.0,8.0,257,4.1,,,,,,,,,,,,,,,,,,
21/04/2012 23:00,,,,,,,,,0.5,0.9,0.2,0.1,1.9,7.6,254,155.3,3.5,0.5,0.9,0.2,0.1,1.9,7.6,254,155.3,3.5
21/04/2012 21:00,0.5,0.7,0.2,0.3,2.5,7.7,249,4.3,,,,,,,,,,,,,,,,,,
21/04/2012 19:00,,,,,,,,,0.5,1.8,0.2,0.6,0.4,7.5,251,151.5,3.6,0.5,1.8,0.2,0.6,0.4,7.5,251,151.5,3.6
21/04/2012 17:00,0.5,1.9,0.3,0.5,0.4,7.8,266,4.3,,,,,,,,,,,,,,,,,,
21/04/2012 15:00,,,,,,,,,0.5,2.4,0.2,0.0,0.4,7.6,251,157.7,3.6,0.5,2.4,0.2,0.0,0.4,7.6,251,157.7,3.6
21/04/2012 13:00,0.5,1.0,0.1,0.5,1.2,7.7,261,4.3,,,,,,,,,,,,,,,,,,
21/04/2012 11:00,,,,,,,,,0.5,1.0,0.4,1.1,1.4,7.3,254,149.0,3.6,0.5,1.0,0.4,1.1,1.4,7.3,254,149.0,3.6
21/04/2012 09:00,0.5,2.2,0.3,0.1,0.5,7.7,257,4.4,,,,,,,,,,,,,,,,,,
21/04/2012 07:00,,,,,,,,,0.4,0.8,0.2,0.4,1.3,7.2,253,151.5,3.7,0.4,0.8,0.2,0.4,1.3,7.2,253,151.5,3.7
21/04/2012 05:00,0.4,1.2,0.1,0.7,1.3,7.6,253,4.5,,,,,,,,,,,,,,,,,,
21/04/2012 03:00,,,,,,,,,0.4,0.7,0.5,0.8,1.1,7.2,258,158.1,3.7,0.4,0.7,0.5,0.8,1.1,7.2,258,158.1,3.7
21/04/2012 01:00,0.4,1.3,0.0,0.2,1.5,7.8,254,4.5,,,,,,,,,,,,,,,,,,
20/04/2012 23:00,,,,,,,,,0.4,0.7,0.1,0.2,1.7,7.2,247,154.4,3.8,0.4,0.7,0.1,0.2,1.7,7.2,247,154.4,3.8
20/04/2012 21:00,0.4,1.0,0.0,0.7,2.1,7.6,254,4.6,,,,,,,,,,,,,,,,,,
20/04/2012 19:00,,,,,,,,,0.4,1.7,0.2,0.7,0.5,7.4,248,152.9,3.8,0.4,1.7,0.2,0.7,0.5,7.4,248,152.9,3.8
20/04/2012 17:00,0.4,1.3,0.1,0.4,0.5,7.5,246,4.6,,,,,,,,,,,,,,,,,,
20/04/2012 15:00,,,,,,,,,0.4,1.5,0.3,0.8,0.5,7.2,255,153.5,3.8,0.4,1.5,0.3,0.8,0.5,7.2,255,153.5,3.8
20/04/2012 13:00,0.4,1.0,0.2,1.0,2.1,7.3,248,4.7,,,,,,,,,,,,,,,,,,
20/04/2012 11:00,,,,,,,,,0.4,1.0,0.2,0.5,1.4,7.1,250,154.5,3.9,0.4,1.0,0.2,0.5,1.4,7.1,250,154.5,3.9
20/04/2012 09:00,0.4,1.2,0.3,1.0,2.6,7.7,245,4.8,,,,,,,,,,,,,,,,,,
20/04/2012 07:00,,,,,,,,,0.3,1.0,0.2,0.8,1.2,7.4,249,151.7,4.0,0.3,1.0,0.2,0.8,1.2,7.4,249,151.7,4.0
20/04/2012 05:00,0.4,1.1,0.1,1.3,2.0,7.6,251,4.9,,,,,,,,,,,,,,,,,,
20/04/2012 03:00,,,,,,,,,0.3,0.7,0.2,0.8,0.3,7.1,236,157.8,4.1,0.3,0.7,0.2,0.8,0.3,7.1,236,157.8,4.1
20/04/2012 01:00,0.4,1.7,0.4,0.1,0.3,7.5,246,4.9,,,,,,,,,,,,,,,,,,
19/04/2012 23:00,,,,,,,,,0.3,0.9,0.1,0.7,1.1,6.8,245,148.6,4.1,0.3,0.9,0.1,0.7,1.1,6.8,245,148.6,4.1
19/04/2012 21:00,0.3,1.1,0.2,0.3,2.2,7.3,242,4.8,,,,,,,,,,,,,,,,,,
19/04/2012 19:00,,,,,,,,,0.4,3.0,0.4,0.3,1.7,6.3,241,150.9,3.9,0.4,3.0,0.4,0.3,1.7,6.3,241,150.9,3.9
19/04/2012 17:00,0.4,0.8,0.2,0.6,1.5,7.2,243,4.5,,,,,,,,,,,,,,,,,,
19/04/2012 15:00,,,,,,,,,0.4,0.9,0.0,0.1,1.1,6.8,227,155.2,3.8,0.4,0.9,0.0,0.1,1.1,6.8,227,155.2,3.8
19/04/2012 13:00,0.4,0.9,0.3,0.6,1.3,7.3,235,4.6,,,,,,,,,,,,,,,,,,
19/04/2012 11:00,,,,,,,,,0.3,0.8,0.3,0.8,1.0,6.6,232,149.9,3.9,0.3,0.8,0.3,0.8,1.0,6.6,232,149.9,3.9
19/04/2012 09:00,0.3,1.6,0.3,0.3,1.3,7.0,236,4.5,,,,,,,,,,,,,,,,,,
19/04/2012 07:00,,,,,,,,,0.3,0.9,0.2,0.1,0.9,6.6,233,149.9,3.8,0.3,0.9,0.2,0.1,0.9,6.6,233,149.9,3.8
19/04/2012 05:00,0.3,1.6,0.2,0.2,0.8,6.8,239,4.4,,,,,,,,,,,,,,,,,,
19/04/2012 03:00,,,,,,,,,0.3,1.5,0.2,0.1,1.0,6.5,234,147.6,3.7,0.3,1.5,0.2,0.1,1.0,6.5,234,147.6,3.7
19/04/2012 01:00,0.3,1.0,0.3,1.0,1.0,7.2,236,4.3,,,,,,,,,,,,,,,,,,
18/04/2012 23:00,,,,,,,,,0.3,1.1,0.1,0.8,1.2,6.4,227,153.0,3.5,0.3,1.1,0.1,0.8,1.2,6.4,227,153.0,3.5
18/04/2012 21:00,0.3,0.9,0.2,0.2,1.5,6.7,239,3.9,,,,,,,,,,,,,,,,,,
18/04/2012 19:00,,,,,,,,,0.3,2.0,0.2,0.1,0.2,6.3,227,152.0,3.1,0.3,2.0,0.2,0.1,0.2,6.3,227,152.0,3.1
18/04/2012 17:00,0.3,1.2,0.3,0.4,1.5,6.9,228,3.5,,,,,,,,,,,,,,,,,,
18/04/2012 15:00,,,,,,,,,0.3,0.8,0.2,0.5,1.0,6.5,227,158.6,2.8,0.3,0.8,0.2,0.5,1.0,6.5,227,158.6,2.8
18/04/2012 13:00,0.3,1.6,0.3,0.0,1.3,6.6,228,3.3,,,,,,,,,,,,,,,,,,
18/04/2012 11:00,,,,,,,,,0.3,1.2,0.3,0.6,0.5,6.4,225,154.7,2.8,0.3,1.2,0.3,0.6,0.5,6.4,225,154.7,2.8
18/04/2012 09:00,0.3,0.9,0.1,0.3,1.3,6.8,235,3.3,,,,,,,,,,,,,,,,,,
18/04/2012 07:00,,,,,,,,,0.2,1.3,0.1,0.4,0.2,6.3,219,149.0,2.9,0.2,1.3,0.1,0.4,0.2,6.3,219,149.0,2.9
18/04/2012 05:00,0.2,0.9,0.1,0.8,1.0,6.8,232,3.4,,,,,,,,,,,,,,,,,,
18/04/2012 03:00,,,,,,,,,0.2,1.4,0.2,0.5,0.7,6.3,219,157.6,2.9,0.2,1.4,0.2,0.5,0.7,6.3,219,157.6,2.9
18/04/2012 01:00,0.2,0.9,0.3,0.5,1.1,6.6,235,3.5,,,,,,,,,,,,,,,,,,
17/04/2012 23:00,,,,,,,,,0.3,1.2,0.2,0.4,0.8,6.3,224,151.3,3.0,0.3,1.2,0.2,0.4,0.8,6.3,224,151.3,3.0
17/04/2012 21:00,0.2,1.8,0.2,0.2,0.6,6.7,224,3.5,,,,,,,,,,,,,,,,,,
17/04/2012 19:00,,,,,,,,,0.3,1.0,0.1,0.2,0.3,6.3,225,155.9,3.0,0.3,1.0,0.1,0.2,0.3,6.3,225,155.9,3.0
17/04/2012 17:00,0.3,1.5,0.1,0.5,0.5,6.7,233,3.6,,,,,,,,,,,,,,,,,,
17/04/2012 15:00,,,,,,,,,0.3,1.1,0.4,0.3,1.6,6.3,226,155.6,3.1,0.3,1.1,0.4,0.3,1.6,6.3,226,155.6,3.1
17/04/2012 13:00,0.3,1.2,0.2,0.2,1.3,6.8,227,3.6,,,,,,,,,,,,,,,,,,
17/04/2012 11:00,,,,,,,,,0.2,0.9,0.3,0.5,1.8,6.2,222,151.4,3.1,0.2,0.9,0.3,0.5,1.8,6.2,222,151.4,3.1
17/04/2012 09:00,0.2,1.0,0.2,0.8,1.0,6.6,227,3.7,,,,,,,,,,,,,,,,,,
17/04/2012 07:00,,,,,,,,,0.3,1.5,0.3,0.2,0.3,6.1,228,157.5,3.2,0.3,1.5,0.3,0.2,0.3,6.1,228,157.5,3.2
17/04/2012 05:00,0.2,1.2,0.6,1.2,0.8,6.4,226,3.8,,,,,,,,,,,,,,,,,,
17/04/2012 03:00,,,,,,,,,0.2,1.3,0.3,0.3,0.3,6.0,219,160.7,3.3,0.2,1.3,0.3,0.3,0.3,6.0,219,160.7,3.3
17/04/2012 01:00,0.2,0.7,0.1,0.6,1.5,6.4,231,3.8,,,,,,,,,,,,,,,,,,
16/04/2012 23:00,,,,,,,,,0.2,1.2,0.0,0.2,0.2,6.1,221,153.4,3.2,0.2,1.2,0.0,0.2,0.2,6.1,221,153.4,3.2
16/04/2012 21:00,0.2,0.9,0.0,0.4,1.3,6.2,230,3.7,,,,,,,,,,,,,,,,,,
16/04/2012 19:00,,,,,,,,,0.2,0.9,0.0,0.3,1.8,6.1,216,149.9,3.1,0.2,0.9,0.0,0.3,1.8,6.1,216,149.9,3.1
16/04/2012 17:00,0.2,1.0,0.1,0.7,2.4,6.1,229,3.6,,,,,,,,,,,,,,,,,,
16/04/2012 15:00,,,,,,,,,0.1,1.2,0.1,0.5,0.1,5.7,221,154.9,3.1,0.1,1.2,0.1,0.5,0.1,5.7,221,154.9,3.1
16/04/2012 13:00,0.2,1.0,0.1,0.6,2.1,6.2,231,3.6,,,,,,,,,,,,,,,,,,
16/04/2012 11:00,,,,,,,,,0.2,1.0,0.2,0.2,0.6,5.8,213,157.3,3.1,0.2,1.0,0.2,0.2,0.6,5.8,213,157.3,3.1
16/04/2012 09:00,0.1,0.7,0.1,0.0,2.2,6.4,225,3.7,,,,,,,,,,,,,,,,,,
16/04/2012 07:00,,,,,,,,,0.1,1.7,0.1,0.3,0.2,5.6,216,159.8,3.2,0.1,1.7,0.1,0.3,0.2,5.6,216,159.8,3.2
16/04/2012 05:00,0.1,1.4,0.1,0.3,1.9,6.4,220,3.7,,,,,,,,,,,,,,,,,,
16/04/2012 03:00,,,,,,,,,0.1,1.1,0.1,0.3,0.2,5.6,220,153.9,3.2,0.1,1.1,0.1,0.3,0.2,5.6,220,153.9,3.2
16/04/2012 01:00,0.1,1.0,0.1,0.3,1.7,6.2,225,3.7,,,,,,,,,,,,,,,,,,
15/04/2012 23:00,,,,,,,,,0.1,0.8,0.2,0.2,2.8,5.6,217,151.5,3.1,0.1,0.8,0.2,0.2,2.8,5.6,217,151.5,3.1
15/04/2012 21:00,0.1,1.8,0.1,0.3,0.2,6.0,226,3.6,,,,,,,,,,,,,,,,,,
15/04/2012 19:00,,,,,,,,,0.1,1.5,0.0,0.4,0.2,5.6,214,151.8,3.1,0.1,1.5,0.0,0.4,0.2,5.6,214,151.8,3.1
15/04/2012 17:00,0.1,1.4,0.2,0.9,0.5,6.3,217,3.5,,,,,,,,,,,,,,,,,,
15/04/2012 15:00,,,,,,,,,0.1,1.2,0.0,0.4,1.7,5.8,214,158.6,3.0,0.1,1.2,0.0,0.4,1.7,5.8,214,158.6,3.0
15/04/2012 13:00,0.1,1.9,0.3,1.1,3.2,6.0,220,3.6,,,,,,,,,,,,,,,,,,
15/04/2012 11:00,,,,,,,,,0.1,1.4,0.2,0.3,1.9,5.4,211,150.5,3.1,0.1,1.4,0.2,0.3,1.9,5.4,211,150.5,3.1
15/04/2012 09:20,0.3,1.3,0.1,0.3,1.2,5.3,193,2.8,,,,,,,,,,,,,,,,,,
13/04/2012 15:00,0.1,2.1,0.3,0.2,0.5,5.5,214,3.7,,,,,,,,,,,,,,,,,,
13/04/2012 13:00,,,,,,,,,0.1,1.4,0.3,0.3,0.0,5.3,207,149.9,3.2,0.1,1.4,0.3,0.3,0.0,5.3,207,149.9,3.2
13/04/2012 11:00,0.1,1.1,0.1,0.6,2.9,5.4,205,3.8,,,,,,,,,,,,,,,,,,
13/04/2012 09:00,,,,,,,,,0.0,0.9,0.1,0.3,1.7,4.9,200,151.7,3.3,0.0,0.9,0.1,0.3,1.7,4.9,200,151.7,3.3
13/04/2012 07:00,0.0,0.8,0.2,0.7,1.9,5.7,212,3.8,,,,,,,,,,,,,,,,,,
13/04/2012 05:00,,,,,,,,,0.1,1.9,0.4,0.4,0.0,4.9,205,164.2,3.3,0.1,1.9,0.4,0.4,0.0,4.9,205,164.2,3.3
13/04/2012 03:00,0.1,1.9,0.2,0.0,0.1,5.4,211,3.8,,,,,,,,,,,,,,,,,,
13/04/2012 01:00,,,,,,,,,0.0,1.0,0.2,0.0,0.5,4.9,199,155.9,3.3,0.0,1.0,0.2,0.0,0.5,4.9,199,155.9,3.3
12/04/2012 23:00,0.0,1.7,0.0,0.0,0.7,5.5,212,3.8,,,,,,,,,,,,,,,,,,
12/04/2012 21:00,,,,,,,,,0.2,1.6,0.3,0.3,0.2,4.8,196,151.7,3.3,0.2,1.6,0.3,0.3,0.2,4.8,196,151.7,3.3
12/04/2012 19:00,0.1,1.4,0.1,0.4,1.0,5.3,207,3.7,,,,,,,,,,,,,,,,,,
12/04/2012 17:00,,,,,,,,,0.1,2.1,0.3,0.3,0.2,4.7,192,155.1,3.2,0.1,2.1,0.3,0.3,0.2,4.7,192,155.1,3.2
12/04/2012 15:00,0.1,1.2,0.2,0.7,1.1,5.3,203,3.6,,,,,,,,,,,,,,,,,,
12/04/2012 13:00,,,,,,,,,0.1,1.1,0.3,0.5,0.3,4.8,200,154.9,3.1,0.1,1.1,0.3,0.5,0.3,4.8,200,154.9,3.1
12/04/2012 11:00,0.1,1.5,0.3,0.4,2.1,5.2,203,3.6,,,,,,,,,,,,,,,,,,
12/04/2012 09:00,,,,,,,,,0.1,2.6,0.2,0.1,0.2,4.6,195,152.1,3.1,0.1,2.6,0.2,0.1,0.2,4.6,195,152.1,3.1
12/04/2012 07:00,0.0,0.9,0.2,0.2,0.9,4.9,216,3.6,,,,,,,,,,,,,,,,,,
12/04/2012 05:00,,,,,,,,,0.0,1.0,0.3,0.0,0.9,4.6,197,153.6,3.2,0.0,1.0,0.3,0.0,0.9,4.6,197,153.6,3.2
12/04/2012 03:00,0.0,1.4,0.3,0.5,0.4,4.9,206,3.7,,,,,,,,,,,,,,,,,,
12/04/2012 01:00,,,,,,,,,0.0,2.1,0.3,0.7,0.3,4.6,195,157.7,3.2,0.0,2.1,0.3,0.7,0.3,4.6,195,157.7,3.2
11/04/2012 23:00,0.0,1.4,0.4,0.6,2.4,5.0,203,3.6,,,,,,,,,,,,,,,,,,
11/04/2012 21:00,,,,,,,,,0.0,1.7,0.4,0.2,2.0,4.4,195,151.1,3.2,0.0,1.7,0.4,0.2,2.0,4.4,195,151.1,3.2
11/04/2012 19:00,0.1,1.5,0.6,0.3,0.7,5.0,192,3.6,,,,,,,,,,,,,,,,,,
11/04/2012 17:00,,,,,,,,,0.1,0.8,0.4,0.1,1.8,4.5,184,159.1,3.3,0.1,0.8,0.4,0.1,1.8,4.5,184,159.1,3.3
11/04/2012 15:00,0.1,1.8,0.0,0.2,0.4,4.9,197,3.8,,,,,,,,,,,,,,,,,,
11/04/2012 13:00,,,,,,,,,0.1,0.8,0.2,0.3,0.7,4.3,188,149.6,3.8,0.1,0.8,0.2,0.3,0.7,4.3,188,149.6,3.8
11/04/2012 11:00,0.0,2.2,0.2,0.3,1.6,4.8,200,4.1,,,,,,,,,,,,,,,,,,
11/04/2012 09:00,,,,,,,,,0.1,0.8,0.1,0.8,0.5,4.4,192,156.3,3.7,0.1,0.8,0.1,0.8,0.5,4.4,192,156.3,3.7
11/04/2012 07:00,0.0,0.7,0.7,0.8,1.5,4.8,202,4.1,,,,,,,,,,,,,,,,,,
11/04/2012 05:00,,,,,,,,,0.0,1.5,0.4,0.1,1.4,4.2,191,158.1,3.8,0.0,1.5,0.4,0.1,1.4,4.2,191,158.1,3.8
11/04/2012 03:00,0.0,2.2,0.3,0.6,0.6,4.6,201,4.1,,,,,,,,,,,,,,,,,,
11/04/2012 01:00,,,,,,,,,0.0,0.8,0.4,0.1,0.8,4.3,183,154.9,3.8,0.0,0.8,0.4,0.1,0.8,4.3,183,154.9,3.8
10/04/2012 23:00,0.0,1.7,0.3,0.5,0.2,4.5,202,4.3,,,,,,,,,,,,,,,,,,
10/04/2012 21:00,,,,,,,,,0.0,1.0,0.1,0.5,1.1,4.2,184,157.0,4.0,0.0,1.0,0.1,0.5,1.1,4.2,184,157.0,4.0
10/04/2012 19:00,0.0,0.9,0.3,0.7,1.4,4.8,197,4.3,,,,,,,,,,,,,,,,,,
10/04/2012 17:00,,,,,,,,,0.0,1.8,0.1,0.4,1.3,5.0,193,155.5,3.8,0.0,1.8,0.1,0.4,1.3,5.0,193,155.5,3.8
10/04/2012 15:35,0.2,0.7,0.2,0.7,1.4,7.6,208,4.0,,,,,,,,,,,,,,,,,,
06/03/2012 10:00,,,,,,,,,19.8,17.0,0.0,4.9,23.0,188.4,884,162.3,2.8,19.8,17.0,0.0,4.9,23.0,188.4,884,162.3,2.8
06/03/2012 09:00,21.5,12.1,0.0,5.1,14.1,236.4,1543,3.8,,,,,,,,,,,,,,,,,,
06/03/2012 06:00,,,,,,,,,19.4,16.4,0.1,5.2,22.3,188.0,885,159.7,2.8,19.4,16.4,0.1,5.2,22.3,188.0,885,159.7,2.8
06/03/2012 05:00,21.5,12.2,0.0,4.8,13.4,236.8,1539,3.7,,,,,,,,,,,,,,,,,,
06/03/2012 02:00,,,,,,,,,19.3,17.2,0.0,5.5,20.5,188.0,891,156.3,2.6,19.3,17.2,0.0,5.5,20.5,188.0,891,156.3,2.6
06/03/2012 01:00,21.4,12.2,0.0,5.1,12.5,237.1,1544,3.5,,,,,,,,,,,,,,,,,,
05/03/2012 22:00,,,,,,,,,19.3,17.4,0.1,5.5,19.8,188.0,890,150.8,2.6,19.3,17.4,0.1,5.5,19.8,188.0,890,150.8,2.6
05/03/2012 21:00,21.3,11.3,0.0,5.5,15.9,237.3,1541,3.4,,,,,,,,,,,,,,,,,,
05/03/2012 18:00,,,,,,,,,19.5,15.9,0.1,5.7,21.2,189.9,881,152.4,2.5,19.5,15.9,0.1,5.7,21.2,189.9,881,152.4,2.5
05/03/2012 17:00,21.1,12.2,0.0,5.5,13.4,237.0,1554,3.3,,,,,,,,,,,,,,,,,,
05/03/2012 14:00,,,,,,,,,19.2,16.7,0.0,6.0,18.4,189.6,887,153.2,2.5,19.2,16.7,0.0,6.0,18.4,189.6,887,153.2,2.5
05/03/2012 13:00,20.9,12.8,0.2,5.1,11.9,237.0,1552,3.3,,,,,,,,,,,,,,,,,,
05/03/2012 10:00,,,,,,,,,19.1,18.9,0.0,5.0,17.1,189.2,887,149.3,2.6,19.1,18.9,0.0,5.0,17.1,189.2,887,149.3,2.6
05/03/2012 09:00,20.9,12.0,0.0,5.1,14.8,237.4,1549,3.3,,,,,,,,,,,,,,,,,,
05/03/2012 06:00,,,,,,,,,19.0,16.5,0.0,5.7,21.3,189.3,889,153.1,2.6,19.0,16.5,0.0,5.7,21.3,189.3,889,153.1,2.6
05/03/2012 05:00,20.8,12.1,0.0,4.8,14.9,237.6,1552,3.3,,,,,,,,,,,,,,,,,,
05/03/2012 02:00,,,,,,,,,19.0,17.1,0.0,5.5,21.0,189.7,888,154.8,2.6,19.0,17.1,0.0,5.5,21.0,189.7,888,154.8,2.6
05/03/2012 01:00,20.6,11.8,0.0,4.7,14.2,237.0,1549,3.3,,,,,,,,,,,,,,,,,,
04/03/2012 22:00,,,,,,,,,18.9,16.9,0.0,5.1,22.5,189.8,891,157.8,2.6,18.9,16.9,0.0,5.1,22.5,189.8,891,157.8,2.6
04/03/2012 21:00,20.5,11.7,0.0,4.7,14.9,237.4,1550,3.2,,,,,,,,,,,,,,,,,,
04/03/2012 18:00,,,,,,,,,18.4,16.4,0.0,5.2,22.9,189.6,893,146.7,2.6,18.4,16.4,0.0,5.2,22.9,189.6,893,146.7,2.6
04/03/2012 17:00,20.0,11.1,0.0,5.8,14.1,237.4,1549,3.2,,,,,,,,,,,,,,,,,,
04/03/2012 14:00,,,,,,,,,18.0,17.2,0.0,5.2,20.8,189.4,893,156.5,2.6,18.0,17.2,0.0,5.2,20.8,189.4,893,156.5,2.6
04/03/2012 13:00,19.5,12.1,0.0,5.5,13.6,237.2,1546,3.2,,,,,,,,,,,,,,,,,,
04/03/2012 10:00,,,,,,,,,17.5,17.5,0.0,6.2,19.1,189.6,889,154.7,2.6,17.5,17.5,0.0,6.2,19.1,189.6,889,154.7,2.6
04/03/2012 09:00,18.9,12.1,0.0,4.7,14.4,237.6,1554,3.2,,,,,,,,,,,,,,,,,,
04/03/2012 06:00,,,,,,,,,12.9,16.9,0.0,5.2,21.6,189.3,902,155.6,2.6,12.9,16.9,0.0,5.2,21.6,189.3,902,155.6,2.6
04/03/2012 05:00,0.0,13.9,0.0,5.0,11.3,238.9,1572,3.2,,,,,,,,,,,,,,,,,,
04/03/2012 02:00,,,,,,,,,0.0,17.1,0.0,5.4,19.5,189.5,906,160.1,2.6,0.0,17.1,0.0,5.4,19.5,189.5,906,160.1,2.6
04/03/2012 01:00,22.2,12.4,0.1,5.2,12.7,239.0,1575,3.2,,,,,,,,,,,,,,,,,,
03/03/2012 22:00,,,,,,,,,20.4,16.5,0.1,5.4,22.1,190.5,904,157.2,2.6,20.4,16.5,0.1,5.4,22.1,190.5,904,157.2,2.6
03/03/2012 21:00,22.2,12.4,0.0,5.1,12.6,238.6,1578,3.2,,,,,,,,,,,,,,,,,,
03/03/2012 18:00,,,,,,,,,20.3,16.9,0.0,5.2,20.2,190.6,910,155.8,2.6,20.3,16.9,0.0,5.2,20.2,190.6,910,155.8,2.6
03/03/2012 17:00,22.2,13.0,0.1,5.2,11.6,238.5,1568,3.2,,,,,,,,,,,,,,,,,,
03/03/2012 14:00,,,,,,,,,20.4,16.8,0.0,5.8,21.7,191.1,905,145.8,2.6,20.4,16.8,0.0,5.8,21.7,191.1,905,145.8,2.6
03/03/2012 13:00,22.0,11.5,0.0,5.7,15.9,238.7,1577,3.1,,,,,,,,,,,,,,,,,,
03/03/2012 10:00,,,,,,,,,20.5,18.4,0.0,5.5,19.3,191.6,918,159.5,2.6,20.5,18.4,0.0,5.5,19.3,191.6,918,159.5,2.6
03/03/2012 09:00,22.8,12.6,0.0,5.1,14.6,245.0,1611,3.2,,,,,,,,,,,,,,,,,,
03/03/2012 06:00,,,,,,,,,20.5,17.7,0.2,5.8,18.8,191.8,918,155.9,2.7,20.5,17.7,0.2,5.8,18.8,191.8,918,155.9,2.7
03/03/2012 05:00,22.3,13.1,0.1,5.0,12.0,239.6,1591,3.3,,,,,,,,,,,,,,,,,,
03/03/2012 02:00,,,,,,,,,20.3,17.2,0.1,5.6,19.9,190.6,915,155.7,2.7,20.3,17.2,0.1,5.6,19.9,190.6,915,155.7,2.7
03/03/2012 01:00,22.2,12.4,0.1,5.1,12.9,239.1,1593,3.3,,,,,,,,,,,,,,,,,,
02/03/2012 22:00,,,,,,,,,20.3,16.0,0.0,5.3,24.7,190.6,914,155.0,2.7,20.3,16.0,0.0,5.3,24.7,190.6,914,155.0,2.7
02/03/2012 21:00,22.2,10.3,0.0,5.7,18.0,239.3,1601,3.4,,,,,,,,,,,,,,,,,,
02/03/2012 18:00,,,,,,,,,20.3,16.5,0.2,5.9,22.4,190.8,925,151.5,2.7,20.3,16.5,0.2,5.9,22.4,190.8,925,151.5,2.7
02/03/2012 17:00,22.3,13.1,0.0,5.0,12.0,240.5,1613,3.3,,,,,,,,,,,,,,,,,,
02/03/2012 14:00,,,,,,,,,20.5,18.3,0.0,5.8,21.7,192.1,919,151.3,2.7,20.5,18.3,0.0,5.8,21.7,192.1,919,151.3,2.7
02/03/2012 13:00,22.2,12.8,0.0,5.5,13.9,239.3,1611,3.4,,,,,,,,,,,,,,,,,,
02/03/2012 10:00,,,,,,,,,20.4,15.8,0.3,5.5,22.1,191.2,921,145.5,2.9,20.4,15.8,0.3,5.5,22.1,191.2,921,145.5,2.9
02/03/2012 09:00,22.2,11.2,0.1,5.9,17.8,239.4,1630,3.5,,,,,,,,,,,,,,,,,,
02/03/2012 06:00,,,,,,,,,20.6,16.9,0.1,4.9,23.2,192.2,936,151.6,2.9,20.6,16.9,0.1,4.9,23.2,192.2,936,151.6,2.9
02/03/2012 05:00,22.5,11.2,0.1,6.0,15.0,241.5,1620,3.7,,,,,,,,,,,,,,,,,,
02/03/2012 02:00,,,,,,,,,20.5,16.4,0.3,5.5,26.1,191.6,935,153.9,3.1,20.5,16.4,0.3,5.5,26.1,191.6,935,153.9,3.1
02/03/2012 01:00,22.4,12.5,0.1,5.1,13.3,239.4,1624,4.0,,,,,,,,,,,,,,,,,,
01/03/2012 22:00,,,,,,,,,20.7,15.9,0.0,5.5,25.8,192.6,930,150.2,3.3,20.7,15.9,0.0,5.5,25.8,192.6,930,150.2,3.3
01/03/2012 21:00,22.5,11.9,0.3,5.8,15.8,241.3,1618,4.1,,,,,,,,,,,,,,,,,,
01/03/2012 18:00,,,,,,,,,20.6,17.1,0.3,5.9,20.4,192.3,938,149.9,3.5,20.6,17.1,0.3,5.9,20.4,192.3,938,149.9,3.5
01/03/2012 17:00,22.7,12.4,0.2,5.4,13.2,242.0,1625,4.3,,,,,,,,,,,,,,,,,,
01/03/2012 14:00,,,,,,,,,20.8,17.8,0.1,5.7,18.8,193.3,938,150.1,3.5,20.8,17.8,0.1,5.7,18.8,193.3,938,150.1,3.5
01/03/2012 13:00,22.6,12.2,0.0,5.4,14.6,240.8,1629,4.5,,,,,,,,,,,,,,,,,,
01/03/2012 10:00,,,,,,,,,20.8,17.7,0.2,4.9,18.0,193.0,931,147.4,3.7,20.8,17.7,0.2,4.9,18.0,193.0,931,147.4,3.7
01/03/2012 09:00,22.5,13.1,0.1,5.4,14.1,241.0,1636,4.8,,,,,,,,,,,,,,,,,,
01/03/2012 06:00,,,,,,,,,20.7,18.1,0.0,5.6,18.3,193.1,947,158.2,4.0,20.7,18.1,0.0,5.6,18.3,193.1,947,158.2,4.0
01/03/2012 05:00,23.1,11.8,0.0,5.6,15.1,247.8,1668,5.2,,,,,,,,,,,,,,,,,,
01/03/2012 02:00,,,,,,,,,20.8,15.4,0.1,6.4,23.1,193.7,938,153.1,4.3,20.8,15.4,0.1,6.4,23.1,193.7,938,153.1,4.3
01/03/2012 01:00,22.7,12.4,0.1,5.5,15.0,242.6,1650,5.6,,,,,,,,,,,,,,,,,,
29/02/2012 22:00,,,,,,,,,20.7,16.9,0.2,5.4,21.4,193.5,945,149.5,4.5,20.7,16.9,0.2,5.4,21.4,193.5,945,149.5,4.5
29/02/2012 21:00,22.5,11.5,0.0,5.2,15.2,241.0,1631,5.9,,,,,,,,,,,,,,,,,,
29/02/2012 18:00,,,,,,,,,20.7,17.6,0.3,6.1,19.5,194.3,934,153.5,4.5,20.7,17.6,0.3,6.1,19.5,194.3,934,153.5,4.5
29/02/2012 17:00,22.6,11.8,0.1,5.6,14.3,242.2,1639,5.8,,,,,,,,,,,,,,,,,,
29/02/2012 14:00,,,,,,,,,20.7,16.7,0.4,5.7,19.6,193.8,939,150.6,4.5,20.7,16.7,0.4,5.7,19.6,193.8,939,150.6,4.5
29/02/2012 13:00,22.5,10.7,0.2,6.5,15.2,241.7,1634,5.8,,,,,,,,,,,,,,,,,,
29/02/2012 10:00,,,,,,,,,20.7,16.8,0.1,5.7,21.0,193.9,938,154.6,4.6,20.7,16.8,0.1,5.7,21.0,193.9,938,154.6,4.6
29/02/2012 09:00,22.6,12.4,0.0,5.9,14.6,242.1,1630,5.9,,,,,,,,,,,,,,,,,,
29/02/2012 06:00,,,,,,,,,20.6,17.8,0.1,6.0,21.0,193.4,936,151.0,4.6,20.6,17.8,0.1,6.0,21.0,193.4,936,151.0,4.6
29/02/2012 05:00,22.5,12.5,0.0,4.5,13.1,241.7,1636,5.9,,,,,,,,,,,,,,,,,,
29/02/2012 02:00,,,,,,,,,20.6,18.5,0.0,5.3,18.3,193.7,934,144.2,4.6,20.6,18.5,0.0,5.3,18.3,193.7,934,144.2,4.6
29/02/2012 01:00,22.4,11.1,0.0,5.6,16.1,240.7,1634,5.9,,,,,,,,,,,,,,,,,,
28/02/2012 22:00,,,,,,,,,20.6,16.9,0.0,5.8,19.7,193.5,943,158.2,4.5,20.6,16.9,0.0,5.8,19.7,193.5,943,158.2,4.5
28/02/2012 21:00,22.6,13.0,0.1,6.0,11.7,242.4,1631,5.8,,,,,,,,,,,,,,,,,,
28/02/2012 18:00,,,,,,,,,20.7,16.1,0.1,5.4,22.4,193.8,939,151.4,4.5,20.7,16.1,0.1,5.4,22.4,193.8,939,151.4,4.5
28/02/2012 17:00,22.7,11.2,0.0,5.9,14.9,242.5,1633,5.8,,,,,,,,,,,,,,,,,,
28/02/2012 14:00,,,,,,,,,20.8,17.7,0.0,5.4,22.0,194.1,933,150.0,4.5,20.8,17.7,0.0,5.4,22.0,194.1,933,150.0,4.5
28/02/2012 13:00,22.6,11.6,0.0,5.9,17.3,241.7,1636,5.8,,,,,,,,,,,,,,,,,,
28/02/2012 10:00,,,,,,,,,20.9,15.9,0.1,5.7,21.3,194.7,929,152.2,4.5,20.9,15.9,0.1,5.7,21.3,194.7,929,152.2,4.5
28/02/2012 09:00,22.5,11.7,0.0,5.6,14.9,240.7,1628,5.8,,,,,,,,,,,,,,,,,,
28/02/2012 06:00,,,,,,,,,20.7,17.0,0.1,5.5,20.8,194.0,932,149.2,4.4,20.7,17.0,0.1,5.5,20.8,194.0,932,149.2,4.4
28/02/2012 05:00,22.5,12.2,0.0,5.9,17.1,241.2,1618,5.7,,,,,,,,,,,,,,,,,,
28/02/2012 02:00,,,,,,,,,20.6,16.8,0.0,5.6,22.1,193.3,932,141.8,4.4,20.6,16.8,0.0,5.6,22.1,193.3,932,141.8,4.4
28/02/2012 01:00,22.6,11.7,0.1,5.5,14.9,241.7,1625,5.7,,,,,,,,,,,,,,,,,,
27/02/2012 22:00,,,,,,,,,20.8,18.0,0.0,5.6,18.9,193.6,926,151.1,4.4,20.8,18.0,0.0,5.6,18.9,193.6,926,151.1,4.4
27/02/2012 21:00,23.3,12.4,0.1,5.9,14.9,248.2,1647,5.7,,,,,,,,,,,,,,,,,,
27/02/2012 18:00,,,,,,,,,20.6,16.8,0.1,5.4,23.5,193.2,934,150.3,4.5,20.6,16.8,0.1,5.4,23.5,193.2,934,150.3,4.5
27/02/2012 17:00,22.6,12.9,0.1,5.6,12.7,241.0,1616,5.7,,,,,,,,,,,,,,,,,,
27/02/2012 14:00,,,,,,,,,20.9,18.8,0.0,5.4,17.5,194.2,926,153.3,4.4,20.9,18.8,0.0,5.4,17.5,194.2,926,153.3,4.4
27/02/2012 13:00,22.7,12.0,0.0,5.8,13.7,242.0,1613,5.7,,,,,,,,,,,,,,,,,,
27/02/2012 10:00,,,,,,,,,20.8,18.6,0.1,5.8,20.5,193.9,931,155.2,4.4,20.8,18.6,0.1,5.8,20.5,193.9,931,155.2,4.4
27/02/2012 09:00,23.0,12.6,0.1,5.5,13.5,244.9,1638,5.6,,,,,,,,,,,,,,,,,,
27/02/2012 06:00,,,,,,,,,20.8,18.0,0.1,5.7,17.0,193.8,928,153.3,4.4,20.8,18.0,0.1,5.7,17.0,193.8,928,153.3,4.4
27/02/2012 05:00,22.7,12.6,0.0,5.5,13.2,241.3,1617,5.7,,,,,,,,,,,,,,,,,,
27/02/2012 02:00,,,,,,,,,21.2,16.3,0.1,5.9,24.1,197.3,931,150.7,4.4,21.2,16.3,0.1,5.9,24.1,197.3,931,150.7,4.4
27/02/2012 01:00,22.8,12.4,0.0,5.1,15.5,241.5,1619,5.7,,,,,,,,,,,,,,,,,,
26/02/2012 22:00,,,,,,,,,20.8,16.9,0.0,5.3,22.5,193.5,924,146.2,4.5,20.8,16.9,0.0,5.3,22.5,193.5,924,146.2,4.5
26/02/2012 21:00,22.6,12.9,0.1,5.2,13.4,240.2,1625,5.7,,,,,,,,,,,,,,,,,,
26/02/2012 18:00,,,,,,,,,20.6,16.8,0.0,5.6,21.8,192.7,920,147.6,4.4,20.6,16.8,0.0,5.6,21.8,192.7,920,147.6,4.4
26/02/2012 17:00,22.6,12.4,0.0,5.7,15.0,240.0,1621,5.6,,,,,,,,,,,,,,,,,,
26/02/2012 14:00,,,,,,,,,20.8,16.4,0.1,5.0,21.5,193.5,930,152.9,4.4,20.8,16.4,0.1,5.0,21.5,193.5,930,152.9,4.4
26/02/2012 13:00,22.7,12.3,0.0,5.6,12.2,241.2,1616,5.7,,,,,,,,,,,,,,,,,,
26/02/2012 10:00,,,,,,,,,20.7,16.4,0.3,6.3,22.8,192.8,920,150.8,4.4,20.7,16.4,0.3,6.3,22.8,192.8,920,150.8,4.4
26/02/2012 09:00,23.4,12.1,0.2,6.0,14.4,246.7,1641,5.7,,,,,,,,,,,,,,,,,,
26/02/2012 06:00,,,,,,,,,20.9,18.1,0.2,5.0,19.3,193.8,927,150.3,4.4,20.9,18.1,0.2,5.0,19.3,193.8,927,150.3,4.4
26/02/2012 05:00,22.8,10.8,0.2,6.0,17.7,240.9,1611,5.6,,,,,,,,,,,,,,,,,,
26/02/2012 02:00,,,,,,,,,21.1,17.6,0.1,5.8,21.0,195.3,930,157.8,4.4,21.1,17.6,0.1,5.8,21.0,195.3,930,157.8,4.4
26/02/2012 01:00,22.7,13.0,0.0,5.7,14.1,240.2,1619,5.6,,,,,,,,,,,,,,,,,,
25/02/2012 22:00,,,,,,,,,20.9,15.8,0.0,5.9,24.8,193.1,922,153.6,4.3,20.9,15.8,0.0,5.9,24.8,193.1,922,153.6,4.3
25/02/2012 21:00,22.7,11.9,0.1,5.5,14.9,239.7,1612,5.6,,,,,,,,,,,,,,,,,,
25/02/2012 18:00,,,,,,,,,20.8,17.0,0.0,5.4,21.8,193.2,915,144.7,4.4,20.8,17.0,0.0,5.4,21.8,193.2,915,144.7,4.4
25/02/2012 17:00,22.8,12.4,0.0,5.6,13.0,240.4,1618,5.6,,,,,,,,,,,,,,,,,,
25/02/2012 14:00,,,,,,,,,20.7,16.0,0.0,5.2,22.7,192.6,920,155.2,4.4,20.7,16.0,0.0,5.2,22.7,192.6,920,155.2,4.4
25/02/2012 13:00,22.8,12.2,0.0,5.3,14.1,240.8,1610,5.6,,,,,,,,,,,,,,,,,,
25/02/2012 10:00,,,,,,,,,20.7,17.5,0.0,6.2,20.6,192.8,915,155.4,4.4,20.7,17.5,0.0,6.2,20.6,192.8,915,155.4,4.4
25/02/2012 09:00,22.7,10.9,0.0,5.2,17.5,240.5,1604,5.6,,,,,,,,,,,,,,,,,,
25/02/2012 06:00,,,,,,,,,20.7,16.8,0.0,5.7,20.6,192.5,918,146.6,4.4,20.7,16.8,0.0,5.7,20.6,192.5,918,146.6,4.4
25/02/2012 05:00,22.4,12.2,0.0,5.4,14.8,238.9,1608,5.6,,,,,,,,,,,,,,,,,,
25/02/2012 02:00,,,,,,,,,20.6,17.2,0.0,5.3,20.8,192.6,915,148.9,4.4,20.6,17.2,0.0,5.3,20.8,192.6,915,148.9,4.4
25/02/2012 01:00,22.5,11.5,0.0,5.4,16.3,240.0,1606,5.6,,,,,,,,,,,,,,,,,,
24/02/2012 22:00,,,,,,,,,20.6,17.4,0.0,5.5,19.7,192.7,913,149.9,4.4,20.6,17.4,0.0,5.5,19.7,192.7,913,149.9,4.4
24/02/2012 21:00,22.6,11.7,0.1,5.2,15.4,240.2,1604,5.6,,,,,,,,,,,,,,,,,,
24/02/2012 18:00,,,,,,,,,20.6,16.5,0.1,5.7,22.1,192.9,916,154.9,4.4,20.6,16.5,0.1,5.7,22.1,192.9,916,154.9,4.4
24/02/2012 17:00,22.3,12.1,0.0,5.1,14.4,239.1,1607,5.5,,,,,,,,,,,,,,,,,,
24/02/2012 14:00,,,,,,,,,20.6,17.8,0.1,5.7,20.6,193.9,913,149.0,4.4,20.6,17.8,0.1,5.7,20.6,193.9,913,149.0,4.4
24/02/2012 13:00,22.9,13.0,0.1,6.0,13.1,245.7,1629,5.5,,,,,,,,,,,,,,,,,,
24/02/2012 10:00,,,,,,,,,20.6,17.9,0.0,5.1,18.8,194.0,917,147.2,4.3,20.6,17.9,0.0,5.1,18.8,194.0,917,147.2,4.3
24/02/2012 09:00,22.6,12.2,0.0,5.7,13.6,241.0,1606,5.4,,,,,,,,,,,,,,,,,,
24/02/2012 06:00,,,,,,,,,20.6,16.3,0.1,6.2,22.5,193.1,912,149.5,4.3,20.6,16.3,0.1,6.2,22.5,193.1,912,149.5,4.3
24/02/2012 05:00,22.3,11.8,0.1,5.9,15.1,239.6,1606,5.3,,,,,,,,,,,,,,,,,,
24/02/2012 02:00,,,,,,,,,20.6,17.4,0.1,6.0,18.7,193.5,916,147.9,4.3,20.6,17.4,0.1,6.0,18.7,193.5,916,147.9,4.3
24/02/2012 01:00,22.4,12.8,0.1,5.7,14.4,239.7,1609,5.4,,,,,,,,,,,,,,,,,,
23/02/2012 22:00,,,,,,,,,20.6,16.3,0.0,5.5,21.8,193.2,910,147.4,4.3,20.6,16.3,0.0,5.5,21.8,193.2,910,147.4,4.3
23/02/2012 21:00,22.2,12.2,0.0,5.2,15.6,238.7,1605,5.3,,,,,,,,,,,,,,,,,,
23/02/2012 18:00,,,,,,,,,20.6,16.9,0.2,6.0,21.1,193.1,911,145.7,4.3,20.6,16.9,0.2,6.0,21.1,193.1,911,145.7,4.3
23/02/2012 17:00,22.5,12.8,0.1,5.3,11.9,240.9,1612,5.4,,,,,,,,,,,,,,,,,,
23/02/2012 14:00,,,,,,,,,21.0,17.8,0.0,5.4,18.9,196.7,930,137.4,4.3,21.0,17.8,0.0,5.4,18.9,196.7,930,137.4,4.3
23/02/2012 13:00,22.5,13.1,0.1,5.7,12.9,240.6,1607,5.3,,,,,,,,,,,,,,,,,,
23/02/2012 10:00,,,,,,,,,20.5,17.2,0.2,5.6,23.1,193.1,911,156.2,4.3,20.5,17.2,0.2,5.6,23.1,193.1,911,156.2,4.3
23/02/2012 09:00,22.4,11.9,0.2,5.6,15.7,239.4,1602,5.3,,,,,,,,,,,,,,,,,,
23/02/2012 06:00,,,,,,,,,20.6,16.6,0.2,5.5,22.0,192.8,911,149.1,4.3,20.6,16.6,0.2,5.5,22.0,192.8,911,149.1,4.3
23/02/2012 05:00,22.4,11.8,0.0,5.6,14.8,239.4,1602,5.3,,,,,,,,,,,,,,,,,,
23/02/2012 02:00,,,,,,,,,20.5,17.3,0.1,5.3,20.2,192.8,914,153.1,4.3,20.5,17.3,0.1,5.3,20.2,192.8,914,153.1,4.3
23/02/2012 01:00,22.5,11.3,0.1,5.6,16.0,240.2,1603,5.3,,,,,,,,,,,,,,,,,,
22/02/2012 22:00,,,,,,,,,20.5,16.2,0.2,5.2,22.1,192.9,905,147.2,4.2,20.5,16.2,0.2,5.2,22.1,192.9,905,147.2,4.2
22/02/2012 21:00,22.5,11.8,0.1,6.1,14.5,240.1,1593,5.1,,,,,,,,,,,,,,,,,,
22/02/2012 18:00,,,,,,,,,21.1,16.0,0.0,5.6,23.2,197.6,923,150.9,4.1,21.1,16.0,0.0,5.6,23.2,197.6,923,150.9,4.1
22/02/2012 17:00,22.9,12.4,0.0,5.5,15.5,244.3,1628,5.0,,,,,,,,,,,,,,,,,,
22/02/2012 14:00,,,,,,,,,20.6,16.8,0.1,5.5,21.5,193.3,910,147.1,4.1,20.6,16.8,0.1,5.5,21.5,193.3,910,147.1,4.1
22/02/2012 13:00,22.5,12.9,0.0,5.7,13.1,239.9,1595,5.0,,,,,,,,,,,,,,,,,,
22/02/2012 10:00,,,,,,,,,20.7,16.4,0.1,5.0,20.9,193.4,911,151.2,4.2,20.7,16.4,0.1,5.0,20.9,193.4,911,151.2,4.2
22/02/2012 09:00,22.5,11.2,0.0,5.5,17.5,239.6,1608,5.0,,,,,,,,,,,,,,,,,,
22/02/2012 06:00,,,,,,,,,20.6,15.6,0.1,6.1,22.0,193.0,914,148.2,4.1,20.6,15.6,0.1,6.1,22.0,193.0,914,148.2,4.1
22/02/2012 05:00,22.6,10.8,0.1,5.2,17.4,240.2,1603,4.9,,,,,,,,,,,,,,,,,,
22/02/2012 02:00,,,,,,,,,20.5,18.0,0.2,4.2,19.2,191.9,912,141.9,4.2,20.5,18.0,0.2,4.2,19.2,191.9,912,141.9,4.2
22/02/2012 01:00,22.5,11.3,0.0,5.9,16.4,239.3,1602,5.0,,,,,,,,,,,,,,,,,,
21/02/2012 22:00,,,,,,,,,20.8,17.1,0.3,5.6,21.3,193.4,918,149.5,4.2,20.8,17.1,0.3,5.6,21.3,193.4,918,149.5,4.2
21/02/2012 21:00,22.6,11.9,0.0,5.7,13.9,239.4,1605,5.0,,,,,,,,,,,,,,,,,,
21/02/2012 18:00,,,,,,,,,20.7,17.5,0.2,5.1,20.9,192.9,911,159.7,4.1,20.7,17.5,0.2,5.1,20.9,192.9,911,159.7,4.1
21/02/2012 17:00,22.6,12.1,0.2,4.4,14.1,239.4,1614,4.9,,,,,,,,,,,,,,,,,,
21/02/2012 14:00,,,,,,,,,20.8,17.2,0.1,6.0,20.2,193.1,913,152.6,4.1,20.8,17.2,0.1,6.0,20.2,193.1,913,152.6,4.1
21/02/2012 13:00,22.6,10.1,0.0,5.9,17.7,239.1,1602,4.9,,,,,,,,,,,,,,,,,,
21/02/2012 10:00,,,,,,,,,20.8,16.9,0.0,5.9,20.1,192.8,910,152.0,4.1,20.8,16.9,0.0,5.9,20.1,192.8,910,152.0,4.1
21/02/2012 09:00,23.0,12.1,0.0,5.6,14.7,242.6,1621,5.0,,,,,,,,,,,,,,,,,,
21/02/2012 06:00,,,,,,,,,20.7,17.1,0.0,5.3,21.5,192.6,911,155.8,4.1,20.7,17.1,0.0,5.3,21.5,192.6,911,155.8,4.1
21/02/2012 05:00,22.9,12.1,0.0,5.5,14.1,240.5,1604,4.9,,,,,,,,,,,,,,,,,,
21/02/2012 02:00,,,,,,,,,20.8,16.2,0.3,5.1,20.6,192.3,906,156.1,4.1,20.8,16.2,0.3,5.1,20.6,192.3,906,156.1,4.1
21/02/2012 01:00,22.7,12.4,0.1,5.5,15.0,238.4,1602,4.9,,,,,,,,,,,,,,,,,,
20/02/2012 22:00,,,,,,,,,20.8,17.1,0.1,5.7,20.1,192.3,904,150.5,4.1,20.8,17.1,0.1,5.7,20.1,192.3,904,150.5,4.1
20/02/2012 21:00,23.3,11.9,0.1,5.7,15.8,244.2,1633,5.1,,,,,,,,,,,,,,,,,,
20/02/2012 18:00,,,,,,,,,20.7,16.3,0.0,5.5,19.2,191.7,905,149.1,4.1,20.7,16.3,0.0,5.5,19.2,191.7,905,149.1,4.1
20/02/2012 17:00,22.9,11.0,0.2,5.6,17.0,239.1,1614,5.2,,,,,,,,,,,,,,,,,,
20/02/2012 14:00,,,,,,,,,21.4,16.4,0.3,5.7,22.4,197.0,919,148.9,4.1,21.4,16.4,0.3,5.7,22.4,197.0,919,148.9,4.1
20/02/2012 13:00,23.0,12.3,0.0,5.4,15.5,238.8,1616,5.6,,,,,,,,,,,,,,,,,,
20/02/2012 10:00,,,,,,,,,21.7,16.8,0.0,5.0,21.0,197.7,917,149.8,4.1,21.7,16.8,0.0,5.0,21.0,197.7,917,149.8,4.1
20/02/2012 09:00,23.3,13.3,0.0,5.8,10.8,240.5,1629,6.2,,,,,,,,,,,,,,,,,,
20/02/2012 06:00,,,,,,,,,21.0,16.3,0.1,5.5,21.2,191.9,903,155.4,4.2,21.0,16.3,0.1,5.5,21.2,191.9,903,155.4,4.2
20/02/2012 05:00,22.9,12.0,0.0,5.0,14.8,238.0,1618,6.2,,,,,,,,,,,,,,,,,,
20/02/2012 02:00,,,,,,,,,21.0,15.4,0.0,5.2,22.9,191.9,903,152.9,4.2,21.0,15.4,0.0,5.2,22.9,191.9,903,152.9,4.2
20/02/2012 01:00,23.1,11.7,0.0,5.9,15.4,238.5,1607,6.1,,,,,,,,,,,,,,,,,,
19/02/2012 22:00,,,,,,,,,21.0,16.7,0.0,5.2,19.5,191.8,911,152.9,4.2,21.0,16.7,0.0,5.2,19.5,191.8,911,152.9,4.2
19/02/2012 21:00,23.3,12.3,0.1,5.6,13.4,238.5,1608,6.0,,,,,,,,,,,,,,,,,,
19/02/2012 18:00,,,,,,,,,21.5,17.6,0.0,5.6,18.7,195.0,917,154.7,4.1,21.5,17.6,0.0,5.6,18.7,195.0,917,154.7,4.1
19/02/2012 17:00,23.2,10.8,0.1,5.6,16.8,238.1,1613,5.9,,,,,,,,,,,,,,,,,,
19/02/2012 14:00,,,,,,,,,21.0,16.2,0.0,4.9,20.2,190.8,908,160.3,4.1,21.0,16.2,0.0,4.9,20.2,190.8,908,160.3,4.1
19/02/2012 13:00,23.1,12.2,0.0,5.7,12.5,237.9,1601,5.8,,,,,,,,,,,,,,,,,,
19/02/2012 10:00,,,,,,,,,20.8,17.3,0.0,5.3,18.0,190.8,898,158.2,4.2,20.8,17.3,0.0,5.3,18.0,190.8,898,158.2,4.2
19/02/2012 09:00,22.8,11.5,0.0,5.2,14.1,237.0,1601,5.9,,,,,,,,,,,,,,,,,,
19/02/2012 06:00,,,,,,,,,20.7,17.1,0.0,5.3,19.2,190.8,901,148.5,4.2,20.7,17.1,0.0,5.3,19.2,190.8,901,148.5,4.2
19/02/2012 05:00,22.7,12.8,0.0,5.5,13.4,236.8,1591,5.9,,,,,,,,,,,,,,,,,,
19/02/2012 02:00,,,,,,,,,20.6,17.5,0.0,5.2,18.3,191.6,895,146.9,4.3,20.6,17.5,0.0,5.2,18.3,191.6,895,146.9,4.3
19/02/2012 01:00,22.6,10.9,0.0,4.9,18.0,238.2,1606,6.0,,,,,,,,,,,,,,,,,,
18/02/2012 22:00,,,,,,,,,20.4,17.1,0.0,5.3,19.7,191.4,891,146.6,4.3,20.4,17.1,0.0,5.3,19.7,191.4,891,146.6,4.3
18/02/2012 21:00,22.5,11.6,0.0,5.6,16.5,238.7,1607,6.1,,,,,,,,,,,,,,,,,,
18/02/2012 18:00,,,,,,,,,20.5,17.9,0.0,5.5,18.6,192.0,901,150.6,4.2,20.5,17.9,0.0,5.5,18.6,192.0,901,150.6,4.2
18/02/2012 17:00,22.9,12.9,0.1,5.6,13.1,244.2,1636,6.3,,,,,,,,,,,,,,,,,,
18/02/2012 14:00,,,,,,,,,20.3,16.1,0.0,5.4,21.3,192.2,905,150.2,4.2,20.3,16.1,0.0,5.4,21.3,192.2,905,150.2,4.2
18/02/2012 13:00,22.4,11.3,0.0,6.2,15.9,239.5,1619,6.9,,,,,,,,,,,,,,,,,,
18/02/2012 10:00,,,,,,,,,20.2,17.4,0.0,5.4,18.6,192.3,908,153.7,4.2,20.2,17.4,0.0,5.4,18.6,192.3,908,153.7,4.2
18/02/2012 09:00,23.0,11.8,0.0,5.6,15.2,245.6,1646,8.4,,,,,,,,,,,,,,,,,,
18/02/2012 06:00,,,,,,,,,20.8,16.3,0.2,5.9,20.9,195.8,906,154.1,4.2,20.8,16.3,0.2,5.9,20.9,195.8,906,154.1,4.2
18/02/2012 05:00,22.9,12.1,0.0,5.3,14.9,241.8,1654,9.5,,,,,,,,,,,,,,,,,,
18/02/2012 02:00,,,,,,,,,20.6,15.8,0.0,5.6,20.7,193.6,902,151.2,4.1,20.6,15.8,0.0,5.6,20.7,193.6,902,151.2,4.1
18/02/2012 01:00,23.6,11.6,0.0,6.1,17.7,247.6,1655,7.3,,,,,,,,,,,,,,,,,,
17/02/2012 22:00,,,,,,,,,20.7,17.0,0.1,5.8,18.5,193.4,903,152.5,4.1,20.7,17.0,0.1,5.8,18.5,193.4,903,152.5,4.1
17/02/2012 21:00,22.9,12.0,0.0,5.6,15.5,240.5,1615,5.5,,,,,,,,,,,,,,,,,,
17/02/2012 18:00,,,,,,,,,20.6,17.9,0.2,5.4,16.9,193.0,902,160.0,4.1,20.6,17.9,0.2,5.4,16.9,193.0,902,160.0,4.1
17/02/2012 17:00,22.8,12.4,0.1,5.8,14.2,239.3,1615,5.1,,,,,,,,,,,,,,,,,,
17/02/2012 14:00,,,,,,,,,20.5,17.2,0.0,6.0,20.3,192.0,899,150.0,4.0,20.5,17.2,0.0,6.0,20.3,192.0,899,150.0,4.0
17/02/2012 13:00,23.0,12.3,0.0,5.8,14.0,240.9,1623,5.1,,,,,,,,,,,,,,,,,,
17/02/2012 10:00,,,,,,,,,20.6,16.6,0.1,5.2,20.1,192.3,900,156.1,4.0,20.6,16.6,0.1,5.2,20.1,192.3,900,156.1,4.0
17/02/2012 09:00,23.0,10.9,0.0,5.3,16.3,240.9,1615,5.2,,,,,,,,,,,,,,,,,,
17/02/2012 06:00,,,,,,,,,20.5,17.6,0.0,5.6,18.9,192.4,901,153.7,4.1,20.5,17.6,0.0,5.6,18.9,192.4,901,153.7,4.1
17/02/2012 05:00,22.9,12.4,0.1,5.4,12.2,240.2,1622,5.3,,,,,,,,,,,,,,,,,,
17/02/2012 02:00,,,,,,,,,20.5,17.3,0.0,5.5,19.0,192.0,911,154.9,4.0,20.5,17.3,0.0,5.5,19.0,192.0,911,154.9,4.0
17/02/2012 01:00,22.9,11.6,0.1,5.3,15.4,239.9,1621,5.3,,,,,,,,,,,,,,,,,,
16/02/2012 22:00,,,,,,,,,20.8,17.0,0.3,5.6,18.8,192.9,904,158.5,4.0,20.8,17.0,0.3,5.6,18.8,192.9,904,158.5,4.0
16/02/2012 21:00,23.0,12.2,0.0,5.9,15.7,239.9,1626,5.5,,,,,,,,,,,,,,,,,,
16/02/2012 18:00,,,,,,,,,20.7,16.2,0.0,5.7,22.6,192.6,902,158.9,4.1,20.7,16.2,0.0,5.7,22.6,192.6,902,158.9,4.1
16/02/2012 17:00,23.0,12.6,0.0,5.6,14.6,240.6,1641,6.2,,,,,,,,,,,,,,,,,,
16/02/2012 14:00,,,,,,,,,20.6,17.3,0.0,5.8,18.0,191.8,902,145.7,4.1,20.6,17.3,0.0,5.8,18.0,191.8,902,145.7,4.1
16/02/2012 13:00,23.3,12.0,0.0,6.0,15.3,242.3,1630,6.3,,,,,,,,,,,,,,,,,,
16/02/2012 10:00,,,,,,,,,20.7,16.5,0.0,5.1,19.7,192.1,898,145.7,4.0,20.7,16.5,0.0,5.1,19.7,192.1,898,145.7,4.0
16/02/2012 09:00,23.5,11.3,0.0,5.7,16.1,244.8,1655,6.3,,,,,,,,,,,,,,,,,,
16/02/2012 06:00,,,,,,,,,20.7,15.7,0.2,5.7,20.8,192.3,902,146.2,4.0,20.7,15.7,0.2,5.7,20.8,192.3,902,146.2,4.0
16/02/2012 05:00,23.4,12.5,0.1,5.5,13.8,241.5,1639,6.3,,,,,,,,,,,,,,,,,,
16/02/2012 02:00,,,,,,,,,20.7,15.3,0.0,5.7,23.0,191.5,904,151.1,4.1,20.7,15.3,0.0,5.7,23.0,191.5,904,151.1,4.1
16/02/2012 01:00,23.7,11.7,0.0,6.0,16.9,246.0,1644,6.3,,,,,,,,,,,,,,,,,,
15/02/2012 22:00,,,,,,,,,20.6,17.3,0.0,5.2,18.3,191.2,902,147.1,4.0,20.6,17.3,0.0,5.2,18.3,191.2,902,147.1,4.0
15/02/2012 21:00,23.3,13.0,0.0,5.5,14.0,240.6,1624,6.2,,,,,,,,,,,,,,,,,,
15/02/2012 18:00,,,,,,,,,20.7,17.0,0.2,5.3,19.5,191.4,902,151.6,4.0,20.7,17.0,0.2,5.3,19.5,191.4,902,151.6,4.0
15/02/2012 17:00,23.3,9.1,0.2,5.5,20.2,241.4,1623,6.2,,,,,,,,,,,,,,,,,,
15/02/2012 14:00,,,,,,,,,20.8,16.9,0.1,6.0,18.9,192.2,905,147.2,4.0,20.8,16.9,0.1,6.0,18.9,192.2,905,147.2,4.0
15/02/2012 13:00,23.2,11.9,0.1,5.5,15.7,240.2,1622,6.0,,,,,,,,,,,,,,,,,,
15/02/2012 10:00,,,,,,,,,20.7,16.9,0.0,5.4,20.8,191.6,897,156.0,4.0,20.7,16.9,0.0,5.4,20.8,191.6,897,156.0,4.0
15/02/2012 09:00,23.2,13.2,0.0,4.6,13.7,239.5,1614,6.1,,,,,,,,,,,,,,,,,,
15/02/2012 06:00,,,,,,,,,20.7,16.3,0.0,5.3,21.3,191.6,896,153.5,4.1,20.7,16.3,0.0,5.3,21.3,191.6,896,153.5,4.1
15/02/2012 05:00,23.3,12.7,0.0,5.9,13.3,240.7,1616,6.1,,,,,,,,,,,,,,,,,,
15/02/2012 02:00,,,,,,,,,20.5,15.8,0.1,5.2,21.1,191.0,897,158.4,4.1,20.5,15.8,0.1,5.2,21.1,191.0,897,158.4,4.1
15/02/2012 01:00,23.1,11.2,0.1,5.9,15.9,239.6,1624,6.1,,,,,,,,,,,,,,,,,,
14/02/2012 22:00,,,,,,,,,20.7,17.0,0.2,5.4,19.7,191.4,897,152.4,4.0,20.7,17.0,0.2,5.4,19.7,191.4,897,152.4,4.0
14/02/2012 21:00,23.3,12.3,0.0,5.0,14.6,240.6,1619,6.0,,,,,,,,,,,,,,,,,,
14/02/2012 18:00,,,,,,,,,20.7,17.0,0.1,5.3,17.5,191.6,893,141.8,4.0,20.7,17.0,0.1,5.3,17.5,191.6,893,141.8,4.0
14/02/2012 17:00,23.4,12.1,0.0,5.4,14.5,240.9,1620,6.0,,,,,,,,,,,,,,,,,,
14/02/2012 14:00,,,,,,,,,20.7,17.9,0.4,5.5,16.7,191.4,891,148.8,4.0,20.7,17.9,0.4,5.5,16.7,191.4,891,148.8,4.0
14/02/2012 13:00,23.6,11.7,0.0,5.5,15.4,243.5,1627,6.0,,,,,,,,,,,,,,,,,,
14/02/2012 10:00,,,,,,,,,20.8,17.7,0.0,5.2,17.8,191.8,905,158.6,4.0,20.8,17.7,0.0,5.2,17.8,191.8,905,158.6,4.0
14/02/2012 09:00,23.5,12.6,0.0,5.3,13.8,240.6,1616,6.1,,,,,,,,,,,,,,,,,,
14/02/2012 06:00,,,,,,,,,20.5,16.7,0.0,4.8,20.7,190.0,896,157.4,4.1,20.5,16.7,0.0,4.8,20.7,190.0,896,157.4,4.1
14/02/2012 05:00,23.3,11.4,0.0,5.6,14.2,240.3,1614,6.1,,,,,,,,,,,,,,,,,,
14/02/2012 02:00,,,,,,,,,20.5,15.7,0.0,6.1,20.8,190.4,894,155.3,4.0,20.5,15.7,0.0,6.1,20.8,190.4,894,155.3,4.0
14/02/2012 01:00,23.4,11.9,0.0,5.3,15.0,241.2,1619,6.0,,,,,,,,,,,,,,,,,,
13/02/2012 22:00,,,,,,,,,21.3,17.5,0.0,5.4,19.5,196.6,901,161.1,4.1,21.3,17.5,0.0,5.4,19.5,196.6,901,161.1,4.1
13/02/2012 21:00,23.3,12.3,0.0,5.4,15.0,240.2,1597,6.0,,,,,,,,,,,,,,,,,,
13/02/2012 18:00,,,,,,,,,20.7,16.7,0.1,5.2,20.6,191.5,896,147.6,4.0,20.7,16.7,0.1,5.2,20.6,191.5,896,147.6,4.0
13/02/2012 17:00,23.2,12.5,0.0,5.5,14.0,239.7,1603,6.0,,,,,,,,,,,,,,,,,,
13/02/2012 14:00,,,,,,,,,20.8,16.4,0.0,5.6,20.4,192.1,891,154.7,4.0,20.8,16.4,0.0,5.6,20.4,192.1,891,154.7,4.0
13/02/2012 13:00,23.2,11.5,0.0,5.3,15.3,239.6,1603,5.9,,,,,,,,,,,,,,,,,,
13/02/2012 10:00,,,,,,,,,20.9,17.7,0.1,5.4,17.2,191.8,899,153.5,4.0,20.9,17.7,0.1,5.4,17.2,191.8,899,153.5,4.0
13/02/2012 09:00,23.4,12.6,0.0,5.5,13.8,240.1,1603,6.0,,,,,,,,,,,,,,,,,,
13/02/2012 06:00,,,,,,,,,21.4,17.4,0.0,5.0,19.1,196.4,906,153.8,4.0,21.4,17.4,0.0,5.0,19.1,196.4,906,153.8,4.0
13/02/2012 05:00,23.5,13.2,0.0,5.2,12.9,240.1,1611,6.0,,,,,,,,,,,,,,,,,,
13/02/2012 02:00,,,,,,,,,20.9,16.1,0.1,5.1,20.3,191.8,898,156.0,4.0,20.9,16.1,0.1,5.1,20.3,191.8,898,156.0,4.0
13/02/2012 01:00,23.5,13.3,0.1,6.0,10.9,239.7,1602,6.1,,,,,,,,,,,,,,,,,,
12/02/2012 22:00,,,,,,,,,21.5,16.5,0.1,5.1,20.8,196.0,909,156.2,4.0,21.5,16.5,0.1,5.1,20.8,196.0,909,156.2,4.0
12/02/2012 21:00,23.5,12.0,0.0,5.1,14.5,239.2,1600,5.9,,,,,,,,,,,,,,,,,,
12/02/2012 18:00,,,,,,,,,20.9,16.4,0.0,5.5,21.1,190.9,892,150.6,4.0,20.9,16.4,0.0,5.5,21.1,190.9,892,150.6,4.0
12/02/2012 17:00,24.0,12.1,0.0,5.5,15.9,242.5,1611,5.9,,,,,,,,,,,,,,,,,,
12/02/2012 14:00,,,,,,,,,20.9,16.8,0.0,5.2,20.2,189.7,904,151.7,4.0,20.9,16.8,0.0,5.2,20.2,189.7,904,151.7,4.0
12/02/2012 13:00,23.6,12.6,0.0,5.1,12.4,239.0,1601,5.8,,,,,,,,,,,,,,,,,,
12/02/2012 10:00,,,,,,,,,21.0,16.1,0.0,5.0,18.1,190.7,899,159.6,4.0,21.0,16.1,0.0,5.0,18.1,190.7,899,159.6,4.0
12/02/2012 09:00,23.4,11.3,0.1,5.1,15.7,237.2,1595,5.9,,,,,,,,,,,,,,,,,,
12/02/2012 06:00,,,,,,,,,21.1,15.2,0.0,5.4,21.6,190.3,901,155.3,4.0,21.1,15.2,0.0,5.4,21.6,190.3,901,155.3,4.0
12/02/2012 05:00,23.6,11.2,0.0,4.8,13.9,237.9,1592,5.9,,,,,,,,,,,,,,,,,,
12/02/2012 02:00,,,,,,,,,21.0,16.3,0.0,5.2,20.3,190.0,898,154.2,4.0,21.0,16.3,0.0,5.2,20.3,190.0,898,154.2,4.0
12/02/2012 01:00,23.7,12.1,0.1,5.7,14.3,237.6,1586,5.8,,,,,,,,,,,,,,,,,,
11/02/2012 22:00,,,,,,,,,21.1,16.0,0.0,5.7,20.1,189.7,898,149.9,3.9,21.1,16.0,0.0,5.7,20.1,189.7,898,149.9,3.9
11/02/2012 21:00,23.7,12.2,0.0,5.5,13.5,237.6,1587,5.6,,,,,,,,,,,,,,,,,,
11/02/2012 18:00,,,,,,,,,21.1,16.0,0.0,5.7,19.1,190.2,893,153.4,4.0,21.1,16.0,0.0,5.7,19.1,190.2,893,153.4,4.0
11/02/2012 17:00,24.1,12.7,0.0,4.9,12.9,241.5,1592,5.7,,,,,,,,,,,,,,,,,,
11/02/2012 14:00,,,,,,,,,21.0,15.7,0.2,5.3,20.5,189.2,887,159.7,4.0,21.0,15.7,0.2,5.3,20.5,189.2,887,159.7,4.0
11/02/2012 13:00,23.7,11.1,0.0,5.4,15.5,237.0,1575,5.7,,,,,,,,,,,,,,,,,,
11/02/2012 10:00,,,,,,,,,21.1,16.7,0.0,5.2,18.8,189.8,886,152.2,4.0,21.1,16.7,0.0,5.2,18.8,189.8,886,152.2,4.0
11/02/2012 09:00,23.6,13.3,0.0,4.9,10.5,236.4,1564,5.6,,,,,,,,,,,,,,,,,,
11/02/2012 06:00,,,,,,,,,20.8,16.4,0.0,5.3,19.1,188.4,885,154.4,4.0,20.8,16.4,0.0,5.3,19.1,188.4,885,154.4,4.0
11/02/2012 05:00,23.5,11.6,0.0,5.0,14.9,236.6,1561,5.5,,,,,,,,,,,,,,,,,,
11/02/2012 02:00,,,,,,,,,20.9,16.8,0.0,5.7,17.7,189.7,884,147.4,4.0,20.9,16.8,0.0,5.7,17.7,189.7,884,147.4,4.0
11/02/2012 01:00,23.3,12.1,0.0,5.7,13.8,236.2,1564,5.5,,,,,,,,,,,,,,,,,,
10/02/2012 22:00,,,,,,,,,20.7,15.8,0.0,5.0,21.0,189.1,892,149.8,4.0,20.7,15.8,0.0,5.0,21.0,189.1,892,149.8,4.0
10/02/2012 21:00,23.4,11.6,0.0,5.4,14.2,237.0,1571,5.5,,,,,,,,,,,,,,,,,,
10/02/2012 18:00,,,,,,,,,21.3,16.2,0.0,5.6,20.5,194.4,891,150.5,4.0,21.3,16.2,0.0,5.6,20.5,194.4,891,150.5,4.0
10/02/2012 17:00,23.5,12.9,0.0,5.2,12.2,237.6,1563,5.5,,,,,,,,,,,,,,,,,,
10/02/2012 14:00,,,,,,,,,20.9,15.8,0.0,5.6,19.1,190.3,886,152.2,4.0,20.9,15.8,0.0,5.6,19.1,190.3,886,152.2,4.0
10/02/2012 13:00,23.1,12.2,0.0,4.8,15.4,235.8,1564,5.4,,,,,,,,,,,,,,,,,,
10/02/2012 10:00,,,,,,,,,20.7,15.5,0.0,5.4,20.3,189.4,886,152.9,4.0,20.7,15.5,0.0,5.4,20.3,189.4,886,152.9,4.0
10/02/2012 09:00,23.4,12.1,0.0,5.3,13.7,237.4,1575,5.4,,,,,,,,,,,,,,,,,,
10/02/2012 06:00,,,,,,,,,20.8,16.2,0.0,5.4,19.7,190.1,891,156.0,4.0,20.8,16.2,0.0,5.4,19.7,190.1,891,156.0,4.0
