Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
10/02/2012 05:00,23.2,11.9,0.1,5.3,13.9,236.2,1571,5.4,,,,,,,,,,,,,,,,,,
10/02/2012 02:00,,,,,,,,,20.8,16.7,0.0,5.7,19.4,190.1,894,155.2,4.0,20.8,16.7,0.0,5.7,19.4,190.1,894,155.2,4.0
10/02/2012 01:00,23.5,11.3,0.0,5.3,13.7,237.2,1577,5.4,,,,,,,,,,,,,,,,,,
09/02/2012 22:00,,,,,,,,,20.9,15.4,0.1,5.5,22.0,190.0,895,149.9,3.9,20.9,15.4,0.1,5.5,22.0,190.0,895,149.9,3.9
09/02/2012 21:00,23.4,11.9,0.0,4.9,14.1,236.7,1569,5.3,,,,,,,,,,,,,,,,,,
09/02/2012 18:00,,,,,,,,,20.9,17.2,0.0,5.7,18.9,189.7,893,155.3,4.0,20.9,17.2,0.0,5.7,18.9,189.7,893,155.3,4.0
09/02/2012 17:00,23.4,11.8,0.0,5.3,14.6,237.1,1572,4.9,,,,,,,,,,,,,,,,,,
09/02/2012 14:00,,,,,,,,,21.2,16.1,0.0,5.3,20.5,190.4,895,153.9,4.0,21.2,16.1,0.0,5.3,20.5,190.4,895,153.9,4.0
09/02/2012 13:00,23.5,10.5,0.0,5.4,15.6,235.8,1560,4.9,,,,,,,,,,,,,,,,,,
09/02/2012 10:00,,,,,,,,,21.0,15.4,0.0,5.3,20.7,189.0,887,150.5,4.0,21.0,15.4,0.0,5.3,20.7,189.0,887,150.5,4.0
09/02/2012 09:00,23.3,12.3,0.0,5.5,12.7,235.3,1563,4.7,,,,,,,,,,,,,,,,,,
09/02/2012 06:00,,,,,,,,,21.0,16.5,0.0,5.3,20.5,189.2,886,154.7,4.1,21.0,16.5,0.0,5.3,20.5,189.2,886,154.7,4.1
09/02/2012 05:00,23.3,11.9,0.0,5.3,14.2,233.9,1556,4.9,,,,,,,,,,,,,,,,,,
09/02/2012 02:00,,,,,,,,,21.0,15.8,0.0,5.1,21.0,188.7,885,154.7,4.0,21.0,15.8,0.0,5.1,21.0,188.7,885,154.7,4.0
09/02/2012 01:00,23.6,12.1,0.0,5.1,13.4,236.1,1554,4.7,,,,,,,,,,,,,,,,,,
08/02/2012 22:00,,,,,,,,,20.9,15.9,0.0,5.5,21.3,189.0,883,151.8,4.0,20.9,15.9,0.0,5.5,21.3,189.0,883,151.8,4.0
08/02/2012 21:00,23.3,11.9,0.1,4.9,12.5,234.8,1554,4.9,,,,,,,,,,,,,,,,,,
08/02/2012 18:00,,,,,,,,,20.9,16.1,0.0,5.2,19.7,189.1,892,153.7,4.0,20.9,16.1,0.0,5.2,19.7,189.1,892,153.7,4.0
08/02/2012 17:00,23.6,11.9,0.0,5.1,14.1,236.0,1548,5.2,,,,,,,,,,,,,,,,,,
08/02/2012 14:00,,,,,,,,,21.0,16.9,0.0,5.1,18.2,189.1,884,151.2,4.0,21.0,16.9,0.0,5.1,18.2,189.1,884,151.2,4.0
08/02/2012 13:00,23.4,11.7,0.0,5.3,14.5,234.8,1553,5.3,,,,,,,,,,,,,,,,,,
08/02/2012 10:00,,,,,,,,,20.9,16.3,0.0,5.8,20.4,188.7,881,161.2,4.0,20.9,16.3,0.0,5.8,20.4,188.7,881,161.2,4.0
08/02/2012 09:00,23.2,11.0,0.0,5.2,15.4,233.3,1544,4.7,,,,,,,,,,,,,,,,,,
08/02/2012 06:00,,,,,,,,,20.6,16.1,0.0,5.0,20.2,187.5,893,152.2,4.2,20.6,16.1,0.0,5.0,20.2,187.5,893,152.2,4.2
08/02/2012 05:00,23.3,11.6,0.0,4.6,14.7,234.6,1536,5.6,,,,,,,,,,,,,,,,,,
08/02/2012 02:00,,,,,,,,,20.5,15.8,0.0,5.6,21.2,188.9,887,150.4,4.2,20.5,15.8,0.0,5.6,21.2,188.9,887,150.4,4.2
08/02/2012 01:00,22.9,10.9,0.0,4.9,15.8,235.6,1562,5.5,,,,,,,,,,,,,,,,,,
07/02/2012 22:00,,,,,,,,,20.6,17.2,0.0,5.0,19.6,190.1,885,153.6,4.1,20.6,17.2,0.0,5.0,19.6,190.1,885,153.6,4.1
07/02/2012 21:00,22.9,12.1,0.0,4.9,14.4,235.7,1563,5.4,,,,,,,,,,,,,,,,,,
07/02/2012 18:00,,,,,,,,,20.4,15.8,0.1,5.3,20.3,189.1,898,150.2,4.0,20.4,15.8,0.1,5.3,20.3,189.1,898,150.2,4.0
07/02/2012 17:00,23.1,12.3,0.0,5.2,13.5,236.9,1565,5.3,,,,,,,,,,,,,,,,,,
07/02/2012 14:00,,,,,,,,,21.0,18.7,0.0,5.0,16.9,193.8,898,161.6,3.9,21.0,18.7,0.0,5.0,16.9,193.8,898,161.6,3.9
07/02/2012 13:00,23.1,12.0,0.0,5.4,12.2,236.4,1566,5.3,,,,,,,,,,,,,,,,,,
07/02/2012 10:00,,,,,,,,,20.5,15.7,0.0,5.6,20.3,189.2,885,143.9,4.0,20.5,15.7,0.0,5.6,20.3,189.2,885,143.9,4.0
07/02/2012 09:00,22.9,11.5,0.0,5.0,15.0,235.6,1560,5.4,,,,,,,,,,,,,,,,,,
07/02/2012 06:00,,,,,,,,,20.3,15.6,0.0,5.3,22.2,188.7,892,157.9,4.1,20.3,15.6,0.0,5.3,22.2,188.7,892,157.9,4.1
07/02/2012 05:00,22.6,12.3,0.0,5.4,13.8,234.3,1555,5.5,,,,,,,,,,,,,,,,,,
07/02/2012 02:00,,,,,,,,,20.3,16.8,0.0,5.3,16.1,189.4,892,151.6,4.0,20.3,16.8,0.0,5.3,16.1,189.4,892,151.6,4.0
07/02/2012 01:00,22.7,12.2,0.0,4.9,12.0,235.1,1558,5.4,,,,,,,,,,,,,,,,,,
06/02/2012 22:00,,,,,,,,,20.1,16.4,0.0,5.1,17.1,188.9,883,150.7,4.0,20.1,16.4,0.0,5.1,17.1,188.9,883,150.7,4.0
06/02/2012 21:00,22.7,10.7,0.0,5.2,17.6,235.5,1568,5.3,,,,,,,,,,,,,,,,,,
06/02/2012 18:00,,,,,,,,,20.2,16.7,0.1,5.6,20.3,189.4,886,162.5,3.9,20.2,16.7,0.1,5.6,20.3,189.4,886,162.5,3.9
06/02/2012 17:00,22.8,12.0,0.0,5.4,13.8,236.9,1569,5.2,,,,,,,,,,,,,,,,,,
06/02/2012 14:00,,,,,,,,,20.5,15.5,0.0,5.9,21.5,190.9,892,156.9,3.9,20.5,15.5,0.0,5.9,21.5,190.9,892,156.9,3.9
06/02/2012 13:00,22.9,11.4,0.0,5.2,16.8,237.1,1573,5.2,,,,,,,,,,,,,,,,,,
06/02/2012 10:00,,,,,,,,,20.3,17.3,0.0,5.4,16.5,190.2,895,152.0,4.0,20.3,17.3,0.0,5.4,16.5,190.2,895,152.0,4.0
06/02/2012 09:00,22.9,10.9,0.0,5.5,15.0,237.2,1575,5.3,,,,,,,,,,,,,,,,,,
06/02/2012 06:00,,,,,,,,,20.2,17.0,0.0,4.8,18.2,189.6,885,149.8,4.0,20.2,17.0,0.0,4.8,18.2,189.6,885,149.8,4.0
06/02/2012 05:00,22.9,13.2,0.0,5.2,11.7,237.5,1582,5.2,,,,,,,,,,,,,,,,,,
06/02/2012 02:00,,,,,,,,,20.3,16.5,0.1,5.2,18.4,189.8,901,148.9,3.9,20.3,16.5,0.1,5.2,18.4,189.8,901,148.9,3.9
06/02/2012 01:00,22.7,10.7,0.0,4.7,14.8,236.0,1572,5.2,,,,,,,,,,,,,,,,,,
05/02/2012 22:00,,,,,,,,,20.5,16.0,0.0,5.2,20.2,190.6,906,154.3,3.9,20.5,16.0,0.0,5.2,20.2,190.6,906,154.3,3.9
05/02/2012 21:00,22.9,13.2,0.0,5.2,12.2,236.7,1572,5.2,,,,,,,,,,,,,,,,,,
05/02/2012 18:00,,,,,,,,,20.5,17.3,0.1,5.2,18.9,190.1,889,154.2,3.8,20.5,17.3,0.1,5.2,18.9,190.1,889,154.2,3.8
05/02/2012 17:00,23.6,12.4,0.0,5.2,12.4,242.5,1587,5.1,,,,,,,,,,,,,,,,,,
05/02/2012 14:00,,,,,,,,,20.7,16.5,0.0,5.6,19.7,190.6,892,148.1,3.8,20.7,16.5,0.0,5.6,19.7,190.6,892,148.1,3.8
05/02/2012 13:00,23.2,12.5,0.0,4.8,13.8,237.6,1571,5.1,,,,,,,,,,,,,,,,,,
05/02/2012 10:00,,,,,,,,,20.5,17.1,0.0,5.2,18.6,189.3,883,145.6,3.9,20.5,17.1,0.0,5.2,18.6,189.3,883,145.6,3.9
05/02/2012 09:00,23.1,11.7,0.0,5.2,13.9,236.8,1552,5.2,,,,,,,,,,,,,,,,,,
05/02/2012 06:00,,,,,,,,,21.2,17.0,0.0,5.4,18.6,195.1,888,157.2,3.8,21.2,17.0,0.0,5.4,18.6,195.1,888,157.2,3.8
05/02/2012 05:00,22.9,11.2,0.0,4.9,14.4,234.9,1556,5.1,,,,,,,,,,,,,,,,,,
05/02/2012 02:00,,,,,,,,,20.9,15.5,0.0,5.3,21.5,190.9,882,156.2,3.9,20.9,15.5,0.0,5.3,21.5,190.9,882,156.2,3.9
05/02/2012 01:00,23.1,11.6,0.0,5.2,12.9,234.4,1541,5.0,,,,,,,,,,,,,,,,,,
04/02/2012 22:00,,,,,,,,,20.8,17.1,0.0,5.7,18.2,189.7,887,157.5,3.8,20.8,17.1,0.0,5.7,18.2,189.7,887,157.5,3.8
04/02/2012 21:00,23.1,12.1,0.0,4.7,12.9,234.5,1540,5.0,,,,,,,,,,,,,,,,,,
04/02/2012 18:00,,,,,,,,,20.8,16.2,0.0,5.4,19.6,189.4,881,169.3,3.9,20.8,16.2,0.0,5.4,19.6,189.4,881,169.3,3.9
04/02/2012 17:00,23.2,12.1,0.0,5.1,11.4,234.5,1538,5.0,,,,,,,,,,,,,,,,,,
04/02/2012 14:00,,,,,,,,,20.7,16.6,0.1,5.0,18.5,187.9,880,145.6,3.8,20.7,16.6,0.1,5.0,18.5,187.9,880,145.6,3.8
04/02/2012 13:00,23.3,11.3,0.0,5.5,14.1,233.7,1542,4.8,,,,,,,,,,,,,,,,,,
04/02/2012 10:00,,,,,,,,,20.9,16.2,0.0,5.6,18.6,187.9,870,156.3,3.6,20.9,16.2,0.0,5.6,18.6,187.9,870,156.3,3.6
04/02/2012 09:00,23.3,11.4,0.0,5.2,13.9,233.1,1539,4.5,,,,,,,,,,,,,,,,,,
04/02/2012 06:00,,,,,,,,,20.8,16.1,0.0,5.3,18.3,187.8,878,153.2,3.4,20.8,16.1,0.0,5.3,18.3,187.8,878,153.2,3.4
04/02/2012 05:00,23.3,11.6,0.0,5.1,12.3,233.4,1547,4.2,,,,,,,,,,,,,,,,,,
04/02/2012 02:00,,,,,,,,,21.0,16.2,0.2,5.3,18.6,188.7,879,151.9,3.3,21.0,16.2,0.2,5.3,18.6,188.7,879,151.9,3.3
04/02/2012 01:00,23.3,11.8,0.0,4.8,11.9,233.4,1554,4.2,,,,,,,,,,,,,,,,,,
03/02/2012 22:00,,,,,,,,,20.8,16.4,0.0,5.0,19.9,188.3,884,158.9,3.3,20.8,16.4,0.0,5.0,19.9,188.3,884,158.9,3.3
03/02/2012 21:00,23.4,10.8,0.0,5.3,13.4,234.9,1559,4.4,,,,,,,,,,,,,,,,,,
03/02/2012 18:00,,,,,,,,,20.7,16.6,0.0,5.3,18.4,188.1,878,151.4,3.5,20.7,16.6,0.0,5.3,18.4,188.1,878,151.4,3.5
03/02/2012 17:00,23.4,11.6,0.0,5.1,13.3,234.4,1555,4.6,,,,,,,,,,,,,,,,,,
03/02/2012 14:00,,,,,,,,,20.9,18.1,0.0,5.3,15.8,189.3,887,151.3,3.7,20.9,18.1,0.0,5.3,15.8,189.3,887,151.3,3.7
03/02/2012 13:00,23.5,11.4,0.0,5.3,13.9,235.1,1568,4.9,,,,,,,,,,,,,,,,,,
03/02/2012 10:00,,,,,,,,,20.9,16.6,0.0,5.5,18.5,188.6,893,154.3,4.0,20.9,16.6,0.0,5.5,18.5,188.6,893,154.3,4.0
03/02/2012 09:00,23.6,12.5,0.0,5.7,12.2,235.0,1551,4.4,,,,,,,,,,,,,,,,,,
03/02/2012 06:00,,,,,,,,,20.7,15.5,0.0,5.2,20.5,187.4,889,151.1,4.0,20.7,15.5,0.0,5.2,20.5,187.4,889,151.1,4.0
03/02/2012 05:00,23.3,11.5,0.0,4.7,13.8,233.9,1545,4.4,,,,,,,,,,,,,,,,,,
03/02/2012 02:00,,,,,,,,,20.7,16.6,0.0,5.1,19.9,188.2,889,148.6,4.0,20.7,16.6,0.0,5.1,19.9,188.2,889,148.6,4.0
03/02/2012 01:00,23.3,10.9,0.0,5.4,15.1,234.3,1564,4.6,,,,,,,,,,,,,,,,,,
02/02/2012 22:00,,,,,,,,,20.8,16.5,0.0,4.9,17.9,188.8,892,146.4,4.0,20.8,16.5,0.0,4.9,17.9,188.8,892,146.4,4.0
02/02/2012 21:00,23.3,11.7,0.0,5.2,13.1,234.6,1559,4.5,,,,,,,,,,,,,,,,,,
02/02/2012 18:00,,,,,,,,,20.5,15.3,0.0,5.0,21.8,187.7,881,157.5,3.9,20.5,15.3,0.0,5.0,21.8,187.7,881,157.5,3.9
02/02/2012 17:00,23.2,11.6,0.0,5.2,13.4,235.1,1566,4.9,,,,,,,,,,,,,,,,,,
02/02/2012 14:00,,,,,,,,,20.6,16.5,0.0,5.3,18.9,189.1,883,149.4,3.9,20.6,16.5,0.0,5.3,18.9,189.1,883,149.4,3.9
02/02/2012 13:00,23.3,11.9,0.0,5.2,14.6,236.5,1569,4.9,,,,,,,,,,,,,,,,,,
02/02/2012 10:00,,,,,,,,,20.5,13.9,0.0,5.3,23.6,187.9,889,153.6,4.0,20.5,13.9,0.0,5.3,23.6,187.9,889,153.6,4.0
02/02/2012 09:00,22.7,10.6,0.0,5.3,14.6,232.5,1552,4.4,,,,,,,,,,,,,,,,,,
02/02/2012 06:00,,,,,,,,,20.4,16.0,0.0,5.1,21.3,187.6,884,153.1,4.1,20.4,16.0,0.0,5.1,21.3,187.6,884,153.1,4.1
02/02/2012 05:00,22.7,11.5,0.0,5.0,14.0,232.8,1553,5.2,,,,,,,,,,,,,,,,,,
02/02/2012 02:00,,,,,,,,,20.4,16.7,0.0,5.3,18.3,188.7,887,152.2,4.0,20.4,16.7,0.0,5.3,18.3,188.7,887,152.2,4.0
02/02/2012 01:00,22.9,10.7,0.0,5.0,16.3,233.7,1562,5.2,,,,,,,,,,,,,,,,,,
01/02/2012 22:00,,,,,,,,,20.3,15.6,0.2,5.4,21.6,188.9,889,147.5,4.0,20.3,15.6,0.2,5.4,21.6,188.9,889,147.5,4.0
01/02/2012 21:00,22.9,11.5,0.0,5.3,14.6,234.9,1566,5.1,,,,,,,,,,,,,,,,,,
01/02/2012 18:00,,,,,,,,,20.3,16.4,0.0,5.3,19.6,189.2,889,160.6,4.0,20.3,16.4,0.0,5.3,19.6,189.2,889,160.6,4.0
01/02/2012 17:00,22.9,11.4,0.0,4.7,12.8,235.7,1573,5.1,,,,,,,,,,,,,,,,,,
01/02/2012 14:00,,,,,,,,,20.2,16.1,0.1,5.5,18.1,188.7,882,157.2,3.9,20.2,16.1,0.1,5.5,18.1,188.7,882,157.2,3.9
01/02/2012 13:00,22.7,12.0,0.0,5.2,11.8,235.0,1567,5.1,,,,,,,,,,,,,,,,,,
01/02/2012 10:00,,,,,,,,,20.1,16.9,0.0,5.2,17.6,188.8,888,155.9,4.0,20.1,16.9,0.0,5.2,17.6,188.8,888,155.9,4.0
01/02/2012 09:00,22.7,11.5,0.0,5.0,14.3,236.1,1568,5.1,,,,,,,,,,,,,,,,,,
01/02/2012 06:00,,,,,,,,,20.5,16.9,0.0,4.8,18.2,194.1,894,151.8,3.9,20.5,16.9,0.0,4.8,18.2,194.1,894,151.8,3.9
01/02/2012 05:00,22.5,11.3,0.0,4.9,14.9,235.7,1569,5.1,,,,,,,,,,,,,,,,,,
01/02/2012 02:00,,,,,,,,,19.5,15.9,0.0,5.5,20.2,189.0,884,168.0,4.0,19.5,15.9,0.0,5.5,20.2,189.0,884,168.0,4.0
01/02/2012 01:00,15.8,11.1,0.0,5.7,15.1,235.7,1580,5.1,,,,,,,,,,,,,,,,,,
31/01/2012 22:00,,,,,,,,,20.5,16.0,0.0,4.9,18.1,188.9,890,164.5,4.0,20.5,16.0,0.0,4.9,18.1,188.9,890,164.5,4.0
31/01/2012 21:00,23.7,11.6,0.0,5.1,14.7,240.8,1599,5.1,,,,,,,,,,,,,,,,,,
31/01/2012 18:00,,,,,,,,,20.9,15.6,0.0,5.8,20.4,191.7,896,158.8,4.0,20.9,15.6,0.0,5.8,20.4,191.7,896,158.8,4.0
31/01/2012 17:00,23.1,12.4,0.0,5.4,11.6,235.7,1574,5.1,,,,,,,,,,,,,,,,,,
31/01/2012 14:00,,,,,,,,,20.4,16.3,0.0,5.5,19.5,189.5,889,154.1,4.0,20.4,16.3,0.0,5.5,19.5,189.5,889,154.1,4.0
31/01/2012 13:00,23.1,11.0,0.0,5.0,16.3,236.3,1584,5.1,,,,,,,,,,,,,,,,,,
31/01/2012 10:00,,,,,,,,,20.4,15.7,0.0,5.6,20.1,189.4,896,147.1,3.9,20.4,15.7,0.0,5.6,20.1,189.4,896,147.1,3.9
31/01/2012 09:00,23.0,11.5,0.0,5.2,14.8,235.5,1590,5.2,,,,,,,,,,,,,,,,,,
31/01/2012 06:00,,,,,,,,,20.4,15.8,0.0,5.4,19.2,189.6,891,150.4,4.0,20.4,15.8,0.0,5.4,19.2,189.6,891,150.4,4.0
31/01/2012 05:00,23.0,10.5,0.0,5.6,15.1,236.3,1583,5.3,,,,,,,,,,,,,,,,,,
31/01/2012 02:00,,,,,,,,,20.2,16.4,0.0,5.0,18.3,188.6,886,154.8,4.0,20.2,16.4,0.0,5.0,18.3,188.6,886,154.8,4.0
31/01/2012 01:00,23.0,10.9,0.0,5.3,13.7,235.5,1589,5.5,,,,,,,,,,,,,,,,,,
30/01/2012 22:00,,,,,,,,,20.4,15.0,0.0,5.5,21.9,189.4,895,160.9,3.9,20.4,15.0,0.0,5.5,21.9,189.4,895,160.9,3.9
30/01/2012 21:00,23.0,11.3,0.0,5.2,14.8,235.5,1597,5.7,,,,,,,,,,,,,,,,,,
30/01/2012 18:00,,,,,,,,,20.2,16.1,0.0,5.3,19.9,189.4,898,160.9,4.0,20.2,16.1,0.0,5.3,19.9,189.4,898,160.9,4.0
30/01/2012 17:00,22.9,12.8,0.1,5.4,13.1,236.0,1592,6.4,,,,,,,,,,,,,,,,,,
30/01/2012 14:00,,,,,,,,,20.2,16.2,0.0,5.4,19.7,189.7,896,151.2,3.9,20.2,16.2,0.0,5.4,19.7,189.7,896,151.2,3.9
30/01/2012 13:00,23.0,11.6,0.0,6.1,13.1,237.9,1597,6.4,,,,,,,,,,,,,,,,,,
30/01/2012 10:00,,,,,,,,,20.2,16.4,0.1,5.2,17.4,188.9,891,158.6,4.0,20.2,16.4,0.1,5.2,17.4,188.9,891,158.6,4.0
30/01/2012 09:00,23.0,11.3,0.0,5.3,15.1,237.8,1594,6.6,,,,,,,,,,,,,,,,,,
30/01/2012 06:00,,,,,,,,,20.1,16.3,0.0,6.1,18.0,189.3,896,154.4,4.1,20.1,16.3,0.0,6.1,18.0,189.3,896,154.4,4.1
30/01/2012 05:00,23.0,11.0,0.0,5.8,14.4,238.1,1598,6.6,,,,,,,,,,,,,,,,,,
30/01/2012 02:00,,,,,,,,,20.1,16.8,0.0,5.3,19.8,189.7,895,151.6,4.0,20.1,16.8,0.0,5.3,19.8,189.7,895,151.6,4.0
30/01/2012 01:00,22.9,11.5,0.0,5.3,14.9,238.1,1608,6.4,,,,,,,,,,,,,,,,,,
29/01/2012 22:00,,,,,,,,,20.2,16.2,0.0,5.1,20.2,190.2,895,150.3,4.0,20.2,16.2,0.0,5.1,20.2,190.2,895,150.3,4.0
29/01/2012 21:00,22.8,11.4,0.0,5.4,14.4,237.4,1605,6.4,,,,,,,,,,,,,,,,,,
29/01/2012 18:00,,,,,,,,,20.2,16.5,0.0,5.4,20.3,190.3,894,156.8,4.0,20.2,16.5,0.0,5.4,20.3,190.3,894,156.8,4.0
29/01/2012 17:00,22.9,11.3,0.0,5.5,15.9,238.3,1608,6.3,,,,,,,,,,,,,,,,,,
29/01/2012 14:00,,,,,,,,,20.3,16.1,0.3,5.2,19.8,191.0,895,147.5,3.9,20.3,16.1,0.3,5.2,19.8,191.0,895,147.5,3.9
29/01/2012 13:00,22.8,11.8,0.0,5.3,13.6,237.0,1604,6.3,,,,,,,,,,,,,,,,,,
29/01/2012 10:00,,,,,,,,,20.2,16.2,0.0,5.1,21.3,190.1,897,147.8,4.0,20.2,16.2,0.0,5.1,21.3,190.1,897,147.8,4.0
29/01/2012 09:00,23.5,12.4,0.0,5.4,12.9,243.3,1634,6.6,,,,,,,,,,,,,,,,,,
29/01/2012 06:00,,,,,,,,,20.0,15.8,0.0,5.1,19.7,189.0,893,153.7,4.1,20.0,15.8,0.0,5.1,19.7,189.0,893,153.7,4.1
29/01/2012 05:00,22.7,11.5,0.0,5.3,13.1,236.7,1596,6.6,,,,,,,,,,,,,,,,,,
29/01/2012 02:00,,,,,,,,,20.0,15.8,0.0,5.0,21.4,189.3,902,152.0,4.0,20.0,15.8,0.0,5.0,21.4,189.3,902,152.0,4.0
29/01/2012 01:00,22.6,10.6,0.0,5.6,17.7,236.3,1602,6.6,,,,,,,,,,,,,,,,,,
28/01/2012 22:00,,,,,,,,,20.0,15.7,0.0,5.8,20.2,189.5,908,150.4,4.1,20.0,15.7,0.0,5.8,20.2,189.5,908,150.4,4.1
28/01/2012 21:00,22.9,11.5,0.0,5.8,13.0,238.5,1601,6.5,,,,,,,,,,,,,,,,,,
28/01/2012 18:00,,,,,,,,,20.3,16.1,0.0,5.2,19.8,192.0,895,155.5,4.0,20.3,16.1,0.0,5.2,19.8,192.0,895,155.5,4.0
28/01/2012 17:00,22.9,12.0,0.0,5.4,14.1,238.3,1595,6.3,,,,,,,,,,,,,,,,,,
28/01/2012 14:00,,,,,,,,,20.1,15.8,0.0,5.9,20.8,190.7,893,144.9,4.0,20.1,15.8,0.0,5.9,20.8,190.7,893,144.9,4.0
28/01/2012 13:00,22.6,12.3,0.0,5.8,12.9,237.2,1598,6.3,,,,,,,,,,,,,,,,,,
28/01/2012 10:00,,,,,,,,,19.9,15.3,0.0,5.5,20.4,189.4,894,154.8,4.0,19.9,15.3,0.0,5.5,20.4,189.4,894,154.8,4.0
28/01/2012 09:00,22.4,11.4,0.0,5.0,15.3,235.6,1587,6.5,,,,,,,,,,,,,,,,,,
28/01/2012 06:00,,,,,,,,,20.4,16.5,0.0,5.5,19.6,193.9,900,148.9,4.0,20.4,16.5,0.0,5.5,19.6,193.9,900,148.9,4.0
28/01/2012 05:00,22.4,10.9,0.0,5.0,15.6,236.5,1579,6.5,,,,,,,,,,,,,,,,,,
28/01/2012 02:00,,,,,,,,,19.8,15.6,0.0,5.3,20.6,190.0,887,152.6,4.0,19.8,15.6,0.0,5.3,20.6,190.0,887,152.6,4.0
28/01/2012 01:00,22.4,11.8,0.1,5.8,13.8,236.6,1586,6.3,,,,,,,,,,,,,,,,,,
27/01/2012 22:00,,,,,,,,,19.8,16.1,0.0,5.4,18.5,190.0,890,153.3,4.0,19.8,16.1,0.0,5.4,18.5,190.0,890,153.3,4.0
27/01/2012 21:00,22.4,11.5,0.0,4.7,16.3,237.7,1588,6.2,,,,,,,,,,,,,,,,,,
27/01/2012 18:00,,,,,,,,,19.7,15.5,0.0,5.1,19.5,190.5,897,154.2,4.0,19.7,15.5,0.0,5.1,19.5,190.5,897,154.2,4.0
27/01/2012 17:00,22.9,10.3,0.0,5.3,18.1,243.0,1609,6.2,,,,,,,,,,,,,,,,,,
27/01/2012 14:00,,,,,,,,,19.9,15.5,0.0,5.8,20.7,191.4,894,154.1,3.9,19.9,15.5,0.0,5.8,20.7,191.4,894,154.1,3.9
27/01/2012 13:00,22.9,11.8,0.0,5.6,14.7,244.0,1604,6.2,,,,,,,,,,,,,,,,,,
27/01/2012 10:00,,,,,,,,,20.0,16.1,0.0,5.9,20.2,192.0,891,150.7,3.9,20.0,16.1,0.0,5.9,20.2,192.0,891,150.7,3.9
27/01/2012 09:00,22.4,11.1,0.0,5.2,16.1,237.9,1589,6.1,,,,,,,,,,,,,,,,,,
27/01/2012 06:00,,,,,,,,,19.8,17.0,0.0,5.5,17.2,190.7,889,154.8,3.9,19.8,17.0,0.0,5.5,17.2,190.7,889,154.8,3.9
27/01/2012 05:00,22.4,12.1,0.0,5.8,13.2,238.1,1582,6.1,,,,,,,,,,,,,,,,,,
27/01/2012 02:00,,,,,,,,,19.8,16.0,0.0,5.6,20.5,191.6,893,159.0,3.9,19.8,16.0,0.0,5.6,20.5,191.6,893,159.0,3.9
27/01/2012 01:00,22.2,11.5,0.0,5.6,14.4,237.8,1583,6.1,,,,,,,,,,,,,,,,,,
26/01/2012 22:00,,,,,,,,,19.7,16.3,0.0,5.4,18.5,190.8,883,152.3,3.9,19.7,16.3,0.0,5.4,18.5,190.8,883,152.3,3.9
26/01/2012 21:00,22.2,10.8,0.1,5.3,15.4,237.8,1568,6.1,,,,,,,,,,,,,,,,,,
26/01/2012 18:00,,,,,,,,,19.6,15.8,0.0,5.6,18.9,190.7,888,155.7,3.9,19.6,15.8,0.0,5.6,18.9,190.7,888,155.7,3.9
26/01/2012 17:00,22.1,11.2,0.1,5.3,14.8,237.0,1583,6.1,,,,,,,,,,,,,,,,,,
26/01/2012 14:00,,,,,,,,,20.0,16.2,0.0,5.5,21.3,194.8,894,151.4,4.0,20.0,16.2,0.0,5.5,21.3,194.8,894,151.4,4.0
26/01/2012 13:00,22.2,11.9,0.0,5.6,13.9,237.9,1581,6.2,,,,,,,,,,,,,,,,,,
26/01/2012 10:00,,,,,,,,,19.6,15.7,0.0,5.5,19.6,191.0,893,153.0,4.0,19.6,15.7,0.0,5.5,19.6,191.0,893,153.0,4.0
26/01/2012 09:00,22.0,11.8,0.0,5.2,12.4,237.4,1576,6.2,,,,,,,,,,,,,,,,,,
26/01/2012 06:00,,,,,,,,,19.4,16.5,0.0,5.3,18.9,190.8,896,157.4,4.0,19.4,16.5,0.0,5.3,18.9,190.8,896,157.4,4.0
26/01/2012 05:00,22.1,11.4,0.0,5.4,15.3,238.0,1585,6.1,,,,,,,,,,,,,,,,,,
26/01/2012 02:00,,,,,,,,,19.5,15.9,0.2,5.3,20.2,191.1,891,151.0,3.9,19.5,15.9,0.2,5.3,20.2,191.1,891,151.0,3.9
26/01/2012 01:00,22.0,12.1,0.0,5.6,13.7,237.8,1579,6.0,,,,,,,,,,,,,,,,,,
25/01/2012 22:00,,,,,,,,,19.7,16.0,0.3,5.6,19.9,191.9,895,150.3,4.0,19.7,16.0,0.3,5.6,19.9,191.9,895,150.3,4.0
25/01/2012 21:00,22.0,11.7,0.0,5.1,14.3,237.9,1576,5.9,,,,,,,,,,,,,,,,,,
25/01/2012 18:00,,,,,,,,,19.6,15.5,0.0,5.5,20.6,191.3,896,151.1,3.9,19.6,15.5,0.0,5.5,20.6,191.3,896,151.1,3.9
25/01/2012 17:00,22.6,11.9,0.1,6.1,14.8,243.1,1610,5.8,,,,,,,,,,,,,,,,,,
25/01/2012 14:00,,,,,,,,,19.6,16.8,0.0,5.1,19.4,191.2,891,153.2,3.8,19.6,16.8,0.0,5.1,19.4,191.2,891,153.2,3.8
25/01/2012 13:00,22.2,13.3,0.0,5.0,12.1,238.6,1598,5.8,,,,,,,,,,,,,,,,,,
25/01/2012 10:00,,,,,,,,,19.7,15.4,0.2,5.4,19.5,191.2,887,148.2,3.8,19.7,15.4,0.2,5.4,19.5,191.2,887,148.2,3.8
25/01/2012 09:00,22.1,10.5,0.0,5.7,18.0,237.8,1580,5.7,,,,,,,,,,,,,,,,,,
25/01/2012 06:00,,,,,,,,,19.6,15.5,0.2,5.3,19.9,191.2,895,151.5,3.8,19.6,15.5,0.2,5.3,19.9,191.2,895,151.5,3.8
25/01/2012 05:00,22.2,12.1,0.3,5.4,15.1,238.1,1583,5.8,,,,,,,,,,,,,,,,,,
25/01/2012 02:00,,,,,,,,,19.8,16.1,0.3,4.8,18.8,191.4,896,154.8,3.9,19.8,16.1,0.3,4.8,18.8,191.4,896,154.8,3.9
25/01/2012 01:00,22.3,11.9,0.0,5.2,15.9,237.8,1588,5.7,,,,,,,,,,,,,,,,,,
24/01/2012 22:00,,,,,,,,,19.8,18.7,0.2,5.0,14.9,190.8,891,146.1,3.9,19.8,18.7,0.2,5.0,14.9,190.8,891,146.1,3.9
24/01/2012 21:00,22.3,12.0,0.0,5.0,13.3,236.4,1571,5.7,,,,,,,,,,,,,,,,,,
24/01/2012 18:00,,,,,,,,,20.3,18.0,0.2,3.9,17.1,194.9,901,151.0,3.8,20.3,18.0,0.2,3.9,17.1,194.9,901,151.0,3.8
24/01/2012 17:00,22.3,10.6,0.0,5.5,15.1,237.4,1577,5.7,,,,,,,,,,,,,,,,,,
24/01/2012 14:00,,,,,,,,,19.8,17.3,0.2,5.0,17.0,190.8,894,151.7,3.9,19.8,17.3,0.2,5.0,17.0,190.8,894,151.7,3.9
24/01/2012 13:00,22.8,11.6,0.0,5.2,13.5,242.0,1599,5.7,,,,,,,,,,,,,,,,,,
24/01/2012 10:00,,,,,,,,,19.9,15.9,0.0,5.2,20.0,190.8,890,138.4,3.9,19.9,15.9,0.0,5.2,20.0,190.8,890,138.4,3.9
24/01/2012 09:00,22.2,10.7,0.0,5.6,15.5,235.9,1565,5.9,,,,,,,,,,,,,,,,,,
24/01/2012 06:00,,,,,,,,,19.6,16.0,0.0,5.0,20.8,190.0,882,151.5,4.0,19.6,16.0,0.0,5.0,20.8,190.0,882,151.5,4.0
24/01/2012 05:00,22.2,11.0,0.0,5.9,15.9,236.0,1563,5.8,,,,,,,,,,,,,,,,,,
24/01/2012 02:00,,,,,,,,,19.8,15.7,0.0,5.2,21.5,190.5,889,156.0,3.8,19.8,15.7,0.0,5.2,21.5,190.5,889,156.0,3.8
24/01/2012 01:00,22.2,10.8,0.0,4.9,16.9,236.4,1559,5.7,,,,,,,,,,,,,,,,,,
23/01/2012 22:00,,,,,,,,,19.7,15.8,0.3,5.2,18.9,190.3,883,150.6,3.8,19.7,15.8,0.3,5.2,18.9,190.3,883,150.6,3.8
23/01/2012 21:00,22.2,11.7,0.0,4.4,13.7,235.9,1556,5.7,,,,,,,,,,,,,,,,,,
23/01/2012 18:00,,,,,,,,,19.7,16.2,0.1,5.0,19.4,189.9,879,151.5,3.8,19.7,16.2,0.1,5.0,19.4,189.9,879,151.5,3.8
23/01/2012 17:00,22.1,11.3,0.0,5.3,13.9,235.9,1555,5.6,,,,,,,,,,,,,,,,,,
23/01/2012 14:00,,,,,,,,,19.7,15.6,0.0,5.4,18.0,190.3,882,157.0,3.8,19.7,15.6,0.0,5.4,18.0,190.3,882,157.0,3.8
23/01/2012 13:00,22.6,12.5,0.0,5.5,12.8,241.8,1580,5.5,,,,,,,,,,,,,,,,,,
23/01/2012 10:00,,,,,,,,,19.7,16.5,0.0,5.9,19.0,190.4,872,157.2,3.8,19.7,16.5,0.0,5.9,19.0,190.4,872,157.2,3.8
23/01/2012 09:00,22.0,11.4,0.0,4.9,14.6,235.6,1557,5.6,,,,,,,,,,,,,,,,,,
23/01/2012 06:00,,,,,,,,,19.5,17.2,0.0,5.1,18.0,189.8,877,156.7,3.8,19.5,17.2,0.0,5.1,18.0,189.8,877,156.7,3.8
23/01/2012 05:00,22.5,12.3,0.0,5.3,14.0,240.9,1582,5.6,,,,,,,,,,,,,,,,,,
23/01/2012 02:00,,,,,,,,,19.5,15.9,0.0,6.1,19.1,189.7,884,157.9,3.7,19.5,15.9,0.0,6.1,19.1,189.7,884,157.9,3.7
23/01/2012 01:00,22.1,11.4,0.0,5.4,14.6,236.7,1554,5.6,,,,,,,,,,,,,,,,,,
22/01/2012 22:00,,,,,,,,,19.5,16.1,0.0,5.2,19.1,190.1,881,153.7,3.7,19.5,16.1,0.0,5.2,19.1,190.1,881,153.7,3.7
22/01/2012 21:00,21.9,12.2,0.0,5.1,12.5,235.3,1551,5.6,,,,,,,,,,,,,,,,,,
22/01/2012 18:00,,,,,,,,,19.5,15.6,0.1,5.7,19.2,189.9,884,157.7,3.7,19.5,15.6,0.1,5.7,19.2,189.9,884,157.7,3.7
22/01/2012 17:00,21.9,11.5,0.0,4.8,13.1,235.5,1550,5.5,,,,,,,,,,,,,,,,,,
22/01/2012 14:00,,,,,,,,,19.5,14.4,0.0,5.8,20.2,190.8,878,152.4,3.6,19.5,14.4,0.0,5.8,20.2,190.8,878,152.4,3.6
22/01/2012 13:00,22.0,10.8,0.0,5.9,16.5,237.1,1554,5.3,,,,,,,,,,,,,,,,,,
22/01/2012 10:00,,,,,,,,,19.5,15.7,0.1,5.7,18.5,190.7,883,150.9,3.6,19.5,15.7,0.1,5.7,18.5,190.7,883,150.9,3.6
22/01/2012 09:00,22.2,11.6,0.0,5.8,14.0,240.3,1563,5.2,,,,,,,,,,,,,,,,,,
22/01/2012 06:00,,,,,,,,,19.4,15.8,0.0,5.5,20.2,189.7,890,150.4,3.6,19.4,15.8,0.0,5.5,20.2,189.7,890,150.4,3.6
22/01/2012 05:00,22.0,10.4,0.1,5.3,15.3,235.9,1553,5.1,,,,,,,,,,,,,,,,,,
22/01/2012 02:00,,,,,,,,,19.6,16.2,0.0,5.3,19.3,191.0,882,149.7,3.4,19.6,16.2,0.0,5.3,19.3,191.0,882,149.7,3.4
22/01/2012 01:00,22.0,10.6,0.0,5.3,16.8,236.5,1547,4.7,,,,,,,,,,,,,,,,,,
21/01/2012 22:00,,,,,,,,,19.4,16.2,0.0,5.3,18.3,189.9,877,148.4,3.2,19.4,16.2,0.0,5.3,18.3,189.9,877,148.4,3.2
21/01/2012 21:00,22.0,11.8,0.0,5.5,12.6,237.6,1559,4.7,,,,,,,,,,,,,,,,,,
21/01/2012 18:00,,,,,,,,,19.3,15.8,0.1,5.0,18.3,189.8,884,151.8,3.4,19.3,15.8,0.1,5.0,18.3,189.8,884,151.8,3.4
21/01/2012 17:00,21.7,12.4,0.0,5.2,14.1,235.5,1555,4.9,,,,,,,,,,,,,,,,,,
21/01/2012 14:00,,,,,,,,,20.0,17.4,0.0,5.3,16.3,196.0,895,144.9,3.3,20.0,17.4,0.0,5.3,16.3,196.0,895,144.9,3.3
21/01/2012 13:00,21.7,11.2,0.0,5.3,14.8,235.7,1557,4.8,,,,,,,,,,,,,,,,,,
21/01/2012 10:00,,,,,,,,,19.4,15.8,0.1,5.4,18.6,190.9,889,151.3,3.4,19.4,15.8,0.1,5.4,18.6,190.9,889,151.3,3.4
21/01/2012 09:00,21.8,11.9,0.0,5.5,11.8,236.8,1557,5.0,,,,,,,,,,,,,,,,,,
21/01/2012 06:00,,,,,,,,,19.2,15.3,0.1,5.9,19.1,190.4,888,152.7,3.5,19.2,15.3,0.1,5.9,19.1,190.4,888,152.7,3.5
21/01/2012 05:00,21.9,12.2,0.0,5.3,15.3,236.8,1565,5.3,,,,,,,,,,,,,,,,,,
21/01/2012 02:00,,,,,,,,,19.6,16.2,0.0,5.4,20.1,191.8,891,145.1,3.7,19.6,16.2,0.0,5.4,20.1,191.8,891,145.1,3.7
21/01/2012 01:00,22.0,11.3,0.1,5.8,14.5,236.7,1562,5.5,,,,,,,,,,,,,,,,,,
20/01/2012 22:00,,,,,,,,,19.7,16.1,0.0,5.5,20.1,191.5,894,155.1,3.7,19.7,16.1,0.0,5.5,20.1,191.5,894,155.1,3.7
20/01/2012 21:00,22.0,12.4,0.1,5.4,12.4,236.4,1564,5.6,,,,,,,,,,,,,,,,,,
20/01/2012 18:00,,,,,,,,,20.2,17.5,0.2,5.5,18.0,196.5,899,157.5,3.8,20.2,17.5,0.2,5.5,18.0,196.5,899,157.5,3.8
20/01/2012 17:00,22.0,11.5,0.0,5.3,14.5,236.6,1563,5.6,,,,,,,,,,,,,,,,,,
20/01/2012 14:00,,,,,,,,,19.7,15.9,0.0,5.5,19.0,191.4,890,153.8,3.7,19.7,15.9,0.0,5.5,19.0,191.4,890,153.8,3.7
20/01/2012 13:00,22.1,11.7,0.0,5.4,14.3,236.5,1564,5.7,,,,,,,,,,,,,,,,,,
20/01/2012 10:00,,,,,,,,,19.8,15.3,0.2,5.3,21.7,190.9,887,149.1,3.7,19.8,15.3,0.2,5.3,21.7,190.9,887,149.1,3.7
20/01/2012 09:00,22.0,11.6,0.0,5.4,14.3,235.4,1561,5.6,,,,,,,,,,,,,,,,,,
20/01/2012 06:00,,,,,,,,,19.7,16.4,0.0,4.9,19.6,190.2,877,157.3,3.8,19.7,16.4,0.0,4.9,19.6,190.2,877,157.3,3.8
20/01/2012 05:00,22.3,11.1,0.0,5.2,15.7,236.7,1563,5.6,,,,,,,,,,,,,,,,,,
20/01/2012 02:00,,,,,,,,,19.6,16.6,0.0,5.4,18.0,190.5,875,148.1,3.8,19.6,16.6,0.0,5.4,18.0,190.5,875,148.1,3.8
20/01/2012 01:00,22.6,11.3,0.0,5.3,16.2,241.3,1575,5.6,,,,,,,,,,,,,,,,,,
19/01/2012 22:00,,,,,,,,,19.6,15.8,0.0,5.7,18.3,190.5,883,153.8,3.8,19.6,15.8,0.0,5.7,18.3,190.5,883,153.8,3.8
19/01/2012 21:00,21.7,10.6,0.0,5.6,15.8,234.3,1553,5.7,,,,,,,,,,,,,,,,,,
19/01/2012 18:00,,,,,,,,,19.4,15.3,0.0,5.4,21.1,190.6,888,155.5,3.8,19.4,15.3,0.0,5.4,21.1,190.6,888,155.5,3.8
19/01/2012 17:00,21.8,10.9,0.0,5.0,15.2,235.7,1550,5.6,,,,,,,,,,,,,,,,,,
19/01/2012 14:00,,,,,,,,,19.6,16.6,0.1,5.5,18.5,191.1,886,154.9,3.8,19.6,16.6,0.1,5.5,18.5,191.1,886,154.9,3.8
19/01/2012 13:00,22.0,11.4,0.1,5.9,14.1,236.2,1556,5.6,,,,,,,,,,,,,,,,,,
19/01/2012 10:00,,,,,,,,,19.4,15.5,0.1,5.4,18.8,191.0,890,158.5,3.7,19.4,15.5,0.1,5.4,18.8,191.0,890,158.5,3.7
19/01/2012 09:00,21.9,11.6,0.0,5.5,16.5,236.6,1561,5.6,,,,,,,,,,,,,,,,,,
19/01/2012 06:00,,,,,,,,,19.7,15.6,0.2,5.7,21.8,191.3,887,153.6,3.8,19.7,15.6,0.2,5.7,21.8,191.3,887,153.6,3.8
19/01/2012 05:00,22.2,11.4,0.1,5.3,14.5,237.6,1560,5.7,,,,,,,,,,,,,,,,,,
19/01/2012 02:00,,,,,,,,,19.7,16.4,0.0,5.7,18.7,191.8,894,153.7,3.7,19.7,16.4,0.0,5.7,18.7,191.8,894,153.7,3.7
19/01/2012 01:00,22.0,10.9,0.0,5.7,15.6,235.4,1562,5.6,,,,,,,,,,,,,,,,,,
18/01/2012 22:00,,,,,,,,,19.7,16.4,0.0,5.1,19.1,191.2,887,144.8,3.8,19.7,16.4,0.0,5.1,19.1,191.2,887,144.8,3.8
18/01/2012 21:00,22.1,11.6,0.0,5.4,13.8,236.2,1554,5.6,,,,,,,,,,,,,,,,,,
18/01/2012 18:00,,,,,,,,,19.7,16.1,0.0,5.1,17.7,191.2,881,156.6,3.8,19.7,16.1,0.0,5.1,17.7,191.2,881,156.6,3.8
18/01/2012 17:00,22.6,12.2,0.0,5.4,14.5,241.4,1573,5.6,,,,,,,,,,,,,,,,,,
18/01/2012 14:00,,,,,,,,,19.6,16.4,0.0,5.4,18.0,190.9,893,155.8,3.7,19.6,16.4,0.0,5.4,18.0,190.9,893,155.8,3.7
18/01/2012 13:00,22.3,11.8,0.0,5.4,14.8,237.0,1568,5.6,,,,,,,,,,,,,,,,,,
18/01/2012 10:00,,,,,,,,,20.0,17.2,0.0,4.8,15.8,191.3,889,155.5,3.7,20.0,17.2,0.0,4.8,15.8,191.3,889,155.5,3.7
18/01/2012 09:00,22.5,12.3,0.1,5.7,14.3,236.7,1561,5.6,,,,,,,,,,,,,,,,,,
18/01/2012 06:00,,,,,,,,,19.9,15.3,0.0,5.5,20.3,191.1,901,151.6,3.9,19.9,15.3,0.0,5.5,20.3,191.1,901,151.6,3.9
18/01/2012 05:00,22.3,12.0,0.0,5.8,13.6,235.4,1565,5.7,,,,,,,,,,,,,,,,,,
18/01/2012 02:00,,,,,,,,,20.3,16.9,0.0,5.3,18.8,194.9,900,151.3,3.8,20.3,16.9,0.0,5.3,18.8,194.9,900,151.3,3.8
18/01/2012 01:00,22.4,11.8,0.0,5.3,12.6,235.3,1566,5.7,,,,,,,,,,,,,,,,,,
17/01/2012 22:00,,,,,,,,,19.8,15.3,0.1,5.1,19.9,189.9,893,148.5,3.9,19.8,15.3,0.1,5.1,19.9,189.9,893,148.5,3.9
17/01/2012 21:00,22.9,10.9,0.0,5.9,15.0,240.7,1586,5.7,,,,,,,,,,,,,,,,,,
17/01/2012 18:00,,,,,,,,,19.8,17.4,0.2,5.6,16.6,189.5,894,159.9,3.8,19.8,17.4,0.2,5.6,16.6,189.5,894,159.9,3.8
17/01/2012 17:00,22.4,11.2,0.0,5.3,14.6,233.6,1558,5.7,,,,,,,,,,,,,,,,,,
17/01/2012 14:00,,,,,,,,,19.9,16.4,0.0,4.9,17.5,189.6,898,154.8,3.8,19.9,16.4,0.0,4.9,17.5,189.6,898,154.8,3.8
17/01/2012 13:00,22.4,12.0,0.0,5.0,12.6,233.0,1558,5.8,,,,,,,,,,,,,,,,,,
17/01/2012 10:00,,,,,,,,,19.7,14.8,0.0,5.1,21.4,188.4,901,152.4,4.0,19.7,14.8,0.0,5.1,21.4,188.4,901,152.4,4.0
17/01/2012 09:00,22.4,10.7,0.0,5.4,15.8,233.5,1558,5.8,,,,,,,,,,,,,,,,,,
17/01/2012 06:00,,,,,,,,,19.7,16.2,0.0,5.5,17.3,189.0,898,157.5,3.9,19.7,16.2,0.0,5.5,17.3,189.0,898,157.5,3.9
17/01/2012 05:00,22.8,10.6,0.0,5.5,14.9,238.2,1564,6.0,,,,,,,,,,,,,,,,,,
17/01/2012 02:00,,,,,,,,,19.8,16.1,0.0,5.5,19.1,189.2,894,149.6,3.9,19.8,16.1,0.0,5.5,19.1,189.2,894,149.6,3.9
17/01/2012 01:00,22.2,11.6,0.1,4.9,14.3,232.9,1541,5.9,,,,,,,,,,,,,,,,,,
16/01/2012 22:00,,,,,,,,,20.3,15.2,0.0,5.6,22.3,194.4,895,151.1,3.9,20.3,15.2,0.0,5.6,22.3,194.4,895,151.1,3.9
16/01/2012 21:00,22.3,12.2,0.0,4.9,12.5,233.5,1543,5.9,,,,,,,,,,,,,,,,,,
16/01/2012 18:00,,,,,,,,,20.0,16.4,0.0,4.5,18.5,193.8,908,153.7,3.9,20.0,16.4,0.0,4.5,18.5,193.8,908,153.7,3.9
16/01/2012 17:00,22.0,10.4,0.0,5.2,14.8,234.4,1550,5.7,,,,,,,,,,,,,,,,,,
16/01/2012 14:00,,,,,,,,,19.7,14.6,0.0,4.9,22.0,189.5,887,145.9,3.8,19.7,14.6,0.0,4.9,22.0,189.5,887,145.9,3.8
16/01/2012 13:00,22.0,11.9,0.0,5.3,12.6,232.5,1546,5.7,,,,,,,,,,,,,,,,,,
16/01/2012 10:00,,,,,,,,,19.5,15.2,0.0,5.2,19.5,188.5,883,158.5,3.9,19.5,15.2,0.0,5.2,19.5,188.5,883,158.5,3.9
16/01/2012 09:00,21.9,12.0,0.0,5.0,12.8,232.7,1534,6.0,,,,,,,,,,,,,,,,,,
16/01/2012 06:00,,,,,,,,,19.4,15.5,0.0,5.5,18.4,188.3,884,140.8,3.9,19.4,15.5,0.0,5.5,18.4,188.3,884,140.8,3.9
16/01/2012 05:00,21.8,10.5,0.0,5.1,15.1,232.2,1531,5.9,,,,,,,,,,,,,,,,,,
16/01/2012 02:00,,,,,,,,,19.4,16.3,0.0,4.9,17.0,189.0,887,148.4,3.9,19.4,16.3,0.0,4.9,17.0,189.0,887,148.4,3.9
16/01/2012 01:00,22.1,11.4,0.0,5.1,12.8,235.2,1547,5.9,,,,,,,,,,,,,,,,,,
15/01/2012 22:00,,,,,,,,,19.2,15.6,0.0,5.2,20.0,188.1,884,152.6,3.9,19.2,15.6,0.0,5.2,20.0,188.1,884,152.6,3.9
15/01/2012 21:00,21.7,11.6,0.0,5.2,13.1,232.4,1539,5.9,,,,,,,,,,,,,,,,,,
15/01/2012 18:00,,,,,,,,,19.3,16.5,0.1,5.3,15.3,188.9,887,159.1,3.9,19.3,16.5,0.1,5.3,15.3,188.9,887,159.1,3.9
15/01/2012 17:00,21.8,10.9,0.1,5.5,15.4,233.0,1537,5.8,,,,,,,,,,,,,,,,,,
15/01/2012 14:00,,,,,,,,,19.4,15.5,0.0,5.0,19.4,189.5,892,156.3,3.8,19.4,15.5,0.0,5.0,19.4,189.5,892,156.3,3.8
15/01/2012 13:00,21.7,9.9,0.0,5.6,15.2,232.5,1540,5.7,,,,,,,,,,,,,,,,,,
15/01/2012 10:00,,,,,,,,,19.1,15.0,0.0,5.1,19.0,188.0,878,154.1,3.9,19.1,15.0,0.0,5.1,19.0,188.0,878,154.1,3.9
15/01/2012 09:00,21.8,10.4,0.0,5.2,15.7,232.5,1536,5.9,,,,,,,,,,,,,,,,,,
15/01/2012 06:00,,,,,,,,,19.9,16.6,0.0,5.4,17.2,194.5,902,156.4,3.9,19.9,16.6,0.0,5.4,17.2,194.5,902,156.4,3.9
15/01/2012 05:00,22.1,10.7,0.1,5.2,16.6,236.0,1555,5.9,,,,,,,,,,,,,,,,,,
15/01/2012 02:00,,,,,,,,,19.2,16.2,0.0,4.7,18.6,188.8,886,151.2,4.0,19.2,16.2,0.0,4.7,18.6,188.8,886,151.2,4.0
15/01/2012 01:00,21.5,11.1,0.0,4.8,12.6,231.8,1537,5.9,,,,,,,,,,,,,,,,,,
14/01/2012 22:00,,,,,,,,,19.0,14.9,0.0,5.5,19.4,188.1,883,148.9,4.0,19.0,14.9,0.0,5.5,19.4,188.1,883,148.9,4.0
14/01/2012 21:00,21.6,10.9,0.0,5.0,13.5,233.0,1533,5.9,,,,,,,,,,,,,,,,,,
14/01/2012 18:00,,,,,,,,,19.2,16.4,0.0,4.9,18.1,189.4,892,149.6,4.0,19.2,16.4,0.0,4.9,18.1,189.4,892,149.6,4.0
14/01/2012 17:00,21.6,11.3,0.0,5.4,16.0,232.8,1541,5.8,,,,,,,,,,,,,,,,,,
14/01/2012 14:00,,,,,,,,,19.0,15.6,0.2,5.6,17.4,188.6,886,152.6,3.9,19.0,15.6,0.2,5.6,17.4,188.6,886,152.6,3.9
14/01/2012 13:00,21.6,10.9,0.0,5.3,14.7,232.4,1534,5.8,,,,,,,,,,,,,,,,,,
14/01/2012 10:00,,,,,,,,,19.0,15.8,0.0,5.1,20.3,188.6,891,149.0,4.0,19.0,15.8,0.0,5.1,20.3,188.6,891,149.0,4.0
14/01/2012 09:00,21.4,11.7,0.0,5.1,12.0,231.9,1543,6.1,,,,,,,,,,,,,,,,,,
14/01/2012 06:00,,,,,,,,,19.0,16.3,0.0,5.2,17.3,189.2,885,150.3,4.0,19.0,16.3,0.0,5.2,17.3,189.2,885,150.3,4.0
14/01/2012 05:00,21.9,12.1,0.1,5.0,13.0,237.9,1554,6.0,,,,,,,,,,,,,,,,,,
14/01/2012 02:00,,,,,,,,,18.8,16.1,0.0,5.1,19.4,188.1,888,153.8,4.0,18.8,16.1,0.0,5.1,19.4,188.1,888,153.8,4.0
14/01/2012 01:00,21.2,10.9,0.0,4.7,15.6,231.5,1529,6.1,,,,,,,,,,,,,,,,,,
13/01/2012 22:00,,,,,,,,,18.7,15.1,0.0,5.6,20.0,188.6,896,159.1,4.0,18.7,15.1,0.0,5.6,20.0,188.6,896,159.1,4.0
13/01/2012 21:00,21.0,10.6,0.1,5.5,15.9,231.3,1545,6.0,,,,,,,,,,,,,,,,,,
13/01/2012 18:00,,,,,,,,,18.8,15.7,0.0,5.5,17.5,189.6,892,149.0,3.9,18.8,15.7,0.0,5.5,17.5,189.6,892,149.0,3.9
13/01/2012 17:00,21.1,11.1,0.0,5.1,15.4,233.4,1536,5.8,,,,,,,,,,,,,,,,,,
13/01/2012 14:00,,,,,,,,,18.8,15.2,0.0,5.8,19.7,189.5,889,147.4,3.8,18.8,15.2,0.0,5.8,19.7,189.5,889,147.4,3.8
13/01/2012 13:00,21.0,11.7,0.0,5.3,13.4,231.4,1529,5.8,,,,,,,,,,,,,,,,,,
13/01/2012 10:00,,,,,,,,,18.6,15.7,0.0,5.3,19.8,188.7,894,152.3,3.9,18.6,15.7,0.0,5.3,19.8,188.7,894,152.3,3.9
13/01/2012 09:00,21.3,10.6,0.0,5.2,15.3,236.7,1552,5.9,,,,,,,,,,,,,,,,,,
13/01/2012 06:00,,,,,,,,,18.5,15.8,0.0,5.3,17.8,189.3,884,159.1,3.8,18.5,15.8,0.0,5.3,17.8,189.3,884,159.1,3.8
13/01/2012 05:00,20.9,11.4,0.0,5.5,14.2,233.2,1530,5.7,,,,,,,,,,,,,,,,,,
13/01/2012 02:00,,,,,,,,,18.6,15.3,0.0,5.9,19.9,189.8,887,147.6,3.8,18.6,15.3,0.0,5.9,19.9,189.8,887,147.6,3.8
13/01/2012 01:00,20.8,11.5,0.0,5.3,14.8,233.0,1535,5.6,,,,,,,,,,,,,,,,,,
12/01/2012 22:00,,,,,,,,,18.6,15.8,0.0,5.0,18.1,190.2,889,152.2,3.7,18.6,15.8,0.0,5.0,18.1,190.2,889,152.2,3.7
12/01/2012 21:00,20.9,11.0,0.2,5.4,14.9,233.8,1531,5.5,,,,,,,,,,,,,,,,,,
12/01/2012 18:00,,,,,,,,,18.5,16.3,0.2,5.0,18.8,190.5,883,149.8,3.6,18.5,16.3,0.2,5.0,18.8,190.5,883,149.8,3.6
12/01/2012 17:00,20.7,10.9,0.0,4.9,15.5,233.2,1523,5.5,,,,,,,,,,,,,,,,,,
12/01/2012 14:00,,,,,,,,,18.2,15.6,0.0,6.0,19.2,189.2,878,149.5,3.7,18.2,15.6,0.0,6.0,19.2,189.2,878,149.5,3.7
12/01/2012 13:00,21.1,12.5,0.0,5.5,13.6,239.4,1550,5.4,,,,,,,,,,,,,,,,,,
12/01/2012 10:00,,,,,,,,,18.3,15.5,0.0,5.4,18.7,190.3,882,142.1,3.6,18.3,15.5,0.0,5.4,18.7,190.3,882,142.1,3.6
12/01/2012 09:00,20.4,10.9,0.0,5.6,15.1,233.8,1536,5.3,,,,,,,,,,,,,,,,,,
12/01/2012 06:00,,,,,,,,,18.4,13.9,0.1,5.3,23.2,190.7,882,150.2,3.7,18.4,13.9,0.1,5.3,23.2,190.7,882,150.2,3.7
12/01/2012 05:00,20.5,12.2,0.0,5.4,12.9,232.8,1527,5.4,,,,,,,,,,,,,,,,,,
12/01/2012 02:00,,,,,,,,,18.3,17.6,0.2,5.2,15.0,190.6,886,151.2,3.7,18.3,17.6,0.2,5.2,15.0,190.6,886,151.2,3.7
12/01/2012 01:00,20.5,10.8,0.0,5.8,16.0,233.2,1528,5.4,,,,,,,,,,,,,,,,,,
11/01/2012 22:00,,,,,,,,,18.3,16.7,0.0,5.1,17.1,190.5,880,147.1,3.7,18.3,16.7,0.0,5.1,17.1,190.5,880,147.1,3.7
11/01/2012 21:00,20.5,11.1,0.0,6.1,16.5,232.8,1532,5.3,,,,,,,,,,,,,,,,,,
11/01/2012 18:00,,,,,,,,,18.3,13.9,0.2,5.9,21.0,190.5,886,153.4,3.7,18.3,13.9,0.2,5.9,21.0,190.5,886,153.4,3.7
11/01/2012 17:00,20.4,11.4,0.1,5.4,14.5,232.9,1520,5.3,,,,,,,,,,,,,,,,,,
11/01/2012 14:00,,,,,,,,,18.9,15.4,0.0,5.5,22.3,196.5,898,147.2,3.6,18.9,15.4,0.0,5.5,22.3,196.5,898,147.2,3.6
11/01/2012 13:00,20.3,11.9,0.0,5.8,15.0,232.6,1524,5.3,,,,,,,,,,,,,,,,,,
11/01/2012 10:00,,,,,,,,,18.2,16.6,0.2,5.7,16.3,190.8,883,152.0,3.6,18.2,16.6,0.2,5.7,16.3,190.8,883,152.0,3.6
11/01/2012 09:00,20.5,10.9,0.0,5.6,16.9,236.0,1530,5.3,,,,,,,,,,,,,,,,,,
11/01/2012 06:00,,,,,,,,,18.0,16.3,0.1,5.0,18.5,190.3,885,150.1,3.6,18.0,16.3,0.1,5.0,18.5,190.3,885,150.1,3.6
11/01/2012 05:00,20.1,11.6,0.0,5.3,14.1,232.1,1519,5.3,,,,,,,,,,,,,,,,,,
11/01/2012 02:00,,,,,,,,,18.2,15.7,0.2,5.6,18.2,192.1,885,148.2,3.6,18.2,15.7,0.2,5.6,18.2,192.1,885,148.2,3.6
11/01/2012 01:00,20.0,12.1,0.1,5.0,12.7,232.0,1510,5.3,,,,,,,,,,,,,,,,,,
10/01/2012 22:00,,,,,,,,,17.9,15.5,0.0,5.5,19.0,190.6,885,150.5,3.7,17.9,15.5,0.0,5.5,19.0,190.6,885,150.5,3.7
10/01/2012 21:00,19.8,11.0,0.0,5.5,15.2,231.5,1516,5.2,,,,,,,,,,,,,,,,,,
10/01/2012 18:00,,,,,,,,,17.8,16.6,0.0,5.3,17.9,190.7,881,144.5,3.6,17.8,16.6,0.0,5.3,17.9,190.7,881,144.5,3.6
10/01/2012 17:00,19.7,12.4,0.2,5.1,12.0,232.2,1515,5.2,,,,,,,,,,,,,,,,,,
10/01/2012 14:00,,,,,,,,,17.6,16.1,0.0,5.8,19.5,190.5,886,148.0,3.6,17.6,16.1,0.0,5.8,19.5,190.5,886,148.0,3.6
10/01/2012 13:00,19.8,11.8,0.3,5.1,11.7,235.3,1534,5.2,,,,,,,,,,,,,,,,,,
10/01/2012 10:00,,,,,,,,,17.1,15.4,0.0,4.3,19.3,190.2,881,159.3,3.6,17.1,15.4,0.0,4.3,19.3,190.2,881,159.3,3.6
10/01/2012 09:00,19.0,10.2,0.2,6.0,16.9,232.2,1516,5.2,,,,,,,,,,,,,,,,,,
10/01/2012 06:00,,,,,,,,,16.3,14.9,0.1,5.5,19.2,189.4,876,150.0,3.6,16.3,14.9,0.1,5.5,19.2,189.4,876,150.0,3.6
10/01/2012 05:00,18.4,10.7,0.0,5.5,16.8,235.6,1528,5.1,,,,,,,,,,,,,,,,,,
10/01/2012 02:00,,,,,,,,,13.6,16.5,0.0,5.7,17.9,189.6,884,149.2,3.6,13.6,16.5,0.0,5.7,17.9,189.6,884,149.2,3.6
10/01/2012 01:00,0.0,12.3,0.1,5.7,12.3,231.3,1517,5.2,,,,,,,,,,,,,,,,,,
09/01/2012 22:00,,,,,,,,,19.7,15.2,0.2,5.2,18.2,190.7,874,152.6,3.7,19.7,15.2,0.2,5.2,18.2,190.7,874,152.6,3.7
09/01/2012 21:00,21.9,11.8,0.0,5.5,12.8,231.5,1505,5.2,,,,,,,,,,,,,,,,,,
09/01/2012 18:00,,,,,,,,,19.6,14.9,0.1,4.9,20.7,189.6,878,151.7,3.6,19.6,14.9,0.1,4.9,20.7,189.6,878,151.7,3.6
09/01/2012 17:00,22.0,12.2,0.0,5.0,13.3,232.3,1505,5.0,,,,,,,,,,,,,,,,,,
09/01/2012 14:00,,,,,,,,,19.5,16.8,0.2,5.9,17.7,189.9,883,148.3,3.5,19.5,16.8,0.2,5.9,17.7,189.9,883,148.3,3.5
09/01/2012 13:00,22.1,11.9,0.0,4.9,11.8,233.1,1516,4.9,,,,,,,,,,,,,,,,,,
09/01/2012 10:00,,,,,,,,,19.7,16.5,0.1,5.5,17.3,190.1,880,151.5,3.6,19.7,16.5,0.1,5.5,17.3,190.1,880,151.5,3.6
09/01/2012 09:00,22.1,11.7,0.1,5.5,15.1,232.4,1512,5.0,,,,,,,,,,,,,,,,,,
09/01/2012 06:00,,,,,,,,,19.6,15.0,0.2,5.3,20.6,190.2,878,150.9,3.5,19.6,15.0,0.2,5.3,20.6,190.2,878,150.9,3.5
09/01/2012 05:00,21.8,10.5,0.2,5.4,14.5,231.3,1505,4.9,,,,,,,,,,,,,,,,,,
09/01/2012 02:00,,,,,,,,,19.7,15.5,0.2,5.2,18.2,190.8,876,145.0,3.5,19.7,15.5,0.2,5.2,18.2,190.8,876,145.0,3.5
09/01/2012 01:00,22.6,11.0,0.1,5.4,14.9,238.5,1530,5.0,,,,,,,,,,,,,,,,,,
08/01/2012 22:00,,,,,,,,,19.7,16.4,0.0,5.0,17.4,190.7,874,163.0,3.6,19.7,16.4,0.0,5.0,17.4,190.7,874,163.0,3.6
08/01/2012 21:00,22.0,11.9,0.0,5.4,13.5,232.0,1508,5.1,,,,,,,,,,,,,,,,,,
08/01/2012 18:00,,,,,,,,,19.7,16.6,0.1,5.3,17.1,190.5,876,155.3,3.5,19.7,16.6,0.1,5.3,17.1,190.5,876,155.3,3.5
08/01/2012 17:00,22.1,12.2,0.0,4.8,14.3,232.5,1508,5.0,,,,,,,,,,,,,,,,,,
08/01/2012 14:00,,,,,,,,,20.3,15.7,0.2,5.9,19.5,195.0,886,149.8,3.5,20.3,15.7,0.2,5.9,19.5,195.0,886,149.8,3.5
08/01/2012 13:00,21.9,11.4,0.0,5.2,13.6,230.4,1502,5.0,,,,,,,,,,,,,,,,,,
08/01/2012 10:00,,,,,,,,,19.8,14.1,0.1,5.2,21.4,190.2,873,156.4,3.5,19.8,14.1,0.1,5.2,21.4,190.2,873,156.4,3.5
08/01/2012 09:00,22.0,11.4,0.3,5.8,12.9,231.4,1502,5.0,,,,,,,,,,,,,,,,,,
08/01/2012 06:00,,,,,,,,,19.6,14.5,0.0,5.5,22.2,190.3,870,150.2,3.5,19.6,14.5,0.0,5.5,22.2,190.3,870,150.2,3.5
08/01/2012 05:00,22.1,11.5,0.1,5.1,13.9,231.9,1498,4.9,,,,,,,,,,,,,,,,,,
08/01/2012 02:00,,,,,,,,,19.8,16.6,0.0,5.5,16.1,190.3,873,154.7,3.5,19.8,16.6,0.0,5.5,16.1,190.3,873,154.7,3.5
08/01/2012 01:00,21.8,11.6,0.0,5.2,14.0,230.4,1500,5.0,,,,,,,,,,,,,,,,,,
07/01/2012 22:00,,,,,,,,,19.8,15.3,0.0,5.1,18.3,190.2,872,146.8,3.5,19.8,15.3,0.0,5.1,18.3,190.2,872,146.8,3.5
07/01/2012 21:00,22.0,12.0,0.0,5.3,13.1,231.3,1501,5.0,,,,,,,,,,,,,,,,,,
07/01/2012 18:00,,,,,,,,,19.7,15.4,0.0,5.3,19.8,190.4,871,159.1,3.5,19.7,15.4,0.0,5.3,19.8,190.4,871,159.1,3.5
07/01/2012 17:00,22.4,11.5,0.0,5.4,13.0,235.5,1512,4.9,,,,,,,,,,,,,,,,,,
07/01/2012 14:00,,,,,,,,,19.7,16.4,0.1,5.6,16.1,190.5,865,151.9,3.5,19.7,16.4,0.1,5.6,16.1,190.5,865,151.9,3.5
07/01/2012 13:00,21.8,10.8,0.0,5.4,13.9,230.6,1500,4.9,,,,,,,,,,,,,,,,,,
07/01/2012 10:00,,,,,,,,,19.6,15.2,0.1,5.2,18.4,190.1,879,148.4,3.5,19.6,15.2,0.1,5.2,18.4,190.1,879,148.4,3.5
07/01/2012 09:00,21.9,9.8,0.0,5.4,16.0,231.2,1498,4.9,,,,,,,,,,,,,,,,,,
07/01/2012 06:00,,,,,,,,,19.5,15.7,0.0,5.3,20.3,190.0,876,159.1,3.5,19.5,15.7,0.0,5.3,20.3,190.0,876,159.1,3.5
07/01/2012 05:00,21.9,11.7,0.0,4.8,13.4,231.9,1495,4.8,,,,,,,,,,,,,,,,,,
07/01/2012 02:00,,,,,,,,,19.5,15.7,0.0,5.0,18.4,190.4,874,153.9,3.5,19.5,15.7,0.0,5.0,18.4,190.4,874,153.9,3.5
07/01/2012 01:00,22.4,10.9,0.0,5.3,15.4,238.5,1525,4.9,,,,,,,,,,,,,,,,,,
06/01/2012 22:00,,,,,,,,,19.8,15.9,0.1,5.8,18.4,191.2,875,145.7,3.5,19.8,15.9,0.1,5.8,18.4,191.2,875,145.7,3.5
06/01/2012 21:00,22.0,10.5,0.1,5.4,16.3,231.5,1492,4.9,,,,,,,,,,,,,,,,,,
06/01/2012 18:00,,,,,,,,,19.7,15.3,0.1,5.3,19.0,190.3,872,149.0,3.5,19.7,15.3,0.1,5.3,19.0,190.3,872,149.0,3.5
06/01/2012 17:00,21.9,11.7,0.1,4.9,13.3,231.1,1487,4.9,,,,,,,,,,,,,,,,,,
06/01/2012 14:00,,,,,,,,,19.7,15.5,0.2,5.3,19.4,190.0,870,147.9,3.5,19.7,15.5,0.2,5.3,19.4,190.0,870,147.9,3.5
06/01/2012 13:00,22.1,12.1,0.0,5.3,13.2,231.8,1503,4.9,,,,,,,,,,,,,,,,,,
06/01/2012 10:00,,,,,,,,,20.3,15.7,0.0,5.1,18.9,194.9,885,148.5,3.5,20.3,15.7,0.0,5.1,18.9,194.9,885,148.5,3.5
06/01/2012 09:00,22.7,11.0,0.0,5.4,14.6,237.2,1520,5.0,,,,,,,,,,,,,,,,,,
06/01/2012 06:00,,,,,,,,,19.5,14.9,0.1,5.1,19.1,188.8,871,149.4,3.5,19.5,14.9,0.1,5.1,19.1,188.8,871,149.4,3.5
06/01/2012 05:00,22.2,12.3,0.0,4.6,11.0,233.1,1495,4.9,,,,,,,,,,,,,,,,,,
06/01/2012 02:00,,,,,,,,,19.6,14.9,0.1,5.4,20.3,189.5,870,153.6,3.5,19.6,14.9,0.1,5.4,20.3,189.5,870,153.6,3.5
06/01/2012 01:00,22.0,11.3,0.0,4.8,13.1,231.1,1491,4.9,,,,,,,,,,,,,,,,,,
05/01/2012 22:00,,,,,,,,,19.6,14.4,0.0,5.1,20.4,190.1,871,152.4,3.5,19.6,14.4,0.0,5.1,20.4,190.1,871,152.4,3.5
05/01/2012 21:00,21.8,10.9,0.0,5.1,14.8,230.4,1484,4.9,,,,,,,,,,,,,,,,,,
05/01/2012 18:00,,,,,,,,,19.6,14.9,0.0,5.5,20.6,189.7,870,151.7,3.5,19.6,14.9,0.0,5.5,20.6,189.7,870,151.7,3.5
05/01/2012 17:00,21.7,11.1,0.1,5.2,15.0,230.1,1484,4.8,,,,,,,,,,,,,,,,,,
05/01/2012 14:00,,,,,,,,,19.5,14.8,0.0,5.0,20.6,190.4,874,149.3,3.4,19.5,14.8,0.0,5.0,20.6,190.4,874,149.3,3.4
05/01/2012 13:00,21.8,12.1,0.1,5.2,12.5,231.0,1498,4.8,,,,,,,,,,,,,,,,,,
05/01/2012 10:00,,,,,,,,,19.4,15.4,0.0,5.2,17.9,190.2,866,148.3,3.5,19.4,15.4,0.0,5.2,17.9,190.2,866,148.3,3.5
05/01/2012 09:00,21.6,10.9,0.0,5.0,14.2,230.5,1482,4.8,,,,,,,,,,,,,,,,,,
05/01/2012 06:00,,,,,,,,,19.4,15.2,0.0,5.1,17.3,190.5,871,155.0,3.5,19.4,15.2,0.0,5.1,17.3,190.5,871,155.0,3.5
05/01/2012 05:00,21.6,9.8,0.0,5.2,15.5,230.0,1479,4.8,,,,,,,,,,,,,,,,,,
05/01/2012 02:00,,,,,,,,,19.4,15.0,0.1,5.9,20.4,190.7,868,148.0,3.4,19.4,15.0,0.1,5.9,20.4,190.7,868,148.0,3.4
05/01/2012 01:00,21.6,10.9,0.0,5.0,14.0,231.0,1487,4.7,,,,,,,,,,,,,,,,,,
04/01/2012 22:00,,,,,,,,,19.5,16.6,0.2,4.9,14.4,190.8,870,149.3,3.4,19.5,16.6,0.2,4.9,14.4,190.8,870,149.3,3.4
04/01/2012 21:00,21.8,11.9,0.0,5.6,13.8,231.2,1492,4.7,,,,,,,,,,,,,,,,,,
04/01/2012 18:00,,,,,,,,,19.5,16.0,0.2,4.5,17.6,190.0,872,155.9,3.5,19.5,16.0,0.2,4.5,17.6,190.0,872,155.9,3.5
04/01/2012 17:00,22.3,11.8,0.1,4.9,13.6,236.7,1519,4.8,,,,,,,,,,,,,,,,,,
04/01/2012 14:00,,,,,,,,,19.6,16.8,0.1,5.2,16.6,189.9,875,153.7,3.5,19.6,16.8,0.1,5.2,16.6,189.9,875,153.7,3.5
04/01/2012 13:00,21.9,10.6,0.0,5.6,15.1,230.7,1496,4.9,,,,,,,,,,,,,,,,,,
04/01/2012 10:00,,,,,,,,,19.5,14.5,0.2,5.4,19.3,189.6,872,155.6,3.5,19.5,14.5,0.2,5.4,19.3,189.6,872,155.6,3.5
04/01/2012 09:00,22.5,11.8,0.0,5.7,13.9,236.9,1511,4.9,,,,,,,,,,,,,,,,,,
04/01/2012 06:00,,,,,,,,,19.6,14.2,0.0,5.5,20.9,190.2,873,144.7,3.5,19.6,14.2,0.0,5.5,20.9,190.2,873,144.7,3.5
04/01/2012 05:00,21.9,11.2,0.0,5.1,14.4,230.5,1490,4.9,,,,,,,,,,,,,,,,,,
04/01/2012 02:00,,,,,,,,,19.5,14.1,0.1,5.4,19.3,190.0,871,159.2,3.5,19.5,14.1,0.1,5.4,19.3,190.0,871,159.2,3.5
04/01/2012 01:00,21.8,11.1,0.1,5.6,14.6,230.5,1494,4.9,,,,,,,,,,,,,,,,,,
03/01/2012 22:00,,,,,,,,,19.6,17.0,0.0,5.3,15.5,190.8,866,153.1,3.5,19.6,17.0,0.0,5.3,15.5,190.8,866,153.1,3.5
03/01/2012 21:00,21.7,11.6,0.2,4.9,14.1,230.2,1490,4.9,,,,,,,,,,,,,,,,,,
03/01/2012 18:00,,,,,,,,,19.4,15.6,0.0,5.4,15.8,189.8,871,148.6,3.5,19.4,15.6,0.0,5.4,15.8,189.8,871,148.6,3.5
03/01/2012 17:00,21.7,10.6,0.0,5.1,14.9,230.0,1487,4.8,,,,,,,,,,,,,,,,,,
03/01/2012 14:00,,,,,,,,,19.2,14.1,0.0,5.6,17.8,189.9,871,157.0,3.5,19.2,14.1,0.0,5.6,17.8,189.9,871,157.0,3.5
03/01/2012 13:00,21.4,11.1,0.0,5.4,15.0,229.6,1481,4.8,,,,,,,,,,,,,,,,,,
03/01/2012 10:00,,,,,,,,,19.2,14.7,0.0,5.0,18.5,190.3,877,158.7,3.5,19.2,14.7,0.0,5.0,18.5,190.3,877,158.7,3.5
03/01/2012 09:00,21.5,10.3,0.1,5.5,16.0,231.0,1492,4.8,,,,,,,,,,,,,,,,,,
03/01/2012 06:00,,,,,,,,,19.7,16.3,0.0,5.0,18.1,191.9,879,153.7,3.4,19.7,16.3,0.0,5.0,18.1,191.9,879,153.7,3.4
03/01/2012 05:00,22.4,11.4,0.0,4.9,16.9,236.0,1530,4.7,,,,,,,,,,,,,,,,,,
03/01/2012 02:00,,,,,,,,,19.4,15.8,0.0,5.4,17.5,190.2,871,148.3,3.6,19.4,15.8,0.0,5.4,17.5,190.2,871,148.3,3.6
03/01/2012 01:00,21.5,10.3,0.0,5.4,14.5,229.5,1487,4.9,,,,,,,,,,,,,,,,,,
02/01/2012 22:00,,,,,,,,,19.5,15.3,0.1,5.3,17.9,189.7,872,143.8,3.4,19.5,15.3,0.1,5.3,17.9,189.7,872,143.8,3.4
02/01/2012 21:00,21.7,11.1,0.0,5.1,15.3,229.6,1486,4.8,,,,,,,,,,,,,,,,,,
02/01/2012 18:00,,,,,,,,,19.3,15.7,0.0,5.2,15.1,189.0,870,144.3,3.6,19.3,15.7,0.0,5.2,15.1,189.0,870,144.3,3.6
02/01/2012 17:00,21.6,11.7,0.2,5.8,13.7,229.5,1484,4.9,,,,,,,,,,,,,,,,,,
02/01/2012 14:00,,,,,,,,,19.3,15.1,0.1,5.7,18.0,189.5,872,157.2,3.5,19.3,15.1,0.1,5.7,18.0,189.5,872,157.2,3.5
02/01/2012 13:00,21.6,11.2,0.0,4.9,13.2,229.8,1488,4.9,,,,,,,,,,,,,,,,,,
02/01/2012 10:00,,,,,,,,,19.2,16.4,0.0,5.4,17.4,189.2,868,151.1,3.6,19.2,16.4,0.0,5.4,17.4,189.2,868,151.1,3.6
02/01/2012 09:00,21.3,9.8,0.0,5.3,17.6,228.5,1478,5.0,,,,,,,,,,,,,,,,,,
02/01/2012 06:00,,,,,,,,,19.2,14.9,0.0,5.5,19.4,190.0,873,152.2,3.6,19.2,14.9,0.0,5.5,19.4,190.0,873,152.2,3.6
02/01/2012 05:00,21.6,11.1,0.0,5.6,12.1,229.8,1482,5.1,,,,,,,,,,,,,,,,,,
02/01/2012 02:00,,,,,,,,,19.1,15.0,0.0,5.4,19.3,189.8,873,147.9,3.6,19.1,15.0,0.0,5.4,19.3,189.8,873,147.9,3.6
02/01/2012 01:00,21.3,10.3,0.0,5.0,15.5,229.9,1493,5.0,,,,,,,,,,,,,,,,,,
01/01/2012 22:00,,,,,,,,,19.1,15.5,0.1,5.7,18.4,190.8,877,146.2,3.5,19.1,15.5,0.1,5.7,18.4,190.8,877,146.2,3.5
01/01/2012 21:00,21.1,11.4,0.0,5.4,13.6,229.4,1498,5.0,,,,,,,,,,,,,,,,,,
01/01/2012 18:00,,,,,,,,,19.1,14.4,0.1,5.6,19.8,190.6,875,145.5,3.5,19.1,14.4,0.1,5.6,19.8,190.6,875,145.5,3.5
01/01/2012 17:00,21.5,10.3,0.1,5.0,15.8,231.1,1498,4.9,,,,,,,,,,,,,,,,,,
01/01/2012 14:00,,,,,,,,,19.1,15.6,0.2,4.8,18.2,190.4,873,147.5,3.5,19.1,15.6,0.2,4.8,18.2,190.4,873,147.5,3.5
01/01/2012 13:00,21.3,10.2,0.0,5.4,15.7,230.4,1502,4.9,,,,,,,,,,,,,,,,,,
01/01/2012 10:00,,,,,,,,,19.2,15.4,0.0,4.9,17.8,190.6,879,153.8,3.5,19.2,15.4,0.0,4.9,17.8,190.6,879,153.8,3.5
01/01/2012 09:00,21.3,10.4,0.1,5.2,15.9,229.6,1496,4.8,,,,,,,,,,,,,,,,,,
01/01/2012 06:00,,,,,,,,,19.6,16.3,0.2,5.7,16.9,194.6,885,162.4,3.4,19.6,16.3,0.2,5.7,16.9,194.6,885,162.4,3.4
01/01/2012 05:00,21.5,11.8,0.0,5.0,13.5,230.8,1496,4.8,,,,,,,,,,,,,,,,,,
01/01/2012 02:00,,,,,,,,,19.1,15.6,0.1,5.8,17.2,190.3,878,147.1,3.5,19.1,15.6,0.1,5.8,17.2,190.3,878,147.1,3.5
01/01/2012 01:00,21.5,9.9,0.0,5.7,14.8,230.5,1495,4.8,,,,,,,,,,,,,,,,,,
31/12/2011 22:00,,,,,,,,,19.4,15.3,0.0,5.5,18.5,191.0,873,157.3,3.4,19.4,15.3,0.0,5.5,18.5,191.0,873,157.3,3.4
31/12/2011 21:00,21.5,10.7,0.2,6.1,15.0,230.2,1496,4.7,,,,,,,,,,,,,,,,,,
31/12/2011 18:00,,,,,,,,,19.4,15.7,0.2,5.5,18.2,190.7,880,159.6,3.4,19.4,15.7,0.2,5.5,18.2,190.7,880,159.6,3.4
31/12/2011 17:00,21.6,11.6,0.0,5.3,14.6,230.1,1496,4.7,,,,,,,,,,,,,,,,,,
31/12/2011 14:00,,,,,,,,,19.4,15.4,0.0,5.4,19.0,191.2,880,153.7,3.4,19.4,15.4,0.0,5.4,19.0,191.2,880,153.7,3.4
31/12/2011 13:00,21.6,12.6,0.1,4.4,11.0,230.6,1504,4.7,,,,,,,,,,,,,,,,,,
31/12/2011 10:00,,,,,,,,,19.4,15.7,0.0,5.4,16.7,190.5,874,156.7,3.4,19.4,15.7,0.0,5.4,16.7,190.5,874,156.7,3.4
31/12/2011 09:00,21.6,11.9,0.1,5.2,14.0,229.8,1491,4.8,,,,,,,,,,,,,,,,,,
31/12/2011 06:00,,,,,,,,,19.3,15.0,0.1,5.1,17.8,190.7,873,151.8,3.3,19.3,15.0,0.1,5.1,17.8,190.7,873,151.8,3.3
31/12/2011 05:00,21.4,12.0,0.0,5.7,12.9,230.0,1488,4.7,,,,,,,,,,,,,,,,,,
31/12/2011 02:00,,,,,,,,,19.5,16.3,0.0,5.3,17.0,191.0,873,161.0,3.4,19.5,16.3,0.0,5.3,17.0,191.0,873,161.0,3.4
31/12/2011 01:00,21.6,12.1,0.1,5.3,12.9,229.5,1495,4.7,,,,,,,,,,,,,,,,,,
30/12/2011 22:00,,,,,,,,,19.5,15.8,0.2,5.5,17.7,190.7,875,160.0,3.4,19.5,15.8,0.2,5.5,17.7,190.7,875,160.0,3.4
30/12/2011 21:00,21.6,10.3,0.1,5.3,15.3,229.4,1489,4.7,,,,,,,,,,,,,,,,,,
30/12/2011 18:00,,,,,,,,,19.5,16.9,0.0,4.6,16.2,190.2,879,145.7,3.5,19.5,16.9,0.0,4.6,16.2,190.2,879,145.7,3.5
30/12/2011 17:00,21.6,10.9,0.0,4.7,12.7,228.9,1484,4.8,,,,,,,,,,,,,,,,,,
30/12/2011 14:00,,,,,,,,,19.4,15.4,0.0,5.3,18.4,189.5,873,144.2,3.5,19.4,15.4,0.0,5.3,18.4,189.5,873,144.2,3.5
30/12/2011 13:00,21.7,11.1,0.1,5.4,13.8,229.1,1485,4.8,,,,,,,,,,,,,,,,,,
30/12/2011 10:00,,,,,,,,,19.4,14.8,0.0,5.3,19.3,189.7,872,145.8,3.4,19.4,14.8,0.0,5.3,19.3,189.7,872,145.8,3.4
30/12/2011 09:00,21.6,11.9,0.1,5.3,12.2,228.7,1485,4.7,,,,,,,,,,,,,,,,,,
30/12/2011 06:00,,,,,,,,,19.4,16.0,0.0,5.0,16.8,189.4,871,151.0,3.4,19.4,16.0,0.0,5.0,16.8,189.4,871,151.0,3.4
30/12/2011 05:00,21.6,10.6,0.1,5.7,14.4,228.5,1488,4.7,,,,,,,,,,,,,,,,,,
30/12/2011 02:00,,,,,,,,,19.4,14.6,0.1,5.4,19.7,189.9,870,155.1,3.4,19.4,14.6,0.1,5.4,19.7,189.9,870,155.1,3.4
30/12/2011 01:00,21.4,11.7,0.0,5.3,13.9,227.5,1483,4.7,,,,,,,,,,,,,,,,,,
29/12/2011 22:00,,,,,,,,,19.3,15.3,0.0,5.5,17.0,189.8,869,155.6,3.4,19.3,15.3,0.0,5.5,17.0,189.8,869,155.6,3.4
29/12/2011 21:00,21.5,11.0,0.2,5.2,13.1,228.7,1482,4.7,,,,,,,,,,,,,,,,,,
29/12/2011 18:00,,,,,,,,,19.0,16.0,0.0,4.9,15.3,188.7,864,149.7,3.4,19.0,16.0,0.0,4.9,15.3,188.7,864,149.7,3.4
29/12/2011 17:00,21.3,11.0,0.1,5.4,14.6,228.5,1483,4.7,,,,,,,,,,,,,,,,,,
29/12/2011 14:00,,,,,,,,,19.2,15.4,0.0,5.3,17.9,189.6,874,156.3,3.3,19.2,15.4,0.0,5.3,17.9,189.6,874,156.3,3.3
29/12/2011 13:00,21.3,11.3,0.1,5.0,13.3,228.1,1486,4.6,,,,,,,,,,,,,,,,,,
29/12/2011 10:00,,,,,,,,,19.1,16.4,0.0,4.9,17.0,189.0,874,146.8,3.3,19.1,16.4,0.0,4.9,17.0,189.0,874,146.8,3.3
29/12/2011 09:00,21.4,11.6,0.0,5.1,12.8,228.9,1490,4.5,,,,,,,,,,,,,,,,,,
29/12/2011 06:00,,,,,,,,,19.3,15.3,0.0,5.5,20.6,189.8,872,151.1,3.3,19.3,15.3,0.0,5.5,20.6,189.8,872,151.1,3.3
