Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
29/12/2011 05:00,21.4,11.0,0.1,5.3,14.4,228.0,1479,4.6,,,,,,,,,,,,,,,,,,
29/12/2011 02:00,,,,,,,,,19.6,15.5,0.0,4.9,18.4,193.0,880,154.6,3.3,19.6,15.5,0.0,4.9,18.4,193.0,880,154.6,3.3
29/12/2011 01:00,21.4,9.8,0.0,5.7,17.3,228.5,1484,4.6,,,,,,,,,,,,,,,,,,
28/12/2011 22:00,,,,,,,,,19.0,13.9,0.0,5.2,20.3,188.9,871,155.6,3.4,19.0,13.9,0.0,5.2,20.3,188.9,871,155.6,3.4
28/12/2011 21:00,21.2,11.0,0.0,5.1,12.9,227.4,1478,4.6,,,,,,,,,,,,,,,,,,
28/12/2011 18:00,,,,,,,,,19.7,15.0,0.0,5.4,20.0,195.1,880,147.2,3.4,19.7,15.0,0.0,5.4,20.0,195.1,880,147.2,3.4
28/12/2011 17:00,21.3,10.6,0.1,5.3,14.1,228.3,1492,4.6,,,,,,,,,,,,,,,,,,
28/12/2011 14:00,,,,,,,,,19.0,14.8,0.1,5.4,16.0,189.6,865,146.8,3.4,19.0,14.8,0.1,5.4,16.0,189.6,865,146.8,3.4
28/12/2011 13:00,21.2,10.8,0.0,5.2,13.8,228.3,1489,4.6,,,,,,,,,,,,,,,,,,
28/12/2011 10:00,,,,,,,,,18.8,15.1,0.4,5.4,16.9,189.0,864,152.1,3.4,18.8,15.1,0.4,5.4,16.9,189.0,864,152.1,3.4
28/12/2011 09:00,20.9,10.8,0.0,4.8,13.2,227.2,1485,4.6,,,,,,,,,,,,,,,,,,
28/12/2011 06:00,,,,,,,,,18.9,14.2,0.2,6.0,20.5,189.1,876,148.0,3.4,18.9,14.2,0.2,6.0,20.5,189.1,876,148.0,3.4
28/12/2011 05:00,21.2,11.5,0.2,5.3,13.2,228.7,1491,4.7,,,,,,,,,,,,,,,,,,
28/12/2011 02:00,,,,,,,,,19.1,14.7,0.1,5.3,18.9,190.0,877,151.4,3.4,19.1,14.7,0.1,5.3,18.9,190.0,877,151.4,3.4
28/12/2011 01:00,21.3,11.9,0.0,5.3,12.1,228.9,1500,4.6,,,,,,,,,,,,,,,,,,
27/12/2011 22:00,,,,,,,,,19.0,14.9,0.0,5.3,20.3,189.9,874,155.4,3.4,19.0,14.9,0.0,5.3,20.3,189.9,874,155.4,3.4
27/12/2011 21:00,21.2,9.8,0.0,5.5,15.8,228.1,1501,4.6,,,,,,,,,,,,,,,,,,
27/12/2011 18:00,,,,,,,,,19.0,15.9,0.0,5.1,15.9,189.7,878,148.0,3.3,19.0,15.9,0.0,5.1,15.9,189.7,878,148.0,3.3
27/12/2011 17:00,21.3,11.1,0.0,4.7,14.0,229.1,1494,4.5,,,,,,,,,,,,,,,,,,
27/12/2011 14:00,,,,,,,,,19.1,14.1,0.2,5.2,19.9,189.8,876,150.7,3.3,19.1,14.1,0.2,5.2,19.9,189.8,876,150.7,3.3
27/12/2011 13:00,21.3,11.0,0.3,5.2,15.1,228.2,1504,4.6,,,,,,,,,,,,,,,,,,
27/12/2011 10:00,,,,,,,,,19.2,17.0,0.0,4.2,15.3,189.9,874,151.1,3.3,19.2,17.0,0.0,4.2,15.3,189.9,874,151.1,3.3
27/12/2011 09:00,21.3,10.5,0.0,5.3,14.9,228.9,1496,4.6,,,,,,,,,,,,,,,,,,
27/12/2011 06:00,,,,,,,,,19.0,14.7,0.2,5.3,18.4,189.1,877,149.5,3.3,19.0,14.7,0.2,5.3,18.4,189.1,877,149.5,3.3
27/12/2011 05:00,21.3,14.0,0.0,4.0,11.3,227.6,1493,4.5,,,,,,,,,,,,,,,,,,
27/12/2011 02:00,,,,,,,,,19.1,15.7,0.1,5.0,18.0,189.6,875,156.3,3.3,19.1,15.7,0.1,5.0,18.0,189.6,875,156.3,3.3
27/12/2011 01:00,21.2,11.0,0.1,5.7,15.6,227.7,1493,4.6,,,,,,,,,,,,,,,,,,
26/12/2011 22:00,,,,,,,,,18.9,15.2,0.0,5.3,19.3,188.8,870,157.1,3.3,18.9,15.2,0.0,5.3,19.3,188.8,870,157.1,3.3
26/12/2011 21:00,21.2,11.3,0.0,4.9,14.1,228.2,1503,4.5,,,,,,,,,,,,,,,,,,
26/12/2011 18:00,,,,,,,,,19.1,15.0,0.1,5.8,18.8,190.0,876,150.6,3.2,19.1,15.0,0.1,5.8,18.8,190.0,876,150.6,3.2
26/12/2011 17:00,21.2,11.3,0.0,5.4,14.3,228.5,1511,4.5,,,,,,,,,,,,,,,,,,
26/12/2011 14:00,,,,,,,,,19.0,17.0,0.0,5.2,15.4,189.2,879,145.3,3.2,19.0,17.0,0.0,5.2,15.4,189.2,879,145.3,3.2
26/12/2011 13:00,21.3,8.9,0.0,5.4,17.0,228.8,1500,4.6,,,,,,,,,,,,,,,,,,
26/12/2011 10:00,,,,,,,,,19.0,14.2,0.2,5.6,21.0,188.9,874,151.1,3.3,19.0,14.2,0.2,5.6,21.0,188.9,874,151.1,3.3
26/12/2011 09:00,21.1,10.3,0.0,5.4,16.0,227.6,1503,4.6,,,,,,,,,,,,,,,,,,
26/12/2011 06:00,,,,,,,,,19.1,15.2,0.1,5.9,19.0,189.7,872,148.1,3.2,19.1,15.2,0.1,5.9,19.0,189.7,872,148.1,3.2
26/12/2011 05:00,21.4,12.2,0.0,5.8,11.8,229.0,1514,4.7,,,,,,,,,,,,,,,,,,
26/12/2011 02:00,,,,,,,,,19.2,15.8,0.4,5.5,17.8,189.8,873,155.7,3.2,19.2,15.8,0.4,5.5,17.8,189.8,873,155.7,3.2
26/12/2011 01:00,21.3,10.7,0.0,6.1,15.6,228.0,1511,5.0,,,,,,,,,,,,,,,,,,
25/12/2011 22:00,,,,,,,,,19.2,15.0,0.3,5.1,21.0,190.1,872,147.7,3.2,19.2,15.0,0.3,5.1,21.0,190.1,872,147.7,3.2
25/12/2011 21:00,21.3,11.6,0.1,5.6,12.6,228.2,1520,5.4,,,,,,,,,,,,,,,,,,
25/12/2011 18:00,,,,,,,,,19.1,15.3,0.1,5.6,18.0,189.4,857,153.2,3.2,19.1,15.3,0.1,5.6,18.0,189.4,857,153.2,3.2
25/12/2011 17:00,21.4,10.3,0.4,5.3,14.9,229.5,1511,6.6,,,,,,,,,,,,,,,,,,
25/12/2011 14:00,,,,,,,,,19.1,14.3,0.7,5.3,17.3,189.5,865,148.5,3.2,19.1,14.3,0.7,5.3,17.3,189.5,865,148.5,3.2
25/12/2011 13:00,21.4,10.8,0.1,5.4,18.0,229.8,1522,6.7,,,,,,,,,,,,,,,,,,
25/12/2011 10:00,,,,,,,,,19.1,16.3,0.0,5.1,16.8,189.5,872,148.4,3.2,19.1,16.3,0.0,5.1,16.8,189.5,872,148.4,3.2
25/12/2011 09:00,21.6,11.6,0.0,6.0,14.5,230.7,1505,6.4,,,,,,,,,,,,,,,,,,
25/12/2011 06:00,,,,,,,,,19.1,15.6,0.1,5.1,18.8,189.7,868,144.0,3.2,19.1,15.6,0.1,5.1,18.8,189.7,868,144.0,3.2
25/12/2011 05:00,21.4,11.9,0.0,5.1,10.1,229.3,1497,6.0,,,,,,,,,,,,,,,,,,
25/12/2011 02:00,,,,,,,,,19.0,15.9,0.0,5.1,16.4,189.3,867,149.8,3.2,19.0,15.9,0.0,5.1,16.4,189.3,867,149.8,3.2
25/12/2011 01:00,21.5,13.1,0.3,5.4,10.6,229.5,1507,5.8,,,,,,,,,,,,,,,,,,
24/12/2011 22:00,,,,,,,,,19.4,15.3,0.4,5.4,20.8,193.3,885,157.9,3.2,19.4,15.3,0.4,5.4,20.8,193.3,885,157.9,3.2
24/12/2011 21:00,21.3,12.0,0.0,4.8,12.2,228.4,1482,5.5,,,,,,,,,,,,,,,,,,
24/12/2011 18:00,,,,,,,,,19.1,15.8,0.0,5.3,17.4,189.7,865,151.0,3.2,19.1,15.8,0.0,5.3,17.4,189.7,865,151.0,3.2
24/12/2011 17:00,21.4,10.8,0.1,5.6,14.9,228.7,1491,5.4,,,,,,,,,,,,,,,,,,
24/12/2011 14:00,,,,,,,,,19.0,16.3,0.1,5.2,15.9,189.3,868,155.7,3.2,19.0,16.3,0.1,5.2,15.9,189.3,868,155.7,3.2
24/12/2011 13:00,21.4,10.8,0.1,5.4,15.5,229.0,1490,5.3,,,,,,,,,,,,,,,,,,
24/12/2011 10:00,,,,,,,,,19.0,15.5,0.2,5.3,19.3,188.8,864,151.4,3.2,19.0,15.5,0.2,5.3,19.3,188.8,864,151.4,3.2
24/12/2011 09:00,21.4,10.8,0.0,5.3,13.8,228.4,1479,5.4,,,,,,,,,,,,,,,,,,
24/12/2011 06:00,,,,,,,,,18.8,15.6,0.0,5.1,16.4,188.3,864,147.0,3.2,18.8,15.6,0.0,5.1,16.4,188.3,864,147.0,3.2
24/12/2011 05:00,21.1,10.2,0.0,5.1,16.7,226.8,1481,5.3,,,,,,,,,,,,,,,,,,
24/12/2011 02:00,,,,,,,,,18.8,15.2,0.0,5.7,17.3,189.0,869,150.7,3.3,18.8,15.2,0.0,5.7,17.3,189.0,869,150.7,3.3
24/12/2011 01:00,21.2,12.0,0.0,4.9,12.7,228.2,1478,5.3,,,,,,,,,,,,,,,,,,
23/12/2011 22:00,,,,,,,,,19.4,15.9,0.1,4.7,17.1,194.1,878,152.2,3.3,19.4,15.9,0.1,4.7,17.1,194.1,878,152.2,3.3
23/12/2011 21:00,21.5,10.6,0.0,5.4,14.9,232.9,1496,5.2,,,,,,,,,,,,,,,,,,
23/12/2011 18:00,,,,,,,,,18.9,15.1,0.2,5.2,17.3,189.1,868,145.3,3.3,18.9,15.1,0.2,5.2,17.3,189.1,868,145.3,3.3
23/12/2011 17:00,21.5,11.2,0.1,5.2,14.7,234.0,1493,5.2,,,,,,,,,,,,,,,,,,
23/12/2011 14:00,,,,,,,,,18.7,14.9,0.2,5.0,17.3,188.4,872,154.2,3.2,18.7,14.9,0.2,5.0,17.3,188.4,872,154.2,3.2
23/12/2011 13:00,21.0,11.5,0.0,6.1,13.3,227.8,1473,5.1,,,,,,,,,,,,,,,,,,
23/12/2011 10:00,,,,,,,,,19.1,14.3,0.3,6.0,19.0,190.2,874,144.4,3.2,19.1,14.3,0.3,6.0,19.0,190.2,874,144.4,3.2
23/12/2011 09:00,21.4,11.3,0.1,4.9,15.4,228.9,1480,5.0,,,,,,,,,,,,,,,,,,
23/12/2011 06:00,,,,,,,,,18.9,15.3,0.1,4.9,16.1,189.5,868,152.9,3.2,18.9,15.3,0.1,4.9,16.1,189.5,868,152.9,3.2
23/12/2011 05:00,21.3,10.2,0.2,5.3,14.1,228.4,1479,4.9,,,,,,,,,,,,,,,,,,
23/12/2011 02:00,,,,,,,,,19.1,15.6,0.2,4.7,15.0,189.9,871,154.8,3.1,19.1,15.6,0.2,4.7,15.0,189.9,871,154.8,3.1
23/12/2011 01:00,21.2,11.5,0.0,5.4,13.7,228.0,1473,4.8,,,,,,,,,,,,,,,,,,
22/12/2011 22:00,,,,,,,,,19.0,14.8,0.2,5.7,20.5,189.4,864,154.6,3.1,19.0,14.8,0.2,5.7,20.5,189.4,864,154.6,3.1
22/12/2011 21:00,21.3,10.4,0.2,5.1,13.4,228.3,1476,4.9,,,,,,,,,,,,,,,,,,
22/12/2011 18:00,,,,,,,,,18.9,12.4,0.0,6.1,22.8,188.9,872,144.2,3.1,18.9,12.4,0.0,6.1,22.8,188.9,872,144.2,3.1
22/12/2011 17:00,21.4,10.9,0.0,5.3,14.3,227.5,1470,4.8,,,,,,,,,,,,,,,,,,
22/12/2011 14:00,,,,,,,,,18.9,15.2,0.0,5.5,17.8,189.0,870,152.0,3.1,18.9,15.2,0.0,5.5,17.8,189.0,870,152.0,3.1
22/12/2011 13:00,21.1,11.1,0.3,5.4,12.5,227.2,1473,4.8,,,,,,,,,,,,,,,,,,
22/12/2011 10:00,,,,,,,,,19.0,16.7,0.1,5.3,14.8,189.1,871,152.8,3.1,19.0,16.7,0.1,5.3,14.8,189.1,871,152.8,3.1
22/12/2011 09:00,21.4,10.3,0.1,5.2,15.8,228.1,1481,4.8,,,,,,,,,,,,,,,,,,
22/12/2011 06:00,,,,,,,,,19.0,14.9,0.3,5.2,18.9,188.7,870,155.3,3.2,19.0,14.9,0.3,5.2,18.9,188.7,870,155.3,3.2
22/12/2011 05:00,21.3,12.7,0.1,5.1,10.5,227.7,1476,4.7,,,,,,,,,,,,,,,,,,
22/12/2011 02:00,,,,,,,,,19.0,14.5,0.3,5.6,19.2,189.2,869,152.8,3.1,19.0,14.5,0.3,5.6,19.2,189.2,869,152.8,3.1
22/12/2011 01:00,21.1,10.4,0.3,5.2,15.7,226.7,1464,4.7,,,,,,,,,,,,,,,,,,
21/12/2011 22:00,,,,,,,,,19.0,14.4,0.1,5.0,19.5,188.9,871,150.1,3.1,19.0,14.4,0.1,5.0,19.5,188.9,871,150.1,3.1
21/12/2011 21:00,21.3,11.7,0.1,5.0,11.5,227.7,1468,4.7,,,,,,,,,,,,,,,,,,
21/12/2011 18:00,,,,,,,,,19.1,13.6,0.2,5.9,20.0,189.6,861,154.0,3.0,19.1,13.6,0.2,5.9,20.0,189.6,861,154.0,3.0
21/12/2011 17:00,21.4,13.4,0.0,5.7,9.2,227.8,1466,4.6,,,,,,,,,,,,,,,,,,
21/12/2011 14:00,,,,,,,,,19.0,17.5,0.0,5.2,13.0,189.2,860,146.0,3.0,19.0,17.5,0.0,5.2,13.0,189.2,860,146.0,3.0
21/12/2011 13:00,21.8,10.1,0.3,5.3,16.4,232.0,1479,4.6,,,,,,,,,,,,,,,,,,
21/12/2011 10:00,,,,,,,,,19.2,15.4,0.0,5.4,17.5,189.9,867,149.6,3.0,19.2,15.4,0.0,5.4,17.5,189.9,867,149.6,3.0
21/12/2011 09:00,21.4,11.1,0.2,5.1,13.5,227.6,1458,4.7,,,,,,,,,,,,,,,,,,
21/12/2011 06:00,,,,,,,,,19.3,15.8,0.4,4.7,16.1,189.3,870,150.4,3.1,19.3,15.8,0.4,4.7,16.1,189.3,870,150.4,3.1
21/12/2011 05:00,21.5,12.7,0.0,4.8,12.2,227.2,1469,4.8,,,,,,,,,,,,,,,,,,
21/12/2011 02:00,,,,,,,,,19.0,15.4,0.1,5.2,18.2,188.4,866,152.0,3.2,19.0,15.4,0.1,5.2,18.2,188.4,866,152.0,3.2
21/12/2011 01:00,21.2,10.7,0.1,4.9,14.2,226.3,1468,4.8,,,,,,,,,,,,,,,,,,
20/12/2011 22:00,,,,,,,,,19.2,15.5,0.0,4.7,16.7,189.7,864,161.6,3.2,19.2,15.5,0.0,4.7,16.7,189.7,864,161.6,3.2
20/12/2011 21:00,21.4,11.7,0.0,5.3,12.0,227.2,1462,4.8,,,,,,,,,,,,,,,,,,
20/12/2011 18:00,,,,,,,,,19.2,15.0,0.2,5.7,18.2,188.9,858,150.9,3.1,19.2,15.0,0.2,5.7,18.2,188.9,858,150.9,3.1
20/12/2011 17:00,21.4,10.7,0.0,5.4,13.3,226.8,1459,4.7,,,,,,,,,,,,,,,,,,
20/12/2011 14:00,,,,,,,,,19.0,15.1,0.0,5.3,17.1,188.3,868,150.0,3.1,19.0,15.1,0.0,5.3,17.1,188.3,868,150.0,3.1
20/12/2011 13:00,21.3,11.4,0.0,5.1,12.1,226.1,1450,4.8,,,,,,,,,,,,,,,,,,
20/12/2011 10:00,,,,,,,,,18.9,15.5,0.0,5.5,16.7,188.5,869,154.6,3.1,18.9,15.5,0.0,5.5,16.7,188.5,869,154.6,3.1
20/12/2011 09:00,21.3,9.7,0.0,4.7,17.2,226.3,1457,4.7,,,,,,,,,,,,,,,,,,
20/12/2011 06:00,,,,,,,,,18.9,14.8,0.0,5.4,18.8,188.4,867,154.5,3.1,18.9,14.8,0.0,5.4,18.8,188.4,867,154.5,3.1
20/12/2011 05:00,21.3,10.7,0.0,5.5,14.1,226.7,1452,4.7,,,,,,,,,,,,,,,,,,
20/12/2011 02:00,,,,,,,,,19.0,15.2,0.0,5.3,17.5,188.9,862,157.1,3.0,19.0,15.2,0.0,5.3,17.5,188.9,862,157.1,3.0
20/12/2011 01:00,21.2,11.4,0.0,4.9,12.8,226.1,1456,4.6,,,,,,,,,,,,,,,,,,
19/12/2011 22:00,,,,,,,,,19.0,16.1,0.0,5.5,14.1,188.5,860,150.3,3.0,19.0,16.1,0.0,5.5,14.1,188.5,860,150.3,3.0
19/12/2011 21:00,21.4,11.1,0.0,4.9,12.9,227.3,1453,4.5,,,,,,,,,,,,,,,,,,
19/12/2011 18:00,,,,,,,,,19.2,15.7,0.2,5.5,16.8,189.3,869,145.6,2.9,19.2,15.7,0.2,5.5,16.8,189.3,869,145.6,2.9
19/12/2011 17:00,21.6,10.9,0.0,5.2,14.1,229.7,1465,4.5,,,,,,,,,,,,,,,,,,
19/12/2011 14:00,,,,,,,,,19.0,15.2,0.0,5.1,18.0,188.2,873,154.1,3.1,19.0,15.2,0.0,5.1,18.0,188.2,873,154.1,3.1
19/12/2011 13:00,21.3,10.0,0.0,5.2,14.3,226.2,1444,4.6,,,,,,,,,,,,,,,,,,
19/12/2011 10:00,,,,,,,,,19.1,15.1,0.0,5.2,17.5,188.3,863,150.1,3.1,19.1,15.1,0.0,5.2,17.5,188.3,863,150.1,3.1
19/12/2011 09:00,21.3,9.9,0.0,5.2,13.4,225.7,1448,4.6,,,,,,,,,,,,,,,,,,
19/12/2011 06:00,,,,,,,,,19.0,16.5,0.0,4.3,15.7,188.2,868,154.0,3.1,19.0,16.5,0.0,4.3,15.7,188.2,868,154.0,3.1
19/12/2011 05:00,21.4,11.0,0.0,5.0,14.0,225.9,1455,4.6,,,,,,,,,,,,,,,,,,
19/12/2011 02:00,,,,,,,,,19.1,14.3,0.0,5.0,19.3,187.9,868,155.8,3.1,19.1,14.3,0.0,5.0,19.3,187.9,868,155.8,3.1
19/12/2011 01:00,21.2,12.1,0.0,4.7,11.1,224.3,1450,4.7,,,,,,,,,,,,,,,,,,
18/12/2011 22:00,,,,,,,,,19.0,14.9,0.0,5.5,17.4,188.0,865,153.0,3.2,19.0,14.9,0.0,5.5,17.4,188.0,865,153.0,3.2
18/12/2011 21:00,21.2,11.3,0.1,5.0,12.7,224.8,1450,4.7,,,,,,,,,,,,,,,,,,
18/12/2011 18:00,,,,,,,,,18.9,14.8,0.2,4.7,17.7,187.4,864,150.8,3.1,18.9,14.8,0.2,4.7,17.7,187.4,864,150.8,3.1
18/12/2011 17:00,21.1,11.3,0.0,4.7,12.7,224.7,1440,4.6,,,,,,,,,,,,,,,,,,
18/12/2011 14:00,,,,,,,,,18.9,15.2,0.0,5.4,16.7,187.6,868,155.7,3.0,18.9,15.2,0.0,5.4,16.7,187.6,868,155.7,3.0
18/12/2011 13:00,21.2,11.1,0.0,5.0,13.0,225.6,1449,4.6,,,,,,,,,,,,,,,,,,
18/12/2011 10:00,,,,,,,,,18.8,15.6,0.2,5.2,17.3,187.4,866,151.8,3.1,18.8,15.6,0.2,5.2,17.3,187.4,866,151.8,3.1
18/12/2011 09:00,21.1,11.5,0.0,5.2,12.2,225.1,1447,4.6,,,,,,,,,,,,,,,,,,
18/12/2011 06:00,,,,,,,,,18.9,15.7,0.0,4.7,16.9,188.0,863,156.9,3.2,18.9,15.7,0.0,4.7,16.9,188.0,863,156.9,3.2
18/12/2011 05:00,21.1,10.8,0.0,4.9,12.7,225.2,1447,4.7,,,,,,,,,,,,,,,,,,
18/12/2011 02:00,,,,,,,,,18.9,15.3,0.0,5.4,16.2,188.0,866,158.1,3.1,18.9,15.3,0.0,5.4,16.2,188.0,866,158.1,3.1
18/12/2011 01:00,21.4,10.9,0.0,4.9,13.3,228.3,1454,4.6,,,,,,,,,,,,,,,,,,
17/12/2011 22:00,,,,,,,,,18.8,15.1,0.0,4.9,16.4,188.0,869,160.2,3.1,18.8,15.1,0.0,4.9,16.4,188.0,869,160.2,3.1
17/12/2011 21:00,20.9,10.5,0.0,4.9,13.3,224.2,1441,4.6,,,,,,,,,,,,,,,,,,
17/12/2011 18:00,,,,,,,,,18.6,14.9,0.0,4.7,16.7,187.4,872,153.6,3.1,18.6,14.9,0.0,4.7,16.7,187.4,872,153.6,3.1
17/12/2011 17:00,20.9,10.0,0.0,5.0,14.9,225.8,1442,4.6,,,,,,,,,,,,,,,,,,
17/12/2011 14:00,,,,,,,,,18.6,13.9,0.0,5.2,18.7,188.0,866,153.1,3.1,18.6,13.9,0.0,5.2,18.7,188.0,866,153.1,3.1
17/12/2011 13:00,20.8,11.1,0.0,4.9,13.5,225.1,1444,4.5,,,,,,,,,,,,,,,,,,
17/12/2011 10:00,,,,,,,,,18.5,16.0,0.0,4.4,15.5,187.7,865,152.2,3.1,18.5,16.0,0.0,4.4,15.5,187.7,865,152.2,3.1
17/12/2011 09:00,21.1,11.2,0.0,4.3,12.3,228.7,1459,4.5,,,,,,,,,,,,,,,,,,
17/12/2011 06:00,,,,,,,,,18.6,15.4,0.0,4.7,16.3,188.0,869,154.3,3.1,18.6,15.4,0.0,4.7,16.3,188.0,869,154.3,3.1
17/12/2011 05:00,20.6,11.4,0.1,5.2,13.1,224.0,1445,4.6,,,,,,,,,,,,,,,,,,
17/12/2011 02:00,,,,,,,,,18.5,14.1,0.0,5.4,18.3,188.5,872,155.6,3.2,18.5,14.1,0.0,5.4,18.3,188.5,872,155.6,3.2
17/12/2011 01:00,20.5,11.0,0.0,4.9,13.8,224.5,1450,4.5,,,,,,,,,,,,,,,,,,
16/12/2011 22:00,,,,,,,,,18.5,13.4,0.0,5.2,22.0,188.4,873,154.4,3.0,18.5,13.4,0.0,5.2,22.0,188.4,873,154.4,3.0
16/12/2011 21:00,20.2,10.3,0.0,4.7,14.5,224.6,1442,4.4,,,,,,,,,,,,,,,,,,
16/12/2011 18:00,,,,,,,,,18.4,14.5,0.0,5.1,18.2,188.7,871,161.3,3.1,18.4,14.5,0.0,5.1,18.2,188.7,871,161.3,3.1
16/12/2011 17:00,20.9,10.7,0.1,5.1,11.7,229.9,1469,4.4,,,,,,,,,,,,,,,,,,
16/12/2011 14:00,,,,,,,,,18.1,15.6,0.0,5.0,16.7,188.3,860,148.0,3.1,18.1,15.6,0.0,5.0,16.7,188.3,860,148.0,3.1
16/12/2011 13:00,20.7,10.8,0.0,5.0,14.1,226.2,1434,4.5,,,,,,,,,,,,,,,,,,
16/12/2011 10:00,,,,,,,,,19.5,15.9,0.0,4.7,16.1,188.4,867,146.0,3.1,19.5,15.9,0.0,4.7,16.1,188.4,867,146.0,3.1
16/12/2011 09:00,21.7,10.8,0.0,4.5,12.3,225.1,1431,4.5,,,,,,,,,,,,,,,,,,
16/12/2011 06:00,,,,,,,,,19.3,15.1,0.0,4.8,18.3,188.5,871,153.0,3.2,19.3,15.1,0.0,4.8,18.3,188.5,871,153.0,3.2
16/12/2011 05:00,22.2,10.7,0.0,5.0,13.2,231.1,1463,4.5,,,,,,,,,,,,,,,,,,
16/12/2011 02:00,,,,,,,,,19.3,16.0,0.0,4.5,15.2,188.3,868,157.0,3.1,19.3,16.0,0.0,4.5,15.2,188.3,868,157.0,3.1
16/12/2011 01:00,21.6,10.2,0.0,5.3,14.5,225.0,1444,4.4,,,,,,,,,,,,,,,,,,
15/12/2011 22:00,,,,,,,,,19.4,15.6,0.0,4.7,15.6,189.0,873,155.0,3.0,19.4,15.6,0.0,4.7,15.6,189.0,873,155.0,3.0
15/12/2011 21:00,21.6,10.5,0.0,5.0,12.7,224.7,1442,4.3,,,,,,,,,,,,,,,,,,
15/12/2011 18:00,,,,,,,,,19.3,15.4,0.0,5.1,15.5,188.1,858,149.0,3.0,19.3,15.4,0.0,5.1,15.5,188.1,858,149.0,3.0
15/12/2011 17:00,21.6,10.0,0.1,5.3,15.4,224.5,1444,4.2,,,,,,,,,,,,,,,,,,
15/12/2011 14:00,,,,,,,,,19.6,13.9,0.2,4.6,19.1,189.3,872,153.5,3.0,19.6,13.9,0.2,4.6,19.1,189.3,872,153.5,3.0
15/12/2011 13:00,21.9,10.3,0.0,5.4,15.6,225.2,1455,4.2,,,,,,,,,,,,,,,,,,
15/12/2011 10:00,,,,,,,,,19.5,13.5,0.0,4.1,18.9,188.2,873,146.6,3.0,19.5,13.5,0.0,4.1,18.9,188.2,873,146.6,3.0
15/12/2011 09:00,21.6,10.8,0.0,5.0,13.5,223.4,1434,4.4,,,,,,,,,,,,,,,,,,
15/12/2011 06:00,,,,,,,,,19.2,14.4,0.0,4.9,17.8,186.9,866,149.0,3.1,19.2,14.4,0.0,4.9,17.8,186.9,866,149.0,3.1
15/12/2011 05:00,21.5,11.0,0.0,4.8,13.8,223.7,1433,4.4,,,,,,,,,,,,,,,,,,
15/12/2011 02:00,,,,,,,,,19.4,15.4,0.0,4.8,15.1,188.5,865,161.2,3.1,19.4,15.4,0.0,4.8,15.1,188.5,865,161.2,3.1
15/12/2011 01:00,21.6,10.3,0.0,4.4,12.8,224.0,1442,4.3,,,,,,,,,,,,,,,,,,
14/12/2011 22:00,,,,,,,,,19.2,15.3,0.0,5.3,17.5,187.5,870,146.5,3.1,19.2,15.3,0.0,5.3,17.5,187.5,870,146.5,3.1
14/12/2011 21:00,21.6,10.3,0.1,5.1,13.0,225.2,1442,4.3,,,,,,,,,,,,,,,,,,
14/12/2011 18:00,,,,,,,,,19.5,14.5,0.0,5.2,17.6,189.0,871,145.3,2.9,19.5,14.5,0.0,5.2,17.6,189.0,871,145.3,2.9
14/12/2011 17:00,21.5,11.2,0.0,4.8,12.9,224.4,1438,4.1,,,,,,,,,,,,,,,,,,
14/12/2011 14:00,,,,,,,,,19.5,16.1,0.0,5.2,15.5,189.4,872,158.5,3.0,19.5,16.1,0.0,5.2,15.5,189.4,872,158.5,3.0
14/12/2011 13:00,21.5,10.5,0.1,4.7,13.8,224.0,1437,4.2,,,,,,,,,,,,,,,,,,
14/12/2011 10:00,,,,,,,,,19.3,14.8,0.1,5.0,17.7,188.4,869,154.4,3.0,19.3,14.8,0.1,5.0,17.7,188.4,869,154.4,3.0
14/12/2011 09:00,21.5,11.5,0.0,4.6,12.2,224.5,1435,4.2,,,,,,,,,,,,,,,,,,
14/12/2011 06:00,,,,,,,,,19.3,14.9,0.0,4.7,17.5,188.4,865,148.9,3.0,19.3,14.9,0.0,4.7,17.5,188.4,865,148.9,3.0
14/12/2011 05:00,22.0,11.4,0.0,4.8,13.6,228.1,1458,4.2,,,,,,,,,,,,,,,,,,
14/12/2011 02:00,,,,,,,,,19.3,15.0,0.1,5.4,19.0,188.6,861,156.5,3.0,19.3,15.0,0.1,5.4,19.0,188.6,861,156.5,3.0
14/12/2011 01:00,21.5,9.8,0.4,5.1,13.2,224.4,1457,4.2,,,,,,,,,,,,,,,,,,
13/12/2011 22:00,,,,,,,,,19.2,14.2,0.0,4.3,18.6,188.6,866,158.5,3.0,19.2,14.2,0.0,4.3,18.6,188.6,866,158.5,3.0
13/12/2011 21:00,21.3,10.8,0.0,5.2,11.4,223.9,1447,4.2,,,,,,,,,,,,,,,,,,
13/12/2011 18:00,,,,,,,,,19.1,13.7,0.0,5.3,18.8,188.2,873,151.1,3.0,19.1,13.7,0.0,5.3,18.8,188.2,873,151.1,3.0
13/12/2011 17:00,21.5,9.2,0.0,5.2,14.7,225.2,1443,4.2,,,,,,,,,,,,,,,,,,
13/12/2011 14:00,,,,,,,,,19.1,14.7,0.0,5.9,17.6,189.0,868,154.3,3.0,19.1,14.7,0.0,5.9,17.6,189.0,868,154.3,3.0
13/12/2011 13:00,21.2,10.6,0.0,5.2,12.7,224.0,1437,4.2,,,,,,,,,,,,,,,,,,
13/12/2011 10:00,,,,,,,,,19.0,15.5,0.3,4.2,16.5,188.6,869,149.0,3.0,19.0,15.5,0.3,4.2,16.5,188.6,869,149.0,3.0
13/12/2011 09:00,21.1,12.2,0.0,4.9,12.6,223.8,1434,4.2,,,,,,,,,,,,,,,,,,
13/12/2011 06:00,,,,,,,,,18.8,14.7,0.0,5.1,17.7,188.4,872,151.0,3.0,18.8,14.7,0.0,5.1,17.7,188.4,872,151.0,3.0
13/12/2011 05:00,21.2,11.3,0.0,5.1,12.4,225.6,1450,4.2,,,,,,,,,,,,,,,,,,
13/12/2011 02:00,,,,,,,,,19.1,14.1,0.0,6.2,17.8,189.4,870,149.8,2.9,19.1,14.1,0.0,6.2,17.8,189.4,870,149.8,2.9
13/12/2011 01:00,21.3,9.9,0.0,5.4,15.5,225.2,1442,4.2,,,,,,,,,,,,,,,,,,
12/12/2011 22:00,,,,,,,,,19.3,14.3,0.0,5.5,18.5,189.8,878,155.6,3.0,19.3,14.3,0.0,5.5,18.5,189.8,878,155.6,3.0
12/12/2011 21:00,21.3,10.1,0.2,5.1,13.4,224.8,1452,4.2,,,,,,,,,,,,,,,,,,
12/12/2011 18:00,,,,,,,,,19.0,14.8,0.1,5.1,15.3,188.4,876,152.9,3.1,19.0,14.8,0.1,5.1,15.3,188.4,876,152.9,3.1
12/12/2011 17:00,21.4,10.3,0.0,4.9,14.7,225.3,1465,4.2,,,,,,,,,,,,,,,,,,
12/12/2011 14:00,,,,,,,,,19.7,14.3,0.2,5.4,18.3,192.6,882,149.3,2.9,19.7,14.3,0.2,5.4,18.3,192.6,882,149.3,2.9
12/12/2011 13:00,21.5,11.5,0.0,4.7,13.5,225.2,1461,4.2,,,,,,,,,,,,,,,,,,
12/12/2011 10:00,,,,,,,,,19.0,15.7,0.0,5.3,16.1,188.1,875,149.5,3.0,19.0,15.7,0.0,5.3,16.1,188.1,875,149.5,3.0
12/12/2011 09:00,21.4,11.0,0.1,5.2,13.7,225.0,1459,4.2,,,,,,,,,,,,,,,,,,
12/12/2011 06:00,,,,,,,,,19.2,16.0,0.0,5.1,14.5,189.2,874,156.1,3.0,19.2,16.0,0.0,5.1,14.5,189.2,874,156.1,3.0
12/12/2011 05:00,21.5,11.6,0.0,5.0,12.1,225.2,1461,4.2,,,,,,,,,,,,,,,,,,
12/12/2011 02:00,,,,,,,,,19.2,13.2,0.0,5.5,20.5,189.3,872,151.1,3.0,19.2,13.2,0.0,5.5,20.5,189.3,872,151.1,3.0
12/12/2011 01:00,21.4,9.8,0.0,5.2,17.0,225.8,1454,4.3,,,,,,,,,,,,,,,,,,
11/12/2011 22:00,,,,,,,,,19.2,15.4,0.0,5.5,16.5,189.2,877,153.4,3.0,19.2,15.4,0.0,5.5,16.5,189.2,877,153.4,3.0
11/12/2011 21:00,21.5,10.6,0.1,4.9,13.7,227.2,1472,4.3,,,,,,,,,,,,,,,,,,
11/12/2011 18:00,,,,,,,,,19.2,15.4,0.0,5.1,17.3,189.3,881,150.7,3.0,19.2,15.4,0.0,5.1,17.3,189.3,881,150.7,3.0
11/12/2011 17:00,21.5,12.4,0.1,4.9,13.1,225.2,1468,4.2,,,,,,,,,,,,,,,,,,
11/12/2011 14:00,,,,,,,,,19.6,15.8,0.2,5.1,16.7,189.9,887,140.6,2.9,19.6,15.8,0.2,5.1,16.7,189.9,887,140.6,2.9
11/12/2011 13:00,21.8,11.7,0.0,5.4,12.8,226.7,1480,4.1,,,,,,,,,,,,,,,,,,
11/12/2011 10:00,,,,,,,,,19.9,16.0,0.1,4.4,16.9,192.4,892,148.0,3.0,19.9,16.0,0.1,4.4,16.9,192.4,892,148.0,3.0
11/12/2011 09:00,21.7,10.9,0.2,5.7,13.2,224.5,1465,4.2,,,,,,,,,,,,,,,,,,
11/12/2011 06:00,,,,,,,,,19.5,15.6,0.0,5.3,15.6,188.8,878,149.1,3.1,19.5,15.6,0.0,5.3,15.6,188.8,878,149.1,3.1
11/12/2011 05:00,21.6,10.5,0.0,5.1,15.4,223.9,1466,4.3,,,,,,,,,,,,,,,,,,
11/12/2011 02:00,,,,,,,,,19.3,14.9,0.1,4.7,16.8,188.3,875,154.7,3.1,19.3,14.9,0.1,4.7,16.8,188.3,875,154.7,3.1
11/12/2011 01:00,21.6,11.1,0.0,5.0,13.3,223.9,1472,4.4,,,,,,,,,,,,,,,,,,
10/12/2011 22:00,,,,,,,,,19.5,15.6,0.0,4.9,15.5,188.8,878,152.8,3.0,19.5,15.6,0.0,4.9,15.5,188.8,878,152.8,3.0
10/12/2011 21:00,21.8,10.2,0.2,5.3,14.2,224.5,1473,4.4,,,,,,,,,,,,,,,,,,
10/12/2011 18:00,,,,,,,,,19.2,15.2,0.0,5.2,16.0,187.2,878,147.2,3.0,19.2,15.2,0.0,5.2,16.0,187.2,878,147.2,3.0
10/12/2011 17:00,21.7,10.7,0.0,5.4,13.9,224.8,1474,4.7,,,,,,,,,,,,,,,,,,
10/12/2011 14:00,,,,,,,,,19.5,15.1,0.1,5.4,16.9,188.7,880,158.7,2.9,19.5,15.1,0.1,5.4,16.9,188.7,880,158.7,2.9
10/12/2011 13:00,21.9,10.0,0.0,5.4,15.5,225.7,1485,5.2,,,,,,,,,,,,,,,,,,
10/12/2011 10:00,,,,,,,,,19.4,15.5,0.2,5.1,15.0,188.2,872,154.0,3.0,19.4,15.5,0.2,5.1,15.0,188.2,872,154.0,3.0
10/12/2011 09:00,21.8,10.3,0.0,4.9,15.2,225.4,1487,6.0,,,,,,,,,,,,,,,,,,
10/12/2011 06:00,,,,,,,,,19.4,14.1,0.0,5.2,18.3,188.3,878,156.6,3.0,19.4,14.1,0.0,5.2,18.3,188.3,878,156.6,3.0
10/12/2011 05:00,21.9,9.3,0.0,5.1,15.9,225.8,1493,6.0,,,,,,,,,,,,,,,,,,
10/12/2011 02:00,,,,,,,,,19.2,14.4,0.0,4.9,18.5,187.3,880,153.3,3.0,19.2,14.4,0.0,4.9,18.5,187.3,880,153.3,3.0
10/12/2011 01:00,22.0,10.2,0.0,4.6,15.1,226.2,1482,5.7,,,,,,,,,,,,,,,,,,
09/12/2011 22:00,,,,,,,,,19.7,15.6,0.0,5.1,16.5,190.8,884,149.9,3.0,19.7,15.6,0.0,5.1,16.5,190.8,884,149.9,3.0
09/12/2011 21:00,21.8,10.0,0.0,5.0,14.2,224.7,1481,5.5,,,,,,,,,,,,,,,,,,
09/12/2011 18:00,,,,,,,,,19.2,15.0,0.1,5.5,16.9,187.2,880,155.1,3.1,19.2,15.0,0.1,5.5,16.9,187.2,880,155.1,3.1
09/12/2011 17:00,21.8,9.7,0.1,5.2,14.0,224.9,1482,5.4,,,,,,,,,,,,,,,,,,
09/12/2011 14:00,,,,,,,,,19.2,14.9,0.0,4.8,18.2,187.7,882,157.4,3.0,19.2,14.9,0.0,4.8,18.2,187.7,882,157.4,3.0
09/12/2011 13:00,21.8,11.6,0.0,4.9,9.9,225.5,1473,5.3,,,,,,,,,,,,,,,,,,
09/12/2011 10:00,,,,,,,,,19.5,14.4,0.0,5.5,18.3,189.3,881,150.5,3.1,19.5,14.4,0.0,5.5,18.3,189.3,881,150.5,3.1
09/12/2011 09:00,22.3,10.9,0.0,4.8,12.2,231.0,1507,5.2,,,,,,,,,,,,,,,,,,
09/12/2011 06:00,,,,,,,,,19.2,13.4,0.0,5.7,19.7,187.9,887,154.6,3.1,19.2,13.4,0.0,5.7,19.7,187.9,887,154.6,3.1
09/12/2011 05:00,21.6,10.3,0.0,5.1,13.5,225.1,1485,5.3,,,,,,,,,,,,,,,,,,
09/12/2011 02:00,,,,,,,,,19.2,15.4,0.0,5.0,14.7,188.5,880,151.5,3.2,19.2,15.4,0.0,5.0,14.7,188.5,880,151.5,3.2
09/12/2011 01:00,21.6,10.9,0.0,4.9,13.0,225.6,1486,5.5,,,,,,,,,,,,,,,,,,
08/12/2011 22:00,,,,,,,,,19.6,14.9,0.0,5.8,17.7,193.7,900,148.5,3.3,19.6,14.9,0.0,5.8,17.7,193.7,900,148.5,3.3
08/12/2011 21:00,21.4,10.2,0.0,4.9,13.6,225.1,1489,5.6,,,,,,,,,,,,,,,,,,
08/12/2011 18:00,,,,,,,,,19.0,15.5,0.0,5.1,17.6,188.5,892,157.8,3.3,19.0,15.5,0.0,5.1,17.6,188.5,892,157.8,3.3
08/12/2011 17:00,21.9,11.3,0.0,5.4,12.8,230.1,1503,5.5,,,,,,,,,,,,,,,,,,
08/12/2011 14:00,,,,,,,,,19.0,14.6,0.0,5.2,17.6,189.0,888,158.3,3.2,19.0,14.6,0.0,5.2,17.6,189.0,888,158.3,3.2
08/12/2011 13:00,21.4,10.4,0.2,5.6,12.9,226.0,1483,5.3,,,,,,,,,,,,,,,,,,
08/12/2011 10:00,,,,,,,,,19.5,13.8,0.0,5.9,19.6,189.5,894,150.7,3.1,19.5,13.8,0.0,5.9,19.6,189.5,894,150.7,3.1
08/12/2011 09:00,21.9,10.8,0.1,5.2,16.8,226.1,1485,5.3,,,,,,,,,,,,,,,,,,
08/12/2011 06:00,,,,,,,,,19.2,14.2,0.0,5.6,18.9,188.7,890,151.8,3.3,19.2,14.2,0.0,5.6,18.9,188.7,890,151.8,3.3
08/12/2011 05:00,21.5,10.2,0.0,5.5,13.6,224.9,1481,5.5,,,,,,,,,,,,,,,,,,
08/12/2011 02:00,,,,,,,,,19.4,15.8,0.0,4.7,14.9,188.9,894,152.9,3.2,19.4,15.8,0.0,4.7,14.9,188.9,894,152.9,3.2
08/12/2011 01:00,21.8,9.7,0.0,5.7,15.7,225.7,1478,5.3,,,,,,,,,,,,,,,,,,
07/12/2011 22:00,,,,,,,,,19.4,16.3,0.1,5.2,15.2,188.7,888,154.2,3.2,19.4,16.3,0.1,5.2,15.2,188.7,888,154.2,3.2
07/12/2011 21:00,21.7,10.8,0.0,5.1,13.6,225.2,1483,5.2,,,,,,,,,,,,,,,,,,
07/12/2011 18:00,,,,,,,,,19.1,15.3,0.0,5.7,18.3,188.1,885,158.3,3.2,19.1,15.3,0.0,5.7,18.3,188.1,885,158.3,3.2
07/12/2011 17:00,21.5,11.1,0.1,4.9,13.1,224.2,1480,5.2,,,,,,,,,,,,,,,,,,
07/12/2011 14:00,,,,,,,,,19.2,14.3,0.0,4.7,18.1,188.5,889,154.7,3.3,19.2,14.3,0.0,4.7,18.1,188.5,889,154.7,3.3
07/12/2011 13:00,21.9,10.9,0.1,4.3,13.8,229.2,1491,5.3,,,,,,,,,,,,,,,,,,
07/12/2011 10:00,,,,,,,,,19.1,14.3,0.0,4.9,18.5,188.6,887,148.6,3.4,19.1,14.3,0.0,4.9,18.5,188.6,887,148.6,3.4
07/12/2011 09:00,21.4,10.4,0.0,5.6,13.8,224.2,1478,5.4,,,,,,,,,,,,,,,,,,
07/12/2011 06:00,,,,,,,,,19.5,14.4,0.0,5.4,16.9,193.2,898,153.8,3.3,19.5,14.4,0.0,5.4,16.9,193.2,898,153.8,3.3
07/12/2011 05:00,21.4,9.0,0.0,4.7,17.9,225.1,1479,5.3,,,,,,,,,,,,,,,,,,
07/12/2011 02:00,,,,,,,,,19.2,13.4,0.0,5.3,21.3,189.3,892,151.0,3.2,19.2,13.4,0.0,5.3,21.3,189.3,892,151.0,3.2
07/12/2011 01:00,21.5,11.1,0.0,5.3,13.1,224.3,1479,5.2,,,,,,,,,,,,,,,,,,
06/12/2011 22:00,,,,,,,,,19.4,14.7,0.0,5.0,17.8,189.4,890,155.4,3.3,19.4,14.7,0.0,5.0,17.8,189.4,890,155.4,3.3
06/12/2011 21:00,21.7,10.4,0.0,5.6,12.2,225.1,1476,5.2,,,,,,,,,,,,,,,,,,
06/12/2011 18:00,,,,,,,,,19.3,15.0,0.1,5.3,16.4,188.7,892,149.4,3.3,19.3,15.0,0.1,5.3,16.4,188.7,892,149.4,3.3
06/12/2011 17:00,21.6,10.1,0.0,4.8,14.1,224.7,1475,5.4,,,,,,,,,,,,,,,,,,
06/12/2011 14:00,,,,,,,,,19.3,14.6,0.0,5.5,18.9,188.7,896,155.3,3.2,19.3,14.6,0.0,5.5,18.9,188.7,896,155.3,3.2
06/12/2011 13:00,21.7,10.4,0.0,5.1,16.1,224.9,1482,5.2,,,,,,,,,,,,,,,,,,
06/12/2011 10:00,,,,,,,,,19.4,14.0,0.1,4.9,18.1,188.9,895,153.8,3.2,19.4,14.0,0.1,4.9,18.1,188.9,895,153.8,3.2
06/12/2011 09:00,21.4,10.8,0.0,4.8,12.7,223.0,1474,5.2,,,,,,,,,,,,,,,,,,
06/12/2011 06:00,,,,,,,,,19.5,14.4,0.0,5.2,19.0,191.0,894,150.8,3.3,19.5,14.4,0.0,5.2,19.0,191.0,894,150.8,3.3
06/12/2011 05:00,21.5,10.1,0.0,4.9,15.1,223.9,1467,5.2,,,,,,,,,,,,,,,,,,
06/12/2011 02:00,,,,,,,,,19.2,14.2,0.0,5.5,18.9,188.5,893,153.6,3.3,19.2,14.2,0.0,5.5,18.9,188.5,893,153.6,3.3
06/12/2011 01:00,21.6,10.2,0.0,5.7,13.3,224.3,1467,5.2,,,,,,,,,,,,,,,,,,
05/12/2011 22:00,,,,,,,,,19.3,13.8,0.0,5.3,19.8,189.0,897,154.0,3.3,19.3,13.8,0.0,5.3,19.8,189.0,897,154.0,3.3
05/12/2011 21:00,21.4,10.7,0.0,5.2,12.9,223.3,1466,5.2,,,,,,,,,,,,,,,,,,
05/12/2011 18:00,,,,,,,,,19.1,14.5,0.0,5.2,17.7,188.4,894,142.7,3.3,19.1,14.5,0.0,5.2,17.7,188.4,894,142.7,3.3
05/12/2011 17:00,21.5,9.4,0.0,5.3,15.5,223.7,1465,5.2,,,,,,,,,,,,,,,,,,
05/12/2011 14:00,,,,,,,,,19.1,15.0,0.1,5.0,15.7,188.1,889,149.6,3.2,19.1,15.0,0.1,5.0,15.7,188.1,889,149.6,3.2
05/12/2011 13:00,21.6,10.8,0.0,5.2,13.5,224.4,1470,5.1,,,,,,,,,,,,,,,,,,
05/12/2011 10:00,,,,,,,,,19.1,13.9,0.0,5.3,21.1,188.4,898,152.6,3.3,19.1,13.9,0.0,5.3,21.1,188.4,898,152.6,3.3
05/12/2011 09:00,21.1,11.9,0.0,5.2,11.1,221.9,1465,5.3,,,,,,,,,,,,,,,,,,
05/12/2011 06:00,,,,,,,,,18.9,14.1,0.0,5.1,18.4,187.5,895,158.3,3.3,18.9,14.1,0.0,5.1,18.4,187.5,895,158.3,3.3
05/12/2011 05:00,21.1,10.5,0.0,4.9,15.0,222.9,1474,5.3,,,,,,,,,,,,,,,,,,
05/12/2011 02:00,,,,,,,,,19.2,14.5,0.0,5.0,18.2,190.0,896,159.2,3.4,19.2,14.5,0.0,5.0,18.2,190.0,896,159.2,3.4
05/12/2011 01:00,21.0,9.7,0.0,4.7,13.1,222.1,1465,5.4,,,,,,,,,,,,,,,,,,
04/12/2011 22:00,,,,,,,,,19.0,14.3,0.0,5.5,17.8,188.0,893,158.4,3.4,19.0,14.3,0.0,5.5,17.8,188.0,893,158.4,3.4
04/12/2011 21:00,21.2,10.9,0.0,5.3,12.2,222.4,1464,5.3,,,,,,,,,,,,,,,,,,
04/12/2011 18:00,,,,,,,,,19.0,15.1,0.1,5.4,16.3,188.4,890,144.4,3.4,19.0,15.1,0.1,5.4,16.3,188.4,890,144.4,3.4
04/12/2011 17:00,21.1,10.4,0.0,4.8,14.9,223.4,1464,5.3,,,,,,,,,,,,,,,,,,
04/12/2011 14:00,,,,,,,,,19.0,14.7,0.0,5.4,18.6,189.2,899,152.4,3.3,19.0,14.7,0.0,5.4,18.6,189.2,899,152.4,3.3
04/12/2011 13:00,21.1,10.0,0.0,5.3,15.7,223.4,1479,5.2,,,,,,,,,,,,,,,,,,
04/12/2011 10:00,,,,,,,,,19.1,15.6,0.0,5.2,16.2,189.5,900,152.6,3.3,19.1,15.6,0.0,5.2,16.2,189.5,900,152.6,3.3
04/12/2011 09:00,21.3,10.0,0.1,5.2,14.2,223.9,1477,5.1,,,,,,,,,,,,,,,,,,
04/12/2011 06:00,,,,,,,,,19.1,14.6,0.0,5.1,19.5,189.3,905,157.0,3.3,19.1,14.6,0.0,5.1,19.5,189.3,905,157.0,3.3
04/12/2011 05:00,21.8,10.3,0.1,5.1,14.2,229.7,1499,5.2,,,,,,,,,,,,,,,,,,
04/12/2011 02:00,,,,,,,,,18.8,14.9,0.0,5.4,17.8,188.3,894,150.9,3.3,18.8,14.9,0.0,5.4,17.8,188.3,894,150.9,3.3
04/12/2011 01:00,21.1,10.5,0.0,5.0,13.8,224.3,1477,5.2,,,,,,,,,,,,,,,,,,
03/12/2011 22:00,,,,,,,,,19.4,14.5,0.0,5.4,18.6,193.9,909,153.4,3.3,19.4,14.5,0.0,5.4,18.6,193.9,909,153.4,3.3
03/12/2011 21:00,21.1,10.8,0.0,5.0,13.3,223.6,1473,5.2,,,,,,,,,,,,,,,,,,
03/12/2011 18:00,,,,,,,,,19.0,14.1,0.1,5.2,17.2,189.7,906,153.5,3.3,19.0,14.1,0.1,5.2,17.2,189.7,906,153.5,3.3
03/12/2011 17:00,21.0,11.5,0.1,5.0,12.5,222.9,1473,5.3,,,,,,,,,,,,,,,,,,
03/12/2011 14:00,,,,,,,,,18.8,14.7,0.0,5.2,18.2,188.5,898,151.7,3.3,18.8,14.7,0.0,5.2,18.2,188.5,898,151.7,3.3
03/12/2011 13:00,21.2,10.0,0.0,5.4,13.5,224.9,1487,5.2,,,,,,,,,,,,,,,,,,
03/12/2011 10:00,,,,,,,,,18.8,14.5,0.0,5.3,17.1,188.6,898,152.2,3.3,18.8,14.5,0.0,5.3,17.1,188.6,898,152.2,3.3
03/12/2011 09:00,21.0,11.7,0.1,5.0,12.2,223.6,1477,5.2,,,,,,,,,,,,,,,,,,
03/12/2011 06:00,,,,,,,,,18.8,14.2,0.4,5.0,18.5,188.8,898,154.7,3.3,18.8,14.2,0.4,5.0,18.5,188.8,898,154.7,3.3
03/12/2011 05:00,20.9,9.8,0.1,5.5,15.1,223.8,1478,5.2,,,,,,,,,,,,,,,,,,
03/12/2011 02:00,,,,,,,,,19.1,14.3,0.3,5.7,17.6,190.3,901,154.7,3.2,19.1,14.3,0.3,5.7,17.6,190.3,901,154.7,3.2
03/12/2011 01:00,21.2,10.2,0.2,5.1,14.5,224.3,1476,5.1,,,,,,,,,,,,,,,,,,
02/12/2011 22:00,,,,,,,,,19.2,13.7,0.2,5.7,20.5,189.8,908,147.5,3.2,19.2,13.7,0.2,5.7,20.5,189.8,908,147.5,3.2
02/12/2011 21:00,21.2,11.7,0.0,5.8,10.9,223.1,1476,5.1,,,,,,,,,,,,,,,,,,
02/12/2011 18:00,,,,,,,,,19.2,15.3,0.1,5.5,17.6,191.0,914,153.0,3.2,19.2,15.3,0.1,5.5,17.6,191.0,914,153.0,3.2
02/12/2011 17:00,21.9,10.5,0.0,5.1,15.4,230.5,1500,5.1,,,,,,,,,,,,,,,,,,
02/12/2011 14:00,,,,,,,,,18.9,14.6,0.0,5.6,18.9,188.1,910,154.9,3.2,18.9,14.6,0.0,5.6,18.9,188.1,910,154.9,3.2
02/12/2011 13:00,21.1,11.1,0.0,5.7,13.4,222.8,1470,5.1,,,,,,,,,,,,,,,,,,
02/12/2011 10:00,,,,,,,,,19.0,14.2,0.0,5.2,17.2,188.9,899,159.9,3.3,19.0,14.2,0.0,5.2,17.2,188.9,899,159.9,3.3
02/12/2011 09:00,21.2,10.5,0.0,5.0,13.5,222.7,1470,5.1,,,,,,,,,,,,,,,,,,
02/12/2011 06:00,,,,,,,,,18.9,13.9,0.0,5.3,18.6,188.0,908,151.4,3.2,18.9,13.9,0.0,5.3,18.6,188.0,908,151.4,3.2
02/12/2011 05:00,21.2,9.5,0.1,6.0,16.4,223.2,1469,5.0,,,,,,,,,,,,,,,,,,
02/12/2011 02:00,,,,,,,,,19.0,13.8,0.0,5.2,18.3,188.6,906,149.5,3.2,19.0,13.8,0.0,5.2,18.3,188.6,906,149.5,3.2
02/12/2011 01:00,21.0,10.1,0.1,5.0,13.4,221.5,1466,5.0,,,,,,,,,,,,,,,,,,
01/12/2011 22:00,,,,,,,,,19.0,14.7,0.0,5.3,17.0,188.8,912,144.6,3.3,19.0,14.7,0.0,5.3,17.0,188.8,912,144.6,3.3
01/12/2011 21:00,21.1,10.9,0.0,5.0,12.1,222.7,1484,5.0,,,,,,,,,,,,,,,,,,
01/12/2011 18:00,,,,,,,,,18.8,14.6,0.0,5.0,17.9,188.7,912,145.9,3.2,18.8,14.6,0.0,5.0,17.9,188.7,912,145.9,3.2
01/12/2011 17:00,21.1,10.9,0.0,4.9,13.6,222.8,1468,4.9,,,,,,,,,,,,,,,,,,
01/12/2011 14:00,,,,,,,,,18.9,15.1,0.0,5.2,16.3,189.1,908,149.5,3.2,18.9,15.1,0.0,5.2,16.3,189.1,908,149.5,3.2
01/12/2011 13:00,21.1,9.7,0.0,5.1,15.8,224.9,1479,4.7,,,,,,,,,,,,,,,,,,
01/12/2011 10:00,,,,,,,,,19.4,15.5,0.0,5.3,15.7,194.4,919,156.2,3.2,19.4,15.5,0.0,5.3,15.7,194.4,919,156.2,3.2
01/12/2011 09:00,20.9,11.2,0.0,4.9,13.5,222.6,1465,4.7,,,,,,,,,,,,,,,,,,
01/12/2011 06:00,,,,,,,,,18.7,14.5,0.2,5.7,16.9,188.3,914,155.1,3.3,18.7,14.5,0.2,5.7,16.9,188.3,914,155.1,3.3
01/12/2011 05:00,20.7,10.4,0.0,5.5,13.4,221.7,1466,4.7,,,,,,,,,,,,,,,,,,
01/12/2011 02:00,,,,,,,,,18.7,14.5,0.1,5.1,18.4,188.4,910,163.5,3.3,18.7,14.5,0.1,5.1,18.4,188.4,910,163.5,3.3
01/12/2011 01:00,21.3,10.0,0.0,5.7,14.1,226.0,1481,4.7,,,,,,,,,,,,,,,,,,
30/11/2011 22:00,,,,,,,,,18.8,14.1,0.0,5.7,16.9,189.5,913,158.4,3.3,18.8,14.1,0.0,5.7,16.9,189.5,913,158.4,3.3
30/11/2011 21:00,20.9,9.4,0.3,5.3,16.5,222.8,1483,4.7,,,,,,,,,,,,,,,,,,
30/11/2011 18:00,,,,,,,,,19.3,15.7,0.1,4.9,16.3,193.1,920,145.1,3.3,19.3,15.7,0.1,4.9,16.3,193.1,920,145.1,3.3
30/11/2011 17:00,21.0,9.5,0.2,5.9,14.7,222.4,1481,4.6,,,,,,,,,,,,,,,,,,
30/11/2011 14:00,,,,,,,,,19.0,14.2,0.2,5.2,18.2,189.4,918,150.3,3.2,19.0,14.2,0.2,5.2,18.2,189.4,918,150.3,3.2
30/11/2011 13:00,21.0,10.7,0.1,5.4,11.9,221.4,1472,4.5,,,,,,,,,,,,,,,,,,
30/11/2011 10:00,,,,,,,,,18.9,15.6,0.0,5.2,15.6,188.5,925,154.0,3.3,18.9,15.6,0.0,5.2,15.6,188.5,925,154.0,3.3
30/11/2011 09:00,20.8,10.8,0.0,4.6,12.5,221.8,1460,4.6,,,,,,,,,,,,,,,,,,
30/11/2011 06:00,,,,,,,,,18.9,15.2,0.0,5.5,15.2,189.0,916,150.2,3.2,18.9,15.2,0.0,5.5,15.2,189.0,916,150.2,3.2
30/11/2011 05:00,21.1,8.8,0.2,5.4,15.0,223.7,1477,4.6,,,,,,,,,,,,,,,,,,
30/11/2011 02:00,,,,,,,,,19.1,14.4,0.0,5.8,19.3,191.5,926,152.2,3.3,19.1,14.4,0.0,5.8,19.3,191.5,926,152.2,3.3
30/11/2011 01:00,20.8,10.0,0.0,5.1,13.4,221.7,1473,4.6,,,,,,,,,,,,,,,,,,
29/11/2011 22:00,,,,,,,,,18.5,14.7,0.1,5.3,18.2,187.8,910,149.0,3.5,18.5,14.7,0.1,5.3,18.2,187.8,910,149.0,3.5
29/11/2011 21:00,20.5,10.4,0.2,4.7,13.9,220.8,1471,4.7,,,,,,,,,,,,,,,,,,
29/11/2011 18:00,,,,,,,,,18.6,15.3,0.0,5.5,17.3,189.3,920,148.9,3.5,18.6,15.3,0.0,5.5,17.3,189.3,920,148.9,3.5
29/11/2011 17:00,20.4,10.4,0.1,5.4,13.4,221.5,1473,4.7,,,,,,,,,,,,,,,,,,
29/11/2011 14:00,,,,,,,,,18.6,14.8,0.1,5.0,17.0,189.7,924,150.3,3.8,18.6,14.8,0.1,5.0,17.0,189.7,924,150.3,3.8
29/11/2011 13:00,20.8,10.9,0.0,5.7,12.7,222.9,1482,4.6,,,,,,,,,,,,,,,,,,
29/11/2011 10:00,,,,,,,,,18.8,16.5,0.1,5.1,13.3,190.1,930,155.1,4.1,18.8,16.5,0.1,5.1,13.3,190.1,930,155.1,4.1
29/11/2011 09:00,20.8,10.7,0.2,5.6,14.4,222.5,1470,4.6,,,,,,,,,,,,,,,,,,
29/11/2011 06:00,,,,,,,,,18.9,15.0,0.0,5.5,15.9,189.9,912,153.6,4.0,18.9,15.0,0.0,5.5,15.9,189.9,912,153.6,4.0
29/11/2011 05:00,20.8,10.8,0.1,4.6,12.7,222.6,1492,4.5,,,,,,,,,,,,,,,,,,
29/11/2011 02:00,,,,,,,,,19.1,14.2,0.3,5.6,19.6,189.6,913,161.1,4.0,19.1,14.2,0.3,5.6,19.6,189.6,913,161.1,4.0
29/11/2011 01:00,21.2,9.6,0.3,5.5,16.6,222.7,1497,4.6,,,,,,,,,,,,,,,,,,
28/11/2011 22:00,,,,,,,,,18.9,15.3,0.0,5.4,19.3,188.7,915,147.7,4.1,18.9,15.3,0.0,5.4,19.3,188.7,915,147.7,4.1
28/11/2011 21:00,20.9,11.1,0.1,5.0,14.2,221.7,1487,4.8,,,,,,,,,,,,,,,,,,
28/11/2011 18:00,,,,,,,,,18.7,16.1,0.0,5.4,14.9,188.2,898,152.5,4.1,18.7,16.1,0.0,5.4,14.9,188.2,898,152.5,4.1
28/11/2011 17:00,20.7,10.7,0.0,5.5,13.9,221.1,1482,5.1,,,,,,,,,,,,,,,,,,
28/11/2011 14:00,,,,,,,,,18.6,13.3,0.0,5.8,19.7,187.6,905,145.9,4.1,18.6,13.3,0.0,5.8,19.7,187.6,905,145.9,4.1
28/11/2011 13:00,20.9,10.3,0.1,5.5,13.7,222.9,1495,5.7,,,,,,,,,,,,,,,,,,
28/11/2011 10:00,,,,,,,,,18.7,14.8,0.0,5.2,18.0,187.7,901,158.6,4.1,18.7,14.8,0.0,5.2,18.0,187.7,901,158.6,4.1
28/11/2011 09:00,20.8,9.4,0.1,5.4,15.7,221.5,1487,6.2,,,,,,,,,,,,,,,,,,
28/11/2011 06:00,,,,,,,,,18.6,14.7,0.0,5.3,17.2,187.6,903,154.9,4.1,18.6,14.7,0.0,5.3,17.2,187.6,903,154.9,4.1
28/11/2011 05:00,20.8,10.5,0.0,5.3,13.7,221.9,1493,6.2,,,,,,,,,,,,,,,,,,
28/11/2011 02:00,,,,,,,,,19.1,14.0,0.0,5.5,20.1,192.5,908,159.5,3.9,19.1,14.0,0.0,5.5,20.1,192.5,908,159.5,3.9
28/11/2011 01:00,20.8,11.5,0.0,5.2,13.0,221.7,1482,6.2,,,,,,,,,,,,,,,,,,
27/11/2011 22:00,,,,,,,,,18.7,14.5,0.0,5.8,18.2,188.0,900,151.6,3.9,18.7,14.5,0.0,5.8,18.2,188.0,900,151.6,3.9
27/11/2011 21:00,20.8,10.3,0.0,5.8,12.5,221.8,1482,6.0,,,,,,,,,,,,,,,,,,
27/11/2011 18:00,,,,,,,,,18.5,14.3,0.0,4.9,17.2,187.6,900,155.0,4.0,18.5,14.3,0.0,4.9,17.2,187.6,900,155.0,4.0
27/11/2011 17:00,20.6,10.7,0.0,5.3,14.1,221.5,1478,6.0,,,,,,,,,,,,,,,,,,
27/11/2011 14:00,,,,,,,,,18.4,15.0,0.2,5.4,17.3,187.1,901,157.0,4.0,18.4,15.0,0.2,5.4,17.3,187.1,901,157.0,4.0
27/11/2011 13:00,20.5,10.6,0.1,4.9,13.1,221.1,1472,5.9,,,,,,,,,,,,,,,,,,
27/11/2011 10:00,,,,,,,,,18.2,15.1,0.0,4.8,15.9,187.1,896,149.9,4.0,18.2,15.1,0.0,4.8,15.9,187.1,896,149.9,4.0
27/11/2011 09:00,20.5,11.8,0.0,5.0,11.2,222.9,1490,5.8,,,,,,,,,,,,,,,,,,
27/11/2011 06:00,,,,,,,,,18.3,14.7,0.1,5.2,15.3,188.5,900,157.2,3.9,18.3,14.7,0.1,5.2,15.3,188.5,900,157.2,3.9
27/11/2011 05:00,20.6,11.3,0.0,5.2,13.3,222.6,1478,5.7,,,,,,,,,,,,,,,,,,
27/11/2011 02:00,,,,,,,,,18.6,16.8,0.4,5.0,14.7,188.1,904,154.2,3.9,18.6,16.8,0.4,5.0,14.7,188.1,904,154.2,3.9
27/11/2011 01:00,20.6,9.9,0.2,5.6,16.4,222.8,1481,5.7,,,,,,,,,,,,,,,,,,
26/11/2011 22:00,,,,,,,,,18.7,16.2,0.1,5.2,14.5,188.2,897,154.5,3.9,18.7,16.2,0.1,5.2,14.5,188.2,897,154.5,3.9
26/11/2011 21:00,20.8,11.4,0.1,5.1,10.8,222.4,1482,5.7,,,,,,,,,,,,,,,,,,
26/11/2011 18:00,,,,,,,,,18.7,16.4,0.3,5.5,14.4,187.7,897,152.2,3.9,18.7,16.4,0.3,5.5,14.4,187.7,897,152.2,3.9
26/11/2011 17:00,20.9,12.0,0.2,4.9,11.6,222.4,1477,5.7,,,,,,,,,,,,,,,,,,
26/11/2011 14:00,,,,,,,,,18.7,13.7,0.1,6.2,20.7,187.0,898,145.6,3.9,18.7,13.7,0.1,6.2,20.7,187.0,898,145.6,3.9
26/11/2011 13:00,20.8,10.6,0.3,5.8,15.9,221.4,1479,5.7,,,,,,,,,,,,,,,,,,
26/11/2011 10:00,,,,,,,,,18.6,14.6,0.3,5.7,17.0,187.2,889,157.1,3.7,18.6,14.6,0.3,5.7,17.0,187.2,889,157.1,3.7
26/11/2011 09:00,20.7,9.9,0.0,5.5,16.0,220.8,1464,5.6,,,,,,,,,,,,,,,,,,
26/11/2011 06:00,,,,,,,,,18.6,15.3,0.1,5.3,14.8,187.2,887,148.4,3.8,18.6,15.3,0.1,5.3,14.8,187.2,887,148.4,3.8
26/11/2011 05:00,20.9,11.4,0.0,4.6,13.0,221.7,1464,5.6,,,,,,,,,,,,,,,,,,
26/11/2011 02:00,,,,,,,,,18.7,14.0,0.2,5.1,18.5,187.3,898,154.1,3.8,18.7,14.0,0.2,5.1,18.5,187.3,898,154.1,3.8
26/11/2011 01:00,20.8,10.0,0.0,5.6,14.1,220.4,1478,5.6,,,,,,,,,,,,,,,,,,
25/11/2011 22:00,,,,,,,,,18.5,14.2,0.2,5.3,18.5,187.0,896,149.1,3.8,18.5,14.2,0.2,5.3,18.5,187.0,896,149.1,3.8
25/11/2011 21:00,20.6,9.5,0.0,5.6,14.8,219.9,1459,5.6,,,,,,,,,,,,,,,,,,
25/11/2011 18:00,,,,,,,,,18.2,14.9,0.1,5.2,15.1,185.5,895,149.1,3.8,18.2,14.9,0.1,5.2,15.1,185.5,895,149.1,3.8
25/11/2011 17:00,20.4,9.5,0.0,5.0,16.2,218.9,1456,5.6,,,,,,,,,,,,,,,,,,
25/11/2011 14:00,,,,,,,,,18.3,12.9,0.0,5.4,21.2,187.0,894,152.0,3.9,18.3,12.9,0.0,5.4,21.2,187.0,894,152.0,3.9
25/11/2011 13:00,20.3,10.2,0.0,5.1,14.1,219.7,1458,5.7,,,,,,,,,,,,,,,,,,
25/11/2011 10:00,,,,,,,,,18.4,15.3,0.2,4.9,18.3,187.2,889,149.9,3.9,18.4,15.3,0.2,4.9,18.3,187.2,889,149.9,3.9
25/11/2011 09:00,20.2,10.5,0.0,5.1,13.9,219.0,1458,5.6,,,,,,,,,,,,,,,,,,
25/11/2011 06:00,,,,,,,,,18.1,13.7,0.0,5.3,18.7,186.8,894,153.3,3.9,18.1,13.7,0.0,5.3,18.7,186.8,894,153.3,3.9
25/11/2011 05:00,20.8,11.3,0.0,5.1,12.1,225.6,1484,5.5,,,,,,,,,,,,,,,,,,
25/11/2011 02:00,,,,,,,,,18.7,15.9,0.2,5.4,14.3,192.4,905,154.8,3.9,18.7,15.9,0.2,5.4,14.3,192.4,905,154.8,3.9
25/11/2011 01:00,20.4,10.9,0.0,5.6,13.1,221.3,1460,5.6,,,,,,,,,,,,,,,,,,
24/11/2011 22:00,,,,,,,,,18.7,14.9,0.0,5.6,16.9,188.1,894,155.3,4.0,18.7,14.9,0.0,5.6,16.9,188.1,894,155.3,4.0
24/11/2011 21:00,20.6,11.2,0.0,5.6,11.7,220.1,1464,5.4,,,,,,,,,,,,,,,,,,
24/11/2011 18:00,,,,,,,,,18.4,15.5,0.3,5.7,16.5,187.5,895,150.8,3.8,18.4,15.5,0.3,5.7,16.5,187.5,895,150.8,3.8
24/11/2011 17:00,20.6,9.9,0.0,4.9,18.0,222.1,1469,5.4,,,,,,,,,,,,,,,,,,
24/11/2011 14:00,,,,,,,,,18.3,13.3,0.3,5.9,19.1,186.5,888,150.1,3.8,18.3,13.3,0.3,5.9,19.1,186.5,888,150.1,3.8
24/11/2011 13:00,20.4,9.7,0.3,5.3,16.2,219.8,1458,5.3,,,,,,,,,,,,,,,,,,
24/11/2011 10:00,,,,,,,,,18.3,14.1,0.4,5.9,20.5,187.0,892,151.1,3.7,18.3,14.1,0.4,5.9,20.5,187.0,892,151.1,3.7
24/11/2011 09:00,21.0,10.9,0.2,5.7,14.4,226.2,1481,5.3,,,,,,,,,,,,,,,,,,
24/11/2011 06:00,,,,,,,,,18.3,15.2,0.5,5.0,17.1,186.0,894,145.0,3.7,18.3,15.2,0.5,5.0,17.1,186.0,894,145.0,3.7
24/11/2011 05:00,20.4,11.5,0.2,5.3,9.1,219.2,1452,5.2,,,,,,,,,,,,,,,,,,
24/11/2011 02:00,,,,,,,,,18.6,13.5,0.1,5.4,19.2,187.0,881,157.7,3.7,18.6,13.5,0.1,5.4,19.2,187.0,881,157.7,3.7
24/11/2011 01:00,20.8,10.6,0.0,5.2,15.9,222.6,1465,5.3,,,,,,,,,,,,,,,,,,
23/11/2011 22:00,,,,,,,,,18.6,15.3,0.2,5.7,15.6,187.0,890,144.6,3.7,18.6,15.3,0.2,5.7,15.6,187.0,890,144.6,3.7
23/11/2011 21:00,20.5,11.2,0.1,5.4,12.1,219.3,1446,5.2,,,,,,,,,,,,,,,,,,
23/11/2011 18:00,,,,,,,,,18.6,17.3,0.0,5.3,12.3,187.3,893,146.4,3.7,18.6,17.3,0.0,5.3,12.3,187.3,893,146.4,3.7
23/11/2011 17:00,20.5,10.0,0.1,5.0,17.6,218.5,1442,5.2,,,,,,,,,,,,,,,,,,
23/11/2011 14:00,,,,,,,,,18.5,14.1,0.1,4.8,19.3,186.0,894,151.9,3.6,18.5,14.1,0.1,4.8,19.3,186.0,894,151.9,3.6
23/11/2011 13:00,21.1,10.8,0.2,5.3,11.4,223.2,1465,5.2,,,,,,,,,,,,,,,,,,
23/11/2011 10:00,,,,,,,,,18.7,14.5,0.0,5.1,18.0,186.5,891,154.0,3.7,18.7,14.5,0.0,5.1,18.0,186.5,891,154.0,3.7
23/11/2011 09:00,20.4,10.9,0.0,4.5,12.2,217.5,1442,5.4,,,,,,,,,,,,,,,,,,
23/11/2011 06:00,,,,,,,,,18.0,13.5,0.0,5.1,17.2,183.6,889,150.1,3.9,18.0,13.5,0.0,5.1,17.2,183.6,889,150.1,3.9
23/11/2011 05:00,20.2,10.9,0.0,4.4,13.7,216.9,1444,5.5,,,,,,,,,,,,,,,,,,
23/11/2011 02:00,,,,,,,,,18.2,14.6,0.0,4.5,16.7,185.1,879,153.6,3.9,18.2,14.6,0.0,4.5,16.7,185.1,879,153.6,3.9
23/11/2011 01:00,20.2,9.2,0.0,5.1,16.2,217.7,1432,5.4,,,,,,,,,,,,,,,,,,
22/11/2011 22:00,,,,,,,,,18.3,13.4,0.0,5.1,18.8,185.6,875,150.8,3.7,18.3,13.4,0.0,5.1,18.8,185.6,875,150.8,3.7
22/11/2011 21:00,20.2,9.3,0.0,5.1,17.2,218.0,1436,5.3,,,,,,,,,,,,,,,,,,
22/11/2011 18:00,,,,,,,,,18.1,14.1,0.2,5.5,17.1,185.4,874,153.5,3.6,18.1,14.1,0.2,5.5,17.1,185.4,874,153.5,3.6
22/11/2011 17:00,20.1,9.2,0.0,4.9,16.1,217.5,1434,5.1,,,,,,,,,,,,,,,,,,
22/11/2011 14:00,,,,,,,,,18.1,14.2,0.3,5.4,17.9,185.5,876,149.5,3.5,18.1,14.2,0.3,5.4,17.9,185.5,876,149.5,3.5
22/11/2011 13:00,20.1,11.8,0.0,5.2,9.5,217.7,1435,5.0,,,,,,,,,,,,,,,,,,
22/11/2011 10:00,,,,,,,,,18.3,13.6,0.2,5.6,19.3,186.1,899,151.3,3.5,18.3,13.6,0.2,5.6,19.3,186.1,899,151.3,3.5
22/11/2011 09:00,20.3,10.5,0.4,5.3,12.5,218.0,1450,5.0,,,,,,,,,,,,,,,,,,
22/11/2011 06:00,,,,,,,,,18.8,14.7,0.2,5.5,17.6,190.3,902,154.2,3.5,18.8,14.7,0.2,5.5,17.6,190.3,902,154.2,3.5
22/11/2011 05:00,20.4,10.8,0.1,5.5,12.8,218.5,1456,5.0,,,,,,,,,,,,,,,,,,
22/11/2011 02:00,,,,,,,,,18.1,13.8,0.0,5.3,17.0,185.2,888,154.7,3.5,18.1,13.8,0.0,5.3,17.0,185.2,888,154.7,3.5
22/11/2011 01:00,20.2,10.3,0.0,5.3,13.2,217.6,1447,5.0,,,,,,,,,,,,,,,,,,
21/11/2011 22:00,,,,,,,,,18.2,13.8,0.0,5.7,18.4,185.8,885,162.4,3.6,18.2,13.8,0.0,5.7,18.4,185.8,885,162.4,3.6
21/11/2011 21:00,20.2,10.4,0.1,4.9,13.4,217.4,1431,5.1,,,,,,,,,,,,,,,,,,
21/11/2011 18:00,,,,,,,,,18.1,15.7,0.0,5.0,16.7,184.9,898,147.6,3.6,18.1,15.7,0.0,5.0,16.7,184.9,898,147.6,3.6
21/11/2011 17:00,20.7,10.8,0.3,4.7,13.8,221.3,1460,5.0,,,,,,,,,,,,,,,,,,
21/11/2011 14:00,,,,,,,,,18.2,14.4,0.1,5.2,16.4,185.2,879,156.1,3.6,18.2,14.4,0.1,5.2,16.4,185.2,879,156.1,3.6
21/11/2011 13:00,20.3,10.1,0.0,5.1,16.2,217.3,1435,4.9,,,,,,,,,,,,,,,,,,
21/11/2011 10:00,,,,,,,,,18.2,13.9,0.0,5.2,17.4,185.1,886,146.9,3.6,18.2,13.9,0.0,5.2,17.4,185.1,886,146.9,3.6
21/11/2011 09:00,20.3,11.2,0.2,4.8,13.2,217.7,1436,5.0,,,,,,,,,,,,,,,,,,
21/11/2011 06:00,,,,,,,,,18.3,13.8,0.1,6.1,17.7,185.9,879,154.1,3.6,18.3,13.8,0.1,6.1,17.7,185.9,879,154.1,3.6
21/11/2011 05:00,20.2,10.4,0.0,4.9,14.8,217.5,1434,5.0,,,,,,,,,,,,,,,,,,
21/11/2011 02:00,,,,,,,,,18.3,15.5,0.1,5.1,14.8,185.7,883,151.2,3.6,18.3,15.5,0.1,5.1,14.8,185.7,883,151.2,3.6
21/11/2011 01:00,20.3,10.1,0.0,5.9,13.4,217.5,1431,4.9,,,,,,,,,,,,,,,,,,
20/11/2011 22:00,,,,,,,,,18.8,15.4,0.1,4.8,17.2,190.2,893,146.4,3.6,18.8,15.4,0.1,4.8,17.2,190.2,893,146.4,3.6
20/11/2011 21:00,20.3,12.2,0.1,4.0,9.9,217.2,1427,4.9,,,,,,,,,,,,,,,,,,
20/11/2011 18:00,,,,,,,,,18.3,14.5,0.0,4.8,17.7,185.8,885,150.4,3.6,18.3,14.5,0.0,4.8,17.7,185.8,885,150.4,3.6
20/11/2011 17:00,20.2,10.1,0.0,5.3,15.5,217.2,1422,4.9,,,,,,,,,,,,,,,,,,
20/11/2011 14:00,,,,,,,,,18.8,14.0,0.1,5.5,19.2,190.6,895,143.5,3.6,18.8,14.0,0.1,5.5,19.2,190.6,895,143.5,3.6
20/11/2011 13:00,20.1,11.4,0.0,4.9,13.0,216.1,1424,4.9,,,,,,,,,,,,,,,,,,
20/11/2011 10:00,,,,,,,,,18.1,15.1,0.1,5.5,17.3,185.0,880,154.7,3.6,18.1,15.1,0.1,5.5,17.3,185.0,880,154.7,3.6
20/11/2011 09:00,20.2,10.0,0.0,5.4,13.8,216.5,1423,4.9,,,,,,,,,,,,,,,,,,
20/11/2011 06:00,,,,,,,,,18.0,13.8,0.0,5.8,18.9,184.2,881,154.8,3.5,18.0,13.8,0.0,5.8,18.9,184.2,881,154.8,3.5
20/11/2011 05:00,20.1,11.0,0.1,5.3,12.8,216.1,1428,5.0,,,,,,,,,,,,,,,,,,
20/11/2011 02:00,,,,,,,,,18.1,14.4,0.1,4.6,16.7,184.8,878,153.1,3.6,18.1,14.4,0.1,4.6,16.7,184.8,878,153.1,3.6
20/11/2011 01:00,20.2,9.7,0.1,4.7,14.2,216.2,1419,4.9,,,,,,,,,,,,,,,,,,
19/11/2011 22:00,,,,,,,,,18.2,13.5,0.0,5.3,18.3,185.2,880,156.9,3.6,18.2,13.5,0.0,5.3,18.3,185.2,880,156.9,3.6
19/11/2011 21:00,20.2,10.4,0.0,5.7,13.5,216.8,1416,4.9,,,,,,,,,,,,,,,,,,
19/11/2011 18:00,,,,,,,,,18.2,14.6,0.0,5.5,15.4,184.9,866,146.5,3.5,18.2,14.6,0.0,5.5,15.4,184.9,866,146.5,3.5
19/11/2011 17:00,20.2,10.5,0.1,4.7,11.9,217.0,1412,4.8,,,,,,,,,,,,,,,,,,
19/11/2011 14:00,,,,,,,,,18.2,14.7,0.0,4.0,17.5,184.6,877,142.5,3.4,18.2,14.7,0.0,4.0,17.5,184.6,877,142.5,3.4
19/11/2011 13:00,20.4,12.4,0.2,5.4,9.8,217.8,1406,4.7,,,,,,,,,,,,,,,,,,
19/11/2011 10:00,,,,,,,,,18.1,13.8,0.1,5.7,17.4,185.1,858,156.4,3.5,18.1,13.8,0.1,5.7,17.4,185.1,858,156.4,3.5
19/11/2011 09:00,20.1,10.1,0.1,5.0,14.0,216.5,1399,4.7,,,,,,,,,,,,,,,,,,
19/11/2011 06:00,,,,,,,,,18.0,15.6,0.0,5.2,14.6,184.3,861,154.2,3.5,18.0,15.6,0.0,5.2,14.6,184.3,861,154.2,3.5
19/11/2011 05:00,20.1,10.3,0.1,4.8,12.1,216.7,1410,4.8,,,,,,,,,,,,,,,,,,
19/11/2011 02:00,,,,,,,,,18.1,13.9,0.0,5.4,16.7,184.8,871,153.3,3.5,18.1,13.9,0.0,5.4,16.7,184.8,871,153.3,3.5
19/11/2011 01:00,20.1,12.0,0.0,5.3,10.9,216.6,1404,4.8,,,,,,,,,,,,,,,,,,
18/11/2011 22:00,,,,,,,,,18.2,14.6,0.1,5.0,17.4,185.4,873,146.9,3.5,18.2,14.6,0.1,5.0,17.4,185.4,873,146.9,3.5
18/11/2011 21:00,20.1,10.8,0.0,5.4,13.2,216.3,1401,4.7,,,,,,,,,,,,,,,,,,
18/11/2011 18:00,,,,,,,,,18.2,13.3,0.2,4.6,21.1,185.0,863,147.6,3.4,18.2,13.3,0.2,4.6,21.1,185.0,863,147.6,3.4
18/11/2011 17:00,20.2,10.0,0.2,5.1,16.4,216.3,1396,4.6,,,,,,,,,,,,,,,,,,
18/11/2011 14:00,,,,,,,,,18.4,14.1,0.0,6.2,17.9,185.8,863,146.0,3.4,18.4,14.1,0.0,6.2,17.9,185.8,863,146.0,3.4
18/11/2011 13:00,20.3,11.3,0.1,4.3,10.6,216.5,1396,4.5,,,,,,,,,,,,,,,,,,
18/11/2011 10:00,,,,,,,,,18.3,15.2,0.3,5.3,17.5,185.1,865,149.9,3.4,18.3,15.2,0.3,5.3,17.5,185.1,865,149.9,3.4
18/11/2011 09:00,20.2,10.6,0.3,4.8,12.5,215.9,1386,4.6,,,,,,,,,,,,,,,,,,
18/11/2011 06:00,,,,,,,,,18.3,14.3,0.1,5.5,17.1,185.1,869,144.8,3.5,18.3,14.3,0.1,5.5,17.1,185.1,869,144.8,3.5
18/11/2011 05:00,20.2,9.7,0.4,5.2,14.6,216.0,1391,4.6,,,,,,,,,,,,,,,,,,
18/11/2011 02:00,,,,,,,,,18.3,13.8,0.2,5.6,17.6,185.3,868,155.9,3.5,18.3,13.8,0.2,5.6,17.6,185.3,868,155.9,3.5
18/11/2011 01:00,20.2,10.2,0.0,5.3,14.0,216.3,1401,4.6,,,,,,,,,,,,,,,,,,
17/11/2011 22:00,,,,,,,,,18.2,14.5,0.1,4.8,17.4,184.3,859,149.0,3.5,18.2,14.5,0.1,4.8,17.4,184.3,859,149.0,3.5
17/11/2011 21:00,20.1,10.0,0.1,4.3,15.8,216.2,1385,4.6,,,,,,,,,,,,,,,,,,
17/11/2011 18:00,,,,,,,,,18.1,15.0,0.0,5.2,16.4,183.8,852,152.5,3.5,18.1,15.0,0.0,5.2,16.4,183.8,852,152.5,3.5
17/11/2011 17:00,20.7,10.9,0.0,5.4,13.3,221.3,1406,4.6,,,,,,,,,,,,,,,,,,
17/11/2011 14:00,,,,,,,,,18.1,13.9,0.0,4.7,17.6,183.8,859,149.2,3.5,18.1,13.9,0.0,4.7,17.6,183.8,859,149.2,3.5
17/11/2011 13:00,20.2,10.5,0.0,4.8,11.0,215.2,1375,4.6,,,,,,,,,,,,,,,,,,
17/11/2011 10:00,,,,,,,,,18.1,14.1,0.1,5.1,16.1,183.6,863,153.2,3.5,18.1,14.1,0.1,5.1,16.1,183.6,863,153.2,3.5
17/11/2011 09:00,20.1,10.2,0.0,5.0,13.3,215.2,1387,4.7,,,,,,,,,,,,,,,,,,
17/11/2011 06:00,,,,,,,,,18.4,14.0,0.0,5.2,17.0,186.2,870,156.5,3.5,18.4,14.0,0.0,5.2,17.0,186.2,870,156.5,3.5
17/11/2011 05:00,20.1,10.6,0.0,4.3,11.2,214.7,1385,4.6,,,,,,,,,,,,,,,,,,
17/11/2011 02:00,,,,,,,,,18.1,14.5,0.2,4.7,17.0,183.3,861,151.2,3.5,18.1,14.5,0.2,4.7,17.0,183.3,861,151.2,3.5
17/11/2011 01:00,20.7,10.2,0.1,5.5,12.3,219.5,1401,4.6,,,,,,,,,,,,,,,,,,
16/11/2011 22:00,,,,,,,,,18.1,12.9,0.1,4.8,19.2,183.4,856,140.9,3.6,18.1,12.9,0.1,4.8,19.2,183.4,856,140.9,3.6
16/11/2011 21:00,20.0,10.7,0.0,5.2,11.3,214.2,1370,4.5,,,,,,,,,,,,,,,,,,
16/11/2011 18:00,,,,,,,,,18.0,15.6,0.1,4.6,15.2,182.9,867,151.2,3.5,18.0,15.6,0.1,4.6,15.2,182.9,867,151.2,3.5
16/11/2011 17:00,19.9,10.8,0.0,4.8,12.8,213.9,1381,4.5,,,,,,,,,,,,,,,,,,
16/11/2011 14:00,,,,,,,,,18.1,13.8,0.0,5.1,15.8,183.1,851,151.9,3.2,18.1,13.8,0.0,5.1,15.8,183.1,851,151.9,3.2
16/11/2011 13:00,20.0,11.4,0.0,4.4,10.6,213.3,1374,4.2,,,,,,,,,,,,,,,,,,
16/11/2011 10:00,,,,,,,,,18.0,12.9,0.0,5.0,18.2,182.6,847,154.0,3.2,18.0,12.9,0.0,5.0,18.2,182.6,847,154.0,3.2
16/11/2011 09:00,19.9,9.8,0.1,5.0,13.9,213.0,1357,4.2,,,,,,,,,,,,,,,,,,
16/11/2011 06:00,,,,,,,,,18.3,13.7,0.0,5.3,17.1,186.6,852,158.3,3.2,18.3,13.7,0.0,5.3,17.1,186.6,852,158.3,3.2
