Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
16/11/2011 05:00,19.8,10.6,0.0,4.3,12.1,213.2,1365,4.1,,,,,,,,,,,,,,,,,,
16/11/2011 02:00,,,,,,,,,17.9,14.0,0.0,5.4,16.3,182.8,847,155.6,3.0,17.9,14.0,0.0,5.4,16.3,182.8,847,155.6,3.0
16/11/2011 01:00,20.1,10.7,0.0,4.5,11.2,215.7,1361,3.8,,,,,,,,,,,,,,,,,,
15/11/2011 22:00,,,,,,,,,17.8,14.0,0.2,4.9,16.9,182.2,834,153.2,2.9,17.8,14.0,0.2,4.9,16.9,182.2,834,153.2,2.9
15/11/2011 21:00,19.7,9.2,0.0,4.9,14.7,212.5,1349,3.6,,,,,,,,,,,,,,,,,,
15/11/2011 18:00,,,,,,,,,17.7,14.3,0.1,5.0,17.2,182.1,840,153.8,2.8,17.7,14.3,0.1,5.0,17.2,182.1,840,153.8,2.8
15/11/2011 17:00,19.6,11.4,0.0,3.6,10.6,212.5,1349,3.5,,,,,,,,,,,,,,,,,,
15/11/2011 14:00,,,,,,,,,17.8,14.8,0.1,5.1,15.1,181.9,840,148.9,2.7,17.8,14.8,0.1,5.1,15.1,181.9,840,148.9,2.7
15/11/2011 13:00,19.9,8.8,0.2,5.0,15.8,214.0,1357,3.4,,,,,,,,,,,,,,,,,,
15/11/2011 10:00,,,,,,,,,18.0,15.5,0.0,5.2,13.6,182.8,841,157.8,2.6,18.0,15.5,0.0,5.2,13.6,182.8,841,157.8,2.6
15/11/2011 09:00,20.0,10.8,0.0,5.3,12.5,214.0,1355,3.4,,,,,,,,,,,,,,,,,,
15/11/2011 06:00,,,,,,,,,17.8,14.2,0.3,4.4,18.0,181.7,842,157.4,2.6,17.8,14.2,0.3,4.4,18.0,181.7,842,157.4,2.6
15/11/2011 05:00,19.8,11.0,0.0,5.0,11.6,213.0,1351,3.3,,,,,,,,,,,,,,,,,,
15/11/2011 02:00,,,,,,,,,17.9,14.6,0.0,5.4,16.5,182.5,837,152.4,2.5,17.9,14.6,0.0,5.4,16.5,182.5,837,152.4,2.5
15/11/2011 01:00,19.7,10.7,0.0,5.2,12.8,212.7,1346,3.1,,,,,,,,,,,,,,,,,,
14/11/2011 22:00,,,,,,,,,17.8,15.1,0.0,4.7,16.1,182.2,840,160.2,2.4,17.8,15.1,0.0,4.7,16.1,182.2,840,160.2,2.4
14/11/2011 21:00,19.7,10.2,0.0,4.3,13.0,212.2,1342,3.0,,,,,,,,,,,,,,,,,,
14/11/2011 18:00,,,,,,,,,17.9,13.8,0.2,5.5,17.6,182.4,837,151.6,2.3,17.9,13.8,0.2,5.5,17.6,182.4,837,151.6,2.3
14/11/2011 17:00,19.8,11.5,0.0,4.8,10.4,212.8,1344,3.0,,,,,,,,,,,,,,,,,,
14/11/2011 14:00,,,,,,,,,17.7,14.7,0.2,4.4,15.2,182.1,842,146.5,2.3,17.7,14.7,0.2,4.4,15.2,182.1,842,146.5,2.3
14/11/2011 13:00,20.1,10.6,0.0,5.1,12.6,217.8,1358,2.9,,,,,,,,,,,,,,,,,,
14/11/2011 10:00,,,,,,,,,17.7,13.6,0.0,5.2,19.9,182.1,841,145.0,2.2,17.7,13.6,0.0,5.2,19.9,182.1,841,145.0,2.2
14/11/2011 09:00,19.9,10.3,0.1,5.0,13.9,215.1,1352,2.8,,,,,,,,,,,,,,,,,,
14/11/2011 06:00,,,,,,,,,17.7,14.4,0.1,5.2,16.5,182.1,835,145.5,2.2,17.7,14.4,0.1,5.2,16.5,182.1,835,145.5,2.2
14/11/2011 05:00,19.7,10.0,0.0,4.8,14.1,213.2,1336,2.7,,,,,,,,,,,,,,,,,,
14/11/2011 02:00,,,,,,,,,17.5,14.8,0.0,3.8,18.4,181.7,838,153.7,2.0,17.5,14.8,0.0,3.8,18.4,181.7,838,153.7,2.0
14/11/2011 01:00,19.6,10.7,0.2,5.0,11.9,212.7,1348,2.5,,,,,,,,,,,,,,,,,,
13/11/2011 22:00,,,,,,,,,17.9,14.6,0.2,4.8,15.4,183.3,852,157.3,2.0,17.9,14.6,0.2,4.8,15.4,183.3,852,157.3,2.0
13/11/2011 21:00,19.8,10.0,0.1,4.6,13.7,214.3,1351,2.5,,,,,,,,,,,,,,,,,,
13/11/2011 18:00,,,,,,,,,17.7,14.8,0.2,5.5,14.1,182.4,850,145.5,2.0,17.7,14.8,0.2,5.5,14.1,182.4,850,145.5,2.0
13/11/2011 17:00,19.7,9.8,0.1,4.8,13.6,213.7,1361,2.4,,,,,,,,,,,,,,,,,,
13/11/2011 14:00,,,,,,,,,17.8,15.1,0.4,5.0,16.3,182.6,850,149.6,2.0,17.8,15.1,0.4,5.0,16.3,182.6,850,149.6,2.0
13/11/2011 13:00,19.7,8.3,0.2,5.2,18.8,213.0,1360,2.4,,,,,,,,,,,,,,,,,,
13/11/2011 10:00,,,,,,,,,17.8,14.7,0.3,4.9,15.1,182.5,854,153.0,2.0,17.8,14.7,0.3,4.9,15.1,182.5,854,153.0,2.0
13/11/2011 09:00,19.7,8.2,0.4,5.2,16.6,212.8,1364,2.4,,,,,,,,,,,,,,,,,,
13/11/2011 06:00,,,,,,,,,17.9,14.3,0.0,5.1,17.2,183.0,844,153.7,2.0,17.9,14.3,0.0,5.1,17.2,183.0,844,153.7,2.0
13/11/2011 05:00,19.8,11.3,0.0,4.7,9.9,213.6,1357,2.4,,,,,,,,,,,,,,,,,,
13/11/2011 02:00,,,,,,,,,17.7,14.3,0.3,5.5,17.5,181.8,843,154.6,2.0,17.7,14.3,0.3,5.5,17.5,181.8,843,154.6,2.0
13/11/2011 01:00,19.8,9.4,0.0,5.3,12.1,213.7,1350,2.4,,,,,,,,,,,,,,,,,,
12/11/2011 22:00,,,,,,,,,17.8,15.2,0.3,4.6,15.7,182.1,846,146.4,2.0,17.8,15.2,0.3,4.6,15.7,182.1,846,146.4,2.0
12/11/2011 21:00,19.6,10.2,0.0,5.0,12.3,213.3,1354,2.4,,,,,,,,,,,,,,,,,,
12/11/2011 18:00,,,,,,,,,17.8,15.7,0.0,4.7,15.2,183.1,853,153.9,2.0,17.8,15.7,0.0,4.7,15.2,183.1,853,153.9,2.0
12/11/2011 17:00,19.7,11.6,0.2,4.8,11.6,213.9,1362,2.4,,,,,,,,,,,,,,,,,,
12/11/2011 14:00,,,,,,,,,17.9,15.3,0.0,4.9,15.8,182.8,839,145.9,2.0,17.9,15.3,0.0,4.9,15.8,182.8,839,145.9,2.0
12/11/2011 13:00,19.6,11.9,0.2,5.5,10.1,212.1,1353,2.4,,,,,,,,,,,,,,,,,,
12/11/2011 10:00,,,,,,,,,17.8,15.3,0.2,5.3,15.3,182.6,843,152.2,2.0,17.8,15.3,0.2,5.3,15.3,182.6,843,152.2,2.0
12/11/2011 09:00,19.5,10.1,0.0,4.3,13.9,212.1,1349,2.4,,,,,,,,,,,,,,,,,,
12/11/2011 06:00,,,,,,,,,17.8,14.8,0.2,5.7,17.6,182.7,847,152.4,2.0,17.8,14.8,0.2,5.7,17.6,182.7,847,152.4,2.0
12/11/2011 05:00,19.7,11.3,0.0,4.7,11.0,213.4,1356,2.4,,,,,,,,,,,,,,,,,,
12/11/2011 02:00,,,,,,,,,17.8,14.0,0.1,4.5,17.9,182.8,856,152.8,2.0,17.8,14.0,0.1,4.5,17.9,182.8,856,152.8,2.0
12/11/2011 01:00,19.6,9.2,0.0,4.8,14.7,213.1,1367,2.4,,,,,,,,,,,,,,,,,,
11/11/2011 22:00,,,,,,,,,17.7,13.9,0.0,4.3,18.2,182.4,853,149.6,2.0,17.7,13.9,0.0,4.3,18.2,182.4,853,149.6,2.0
11/11/2011 21:00,19.6,9.9,0.0,5.2,12.4,213.2,1366,2.4,,,,,,,,,,,,,,,,,,
11/11/2011 18:00,,,,,,,,,17.8,13.6,0.2,5.1,18.0,183.7,853,154.6,2.0,17.8,13.6,0.2,5.1,18.0,183.7,853,154.6,2.0
11/11/2011 17:00,20.0,9.7,0.0,4.8,14.3,217.8,1396,2.4,,,,,,,,,,,,,,,,,,
11/11/2011 14:00,,,,,,,,,17.7,14.6,0.1,5.2,17.1,182.9,855,150.2,2.0,17.7,14.6,0.1,5.2,17.1,182.9,855,150.2,2.0
11/11/2011 13:00,19.6,9.9,0.2,4.9,15.2,213.5,1369,2.4,,,,,,,,,,,,,,,,,,
11/11/2011 10:00,,,,,,,,,17.7,14.9,0.3,5.0,15.5,183.3,858,145.4,2.0,17.7,14.9,0.3,5.0,15.5,183.3,858,145.4,2.0
11/11/2011 09:00,19.5,10.8,0.0,5.1,10.7,213.8,1365,2.4,,,,,,,,,,,,,,,,,,
11/11/2011 06:00,,,,,,,,,17.8,14.7,0.2,4.3,14.9,183.0,860,155.3,2.0,17.8,14.7,0.2,4.3,14.9,183.0,860,155.3,2.0
11/11/2011 05:00,19.5,10.6,0.0,4.4,14.9,213.3,1373,2.4,,,,,,,,,,,,,,,,,,
11/11/2011 02:00,,,,,,,,,17.7,14.6,0.2,5.0,17.4,182.8,864,153.5,2.0,17.7,14.6,0.2,5.0,17.4,182.8,864,153.5,2.0
11/11/2011 01:00,20.3,10.3,0.0,4.5,14.1,220.6,1405,2.4,,,,,,,,,,,,,,,,,,
10/11/2011 22:00,,,,,,,,,17.6,13.8,0.1,4.6,15.3,183.0,855,156.9,2.0,17.6,13.8,0.1,4.6,15.3,183.0,855,156.9,2.0
10/11/2011 21:00,20.0,8.6,0.0,5.1,15.8,218.0,1392,2.5,,,,,,,,,,,,,,,,,,
10/11/2011 18:00,,,,,,,,,17.9,15.0,0.1,5.2,15.5,183.5,868,149.4,2.0,17.9,15.0,0.1,5.2,15.5,183.5,868,149.4,2.0
10/11/2011 17:00,19.6,9.5,0.2,4.7,13.9,212.8,1381,2.7,,,,,,,,,,,,,,,,,,
10/11/2011 14:00,,,,,,,,,17.8,14.9,0.2,5.3,16.0,183.6,854,152.2,2.0,17.8,14.9,0.2,5.3,16.0,183.6,854,152.2,2.0
10/11/2011 13:00,19.8,11.2,0.4,4.9,11.3,214.4,1384,2.6,,,,,,,,,,,,,,,,,,
10/11/2011 10:00,,,,,,,,,18.0,15.9,0.0,5.4,13.1,184.2,862,151.2,2.0,18.0,15.9,0.0,5.4,13.1,184.2,862,151.2,2.0
10/11/2011 09:00,19.8,10.4,0.4,4.4,15.9,213.9,1383,2.6,,,,,,,,,,,,,,,,,,
10/11/2011 06:00,,,,,,,,,17.9,14.4,0.0,5.3,18.4,183.7,864,148.9,2.0,17.9,14.4,0.0,5.3,18.4,183.7,864,148.9,2.0
10/11/2011 05:00,19.8,9.1,0.0,4.7,13.1,214.5,1383,2.6,,,,,,,,,,,,,,,,,,
10/11/2011 02:00,,,,,,,,,18.3,12.7,0.2,5.5,19.5,187.8,867,152.4,2.0,18.3,12.7,0.2,5.5,19.5,187.8,867,152.4,2.0
10/11/2011 01:00,19.9,10.9,0.1,5.2,12.1,214.3,1384,2.6,,,,,,,,,,,,,,,,,,
09/11/2011 22:00,,,,,,,,,18.0,15.3,0.1,5.1,15.7,184.1,863,157.5,2.0,18.0,15.3,0.1,5.1,15.7,184.1,863,157.5,2.0
09/11/2011 21:00,19.9,10.9,0.4,5.4,10.9,215.0,1388,2.5,,,,,,,,,,,,,,,,,,
09/11/2011 18:00,,,,,,,,,18.0,14.3,0.1,5.4,19.2,183.6,869,146.7,2.0,18.0,14.3,0.1,5.4,19.2,183.6,869,146.7,2.0
09/11/2011 17:00,20.4,11.3,0.5,5.0,11.9,219.6,1406,2.5,,,,,,,,,,,,,,,,,,
09/11/2011 14:00,,,,,,,,,17.9,15.8,0.4,5.4,10.8,183.8,872,150.1,2.0,17.9,15.8,0.4,5.4,10.8,183.8,872,150.1,2.0
09/11/2011 13:00,20.0,9.7,0.0,5.2,11.8,214.5,1385,2.5,,,,,,,,,,,,,,,,,,
09/11/2011 10:00,,,,,,,,,17.9,14.5,0.0,5.0,15.8,184.0,870,146.3,2.0,17.9,14.5,0.0,5.0,15.8,184.0,870,146.3,2.0
09/11/2011 09:00,19.7,11.1,0.0,5.1,11.0,214.4,1389,2.5,,,,,,,,,,,,,,,,,,
09/11/2011 06:00,,,,,,,,,17.7,15.3,0.0,4.3,14.1,183.0,883,140.2,2.0,17.7,15.3,0.0,4.3,14.1,183.0,883,140.2,2.0
09/11/2011 05:00,19.5,10.3,0.0,5.4,10.6,212.2,1395,2.5,,,,,,,,,,,,,,,,,,
09/11/2011 02:00,,,,,,,,,17.8,14.8,0.0,5.2,15.7,183.6,879,153.5,2.0,17.8,14.8,0.0,5.2,15.7,183.6,879,153.5,2.0
09/11/2011 01:00,19.7,11.5,0.0,4.7,9.0,214.1,1394,2.5,,,,,,,,,,,,,,,,,,
08/11/2011 22:00,,,,,,,,,17.8,13.7,0.2,5.0,18.1,183.6,875,148.3,2.0,17.8,13.7,0.2,5.0,18.1,183.6,875,148.3,2.0
08/11/2011 21:00,19.9,11.4,0.0,5.0,9.8,215.0,1397,2.5,,,,,,,,,,,,,,,,,,
08/11/2011 18:00,,,,,,,,,17.8,15.5,0.2,4.6,14.6,183.8,875,150.6,2.0,17.8,15.5,0.2,4.6,14.6,183.8,875,150.6,2.0
08/11/2011 17:00,19.6,11.4,0.1,4.8,14.3,213.4,1391,2.5,,,,,,,,,,,,,,,,,,
08/11/2011 14:00,,,,,,,,,17.9,14.7,0.2,5.3,14.9,184.3,875,151.0,2.0,17.9,14.7,0.2,5.3,14.9,184.3,875,151.0,2.0
08/11/2011 13:00,19.9,10.5,0.1,4.5,12.6,214.7,1393,2.5,,,,,,,,,,,,,,,,,,
08/11/2011 10:00,,,,,,,,,17.8,13.7,0.1,5.2,18.6,183.2,872,151.8,2.0,17.8,13.7,0.1,5.2,18.6,183.2,872,151.8,2.0
08/11/2011 09:00,20.4,10.1,0.0,5.0,14.6,220.5,1413,2.5,,,,,,,,,,,,,,,,,,
08/11/2011 06:00,,,,,,,,,18.0,15.3,0.0,5.1,14.1,183.7,867,150.3,2.0,18.0,15.3,0.0,5.1,14.1,183.7,867,150.3,2.0
08/11/2011 05:00,19.9,10.1,0.2,4.3,14.9,214.0,1395,2.5,,,,,,,,,,,,,,,,,,
08/11/2011 02:00,,,,,,,,,18.1,14.6,0.2,5.1,17.5,184.7,870,145.5,2.0,18.1,14.6,0.2,5.1,17.5,184.7,870,145.5,2.0
08/11/2011 01:00,19.9,10.0,0.1,4.8,12.5,213.9,1395,2.5,,,,,,,,,,,,,,,,,,
07/11/2011 22:00,,,,,,,,,18.0,13.7,0.0,5.0,14.9,183.3,876,143.5,2.0,18.0,13.7,0.0,5.0,14.9,183.3,876,143.5,2.0
07/11/2011 21:00,20.0,10.9,0.1,4.3,12.0,214.1,1398,2.5,,,,,,,,,,,,,,,,,,
07/11/2011 18:00,,,,,,,,,18.0,13.3,0.0,5.5,18.9,183.1,878,155.7,2.0,18.0,13.3,0.0,5.5,18.9,183.1,878,155.7,2.0
07/11/2011 17:00,20.0,10.4,0.1,4.2,12.5,213.6,1391,2.6,,,,,,,,,,,,,,,,,,
07/11/2011 14:00,,,,,,,,,17.9,13.9,0.1,5.8,16.2,181.9,875,144.3,2.0,17.9,13.9,0.1,5.8,16.2,181.9,875,144.3,2.0
07/11/2011 13:00,20.6,11.0,0.0,4.9,11.5,218.8,1414,2.6,,,,,,,,,,,,,,,,,,
07/11/2011 10:00,,,,,,,,,17.9,13.8,0.0,5.1,17.6,183.0,880,149.6,2.1,17.9,13.8,0.0,5.1,17.6,183.0,880,149.6,2.1
07/11/2011 09:00,19.8,10.3,0.0,4.7,11.3,211.9,1398,2.8,,,,,,,,,,,,,,,,,,
07/11/2011 06:00,,,,,,,,,17.5,13.5,0.3,4.9,17.4,181.3,877,148.3,2.2,17.5,13.5,0.3,4.9,17.4,181.3,877,148.3,2.2
07/11/2011 05:00,19.4,10.3,0.1,4.9,12.6,211.2,1394,2.9,,,,,,,,,,,,,,,,,,
07/11/2011 02:00,,,,,,,,,17.6,13.4,0.0,5.0,18.1,182.1,889,150.6,2.1,17.6,13.4,0.0,5.0,18.1,182.1,889,150.6,2.1
07/11/2011 01:00,19.3,9.1,0.0,4.7,14.0,210.9,1391,2.9,,,,,,,,,,,,,,,,,,
06/11/2011 22:00,,,,,,,,,17.7,13.1,0.1,5.1,18.2,183.1,883,150.6,2.1,17.7,13.1,0.1,5.1,18.2,183.1,883,150.6,2.1
06/11/2011 21:00,19.5,10.3,0.0,4.6,13.1,212.8,1407,2.8,,,,,,,,,,,,,,,,,,
06/11/2011 18:00,,,,,,,,,17.7,13.5,0.2,5.5,16.8,182.4,872,153.7,2.0,17.7,13.5,0.2,5.5,16.8,182.4,872,153.7,2.0
06/11/2011 17:00,19.7,9.7,0.0,4.7,14.9,213.6,1411,2.6,,,,,,,,,,,,,,,,,,
06/11/2011 14:00,,,,,,,,,17.7,15.0,0.0,4.6,15.8,183.5,880,148.1,2.1,17.7,15.0,0.0,4.6,15.8,183.5,880,148.1,2.1
06/11/2011 13:00,19.6,10.2,0.2,5.2,13.2,213.4,1408,2.7,,,,,,,,,,,,,,,,,,
06/11/2011 10:00,,,,,,,,,17.7,13.4,0.0,5.1,19.3,183.1,892,148.6,2.2,17.7,13.4,0.0,5.1,19.3,183.1,892,148.6,2.2
06/11/2011 09:00,19.5,9.1,0.0,4.7,15.5,214.0,1419,2.8,,,,,,,,,,,,,,,,,,
06/11/2011 06:00,,,,,,,,,17.5,15.1,0.0,5.5,17.3,182.9,889,148.2,2.2,17.5,15.1,0.0,5.5,17.3,182.9,889,148.2,2.2
06/11/2011 05:00,19.3,10.2,0.0,4.4,14.3,212.4,1410,2.8,,,,,,,,,,,,,,,,,,
06/11/2011 02:00,,,,,,,,,17.7,14.7,0.1,5.0,17.3,183.4,893,155.5,2.2,17.7,14.7,0.1,5.0,17.3,183.4,893,155.5,2.2
06/11/2011 01:00,19.5,9.8,0.0,4.7,15.1,214.0,1428,2.8,,,,,,,,,,,,,,,,,,
05/11/2011 22:00,,,,,,,,,17.8,15.4,0.2,4.9,15.0,184.7,887,147.8,2.2,17.8,15.4,0.2,4.9,15.0,184.7,887,147.8,2.2
05/11/2011 21:00,19.6,11.9,0.2,4.6,9.8,215.4,1421,2.8,,,,,,,,,,,,,,,,,,
05/11/2011 18:00,,,,,,,,,17.7,13.1,0.4,5.1,19.5,185.2,893,144.1,2.1,17.7,13.1,0.4,5.1,19.5,185.2,893,144.1,2.1
05/11/2011 17:00,19.5,10.7,0.2,5.1,11.6,214.8,1428,2.8,,,,,,,,,,,,,,,,,,
05/11/2011 14:00,,,,,,,,,17.9,14.0,0.0,5.4,15.4,187.8,891,149.0,2.1,17.9,14.0,0.0,5.4,15.4,187.8,891,149.0,2.1
05/11/2011 13:00,19.3,10.9,0.0,5.0,9.7,214.0,1425,2.8,,,,,,,,,,,,,,,,,,
05/11/2011 10:00,,,,,,,,,17.5,12.8,0.1,5.5,22.2,184.9,901,157.7,2.2,17.5,12.8,0.1,5.5,22.2,184.9,901,157.7,2.2
05/11/2011 09:00,19.4,10.0,0.3,5.6,12.4,214.8,1438,2.9,,,,,,,,,,,,,,,,,,
05/11/2011 06:00,,,,,,,,,17.7,14.1,0.1,5.7,17.6,185.5,907,148.7,2.2,17.7,14.1,0.1,5.7,17.6,185.5,907,148.7,2.2
05/11/2011 05:00,19.3,9.8,0.0,5.8,14.2,215.1,1441,2.9,,,,,,,,,,,,,,,,,,
05/11/2011 02:00,,,,,,,,,17.5,15.1,0.1,5.4,14.2,185.3,901,149.3,2.2,17.5,15.1,0.1,5.4,14.2,185.3,901,149.3,2.2
05/11/2011 01:00,19.2,10.6,0.1,5.3,15.1,214.7,1435,2.9,,,,,,,,,,,,,,,,,,
04/11/2011 22:00,,,,,,,,,17.7,14.5,0.3,5.2,16.0,186.5,912,147.1,2.2,17.7,14.5,0.3,5.2,16.0,186.5,912,147.1,2.2
04/11/2011 21:00,19.5,10.9,0.3,5.4,12.7,216.2,1457,2.9,,,,,,,,,,,,,,,,,,
04/11/2011 18:00,,,,,,,,,17.7,13.4,0.1,4.8,21.1,186.3,914,153.8,2.2,17.7,13.4,0.1,4.8,21.1,186.3,914,153.8,2.2
04/11/2011 17:00,19.6,9.6,0.3,5.0,14.3,216.0,1452,3.0,,,,,,,,,,,,,,,,,,
04/11/2011 14:00,,,,,,,,,17.7,15.4,0.2,6.1,16.5,186.4,911,150.2,2.2,17.7,15.4,0.2,6.1,16.5,186.4,911,150.2,2.2
04/11/2011 13:00,19.5,9.9,0.5,4.8,14.2,216.4,1460,3.0,,,,,,,,,,,,,,,,,,
04/11/2011 10:00,,,,,,,,,17.8,15.9,0.3,5.2,14.2,186.4,914,144.3,2.4,17.8,15.9,0.3,5.2,14.2,186.4,914,144.3,2.4
04/11/2011 09:00,19.5,10.4,0.2,5.4,15.1,216.1,1470,3.1,,,,,,,,,,,,,,,,,,
04/11/2011 06:00,,,,,,,,,17.7,13.8,0.4,5.2,18.8,186.5,931,152.0,2.5,17.7,13.8,0.4,5.2,18.8,186.5,931,152.0,2.5
04/11/2011 05:00,20.1,9.0,0.0,5.6,16.6,221.9,1483,3.3,,,,,,,,,,,,,,,,,,
04/11/2011 02:00,,,,,,,,,18.1,14.3,0.3,5.9,18.9,191.8,923,145.1,2.7,18.1,14.3,0.3,5.9,18.9,191.8,923,145.1,2.7
04/11/2011 01:00,19.8,9.9,0.0,5.5,14.6,218.4,1469,3.6,,,,,,,,,,,,,,,,,,
03/11/2011 22:00,,,,,,,,,17.7,15.7,0.4,5.6,15.6,186.5,924,157.0,3.0,17.7,15.7,0.4,5.6,15.6,186.5,924,157.0,3.0
03/11/2011 21:00,19.9,10.3,0.0,5.2,13.9,218.5,1481,4.0,,,,,,,,,,,,,,,,,,
03/11/2011 18:00,,,,,,,,,17.9,14.5,0.1,5.3,19.0,187.9,923,146.8,3.2,17.9,14.5,0.1,5.3,19.0,187.9,923,146.8,3.2
03/11/2011 17:00,19.9,10.9,0.4,5.5,13.4,218.5,1482,4.3,,,,,,,,,,,,,,,,,,
03/11/2011 14:00,,,,,,,,,18.1,13.4,0.1,5.5,21.9,188.9,926,145.2,3.4,18.1,13.4,0.1,5.5,21.9,188.9,926,145.2,3.4
03/11/2011 13:00,19.9,11.1,0.0,5.7,13.9,218.5,1482,4.6,,,,,,,,,,,,,,,,,,
03/11/2011 10:00,,,,,,,,,18.0,14.4,0.4,5.6,17.9,188.1,929,145.2,3.8,18.0,14.4,0.4,5.6,17.9,188.1,929,145.2,3.8
03/11/2011 09:00,20.3,10.8,0.1,5.3,15.7,222.5,1497,5.1,,,,,,,,,,,,,,,,,,
03/11/2011 06:00,,,,,,,,,18.1,14.3,0.2,5.5,20.2,188.4,920,141.4,4.0,18.1,14.3,0.2,5.5,20.2,188.4,920,141.4,4.0
03/11/2011 05:00,20.0,9.7,0.6,5.6,16.8,218.2,1488,5.3,,,,,,,,,,,,,,,,,,
03/11/2011 02:00,,,,,,,,,18.1,13.6,0.4,5.2,18.1,187.8,937,144.8,4.0,18.1,13.6,0.4,5.2,18.1,187.8,937,144.8,4.0
03/11/2011 01:00,20.1,11.2,0.2,5.3,15.6,218.7,1489,5.3,,,,,,,,,,,,,,,,,,
02/11/2011 22:00,,,,,,,,,18.0,15.3,0.0,4.8,15.8,187.3,915,151.5,4.1,18.0,15.3,0.0,4.8,15.8,187.3,915,151.5,4.1
02/11/2011 21:00,19.8,9.8,0.5,5.4,14.5,217.7,1485,5.4,,,,,,,,,,,,,,,,,,
02/11/2011 18:00,,,,,,,,,18.0,15.0,0.0,5.6,16.0,187.5,927,151.3,4.0,18.0,15.0,0.0,5.6,16.0,187.5,927,151.3,4.0
02/11/2011 17:00,19.8,10.2,0.5,5.2,17.1,217.1,1491,5.3,,,,,,,,,,,,,,,,,,
02/11/2011 14:00,,,,,,,,,17.9,14.1,0.3,4.9,17.7,187.0,921,154.0,4.0,17.9,14.1,0.3,4.9,17.7,187.0,921,154.0,4.0
02/11/2011 13:00,19.9,9.5,0.0,5.4,16.4,217.4,1468,5.3,,,,,,,,,,,,,,,,,,
02/11/2011 10:00,,,,,,,,,17.9,12.9,0.2,5.4,21.1,186.7,932,149.5,4.1,17.9,12.9,0.2,5.4,21.1,186.7,932,149.5,4.1
02/11/2011 09:00,19.7,10.4,0.1,6.0,13.2,215.9,1472,5.4,,,,,,,,,,,,,,,,,,
02/11/2011 06:00,,,,,,,,,18.0,15.1,0.0,5.1,16.1,187.1,933,149.6,4.1,18.0,15.1,0.0,5.1,16.1,187.1,933,149.6,4.1
02/11/2011 05:00,19.7,10.8,0.0,5.1,11.7,216.1,1468,5.5,,,,,,,,,,,,,,,,,,
02/11/2011 02:00,,,,,,,,,17.8,13.7,0.0,5.8,19.5,186.8,921,147.1,4.2,17.8,13.7,0.0,5.8,19.5,186.8,921,147.1,4.2
02/11/2011 01:00,19.7,10.1,0.0,5.2,13.2,216.7,1482,5.5,,,,,,,,,,,,,,,,,,
01/11/2011 22:00,,,,,,,,,17.7,14.1,0.0,5.2,16.9,186.0,918,147.4,4.2,17.7,14.1,0.0,5.2,16.9,186.0,918,147.4,4.2
01/11/2011 21:00,19.7,10.0,0.0,5.5,14.4,216.7,1471,5.5,,,,,,,,,,,,,,,,,,
01/11/2011 18:00,,,,,,,,,17.8,14.2,0.0,5.3,17.2,186.4,924,156.0,4.1,17.8,14.2,0.0,5.3,17.2,186.4,924,156.0,4.1
01/11/2011 17:00,19.6,8.5,0.3,5.8,17.4,216.1,1467,5.4,,,,,,,,,,,,,,,,,,
01/11/2011 14:00,,,,,,,,,17.8,13.5,0.1,5.4,19.6,186.9,921,141.5,3.9,17.8,13.5,0.1,5.4,19.6,186.9,921,141.5,3.9
01/11/2011 13:00,20.1,9.7,0.1,5.8,14.9,221.6,1490,5.3,,,,,,,,,,,,,,,,,,
01/11/2011 10:00,,,,,,,,,17.7,13.5,0.2,5.4,20.0,186.8,913,150.4,3.9,17.7,13.5,0.2,5.4,20.0,186.8,913,150.4,3.9
01/11/2011 09:00,19.7,11.2,0.2,5.3,13.6,216.9,1463,5.3,,,,,,,,,,,,,,,,,,
01/11/2011 06:00,,,,,,,,,17.8,14.4,0.3,5.1,16.7,187.1,920,155.9,3.9,17.8,14.4,0.3,5.1,16.7,187.1,920,155.9,3.9
01/11/2011 05:00,19.7,10.5,0.0,5.8,12.2,216.6,1465,5.1,,,,,,,,,,,,,,,,,,
01/11/2011 02:00,,,,,,,,,17.7,15.0,0.0,5.3,17.0,186.9,915,149.6,3.8,17.7,15.0,0.0,5.3,17.0,186.9,915,149.6,3.8
01/11/2011 01:00,19.6,10.5,0.1,5.3,13.3,216.3,1464,4.9,,,,,,,,,,,,,,,,,,
31/10/2011 22:00,,,,,,,,,17.8,16.0,0.2,5.7,13.5,187.0,922,155.4,3.6,17.8,16.0,0.2,5.7,13.5,187.0,922,155.4,3.6
31/10/2011 21:00,19.7,10.6,0.0,5.8,13.6,216.5,1478,4.8,,,,,,,,,,,,,,,,,,
31/10/2011 18:00,,,,,,,,,17.9,15.7,0.2,5.0,15.3,187.6,927,147.1,3.6,17.9,15.7,0.2,5.0,15.3,187.6,927,147.1,3.6
31/10/2011 17:00,19.9,10.6,0.4,4.6,13.6,216.8,1471,4.8,,,,,,,,,,,,,,,,,,
31/10/2011 14:00,,,,,,,,,18.0,15.4,0.5,5.9,16.3,187.5,922,150.4,3.7,18.0,15.4,0.5,5.9,16.3,187.5,922,150.4,3.7
31/10/2011 13:00,20.1,10.6,0.4,5.8,15.1,219.1,1493,4.9,,,,,,,,,,,,,,,,,,
31/10/2011 10:00,,,,,,,,,18.1,12.7,0.3,5.8,20.8,187.3,922,147.6,3.8,18.1,12.7,0.3,5.8,20.8,187.3,922,147.6,3.8
31/10/2011 09:00,20.3,10.8,0.3,5.5,15.2,218.2,1486,5.1,,,,,,,,,,,,,,,,,,
31/10/2011 06:00,,,,,,,,,18.2,15.7,0.7,5.3,16.6,187.8,940,152.8,4.1,18.2,15.7,0.7,5.3,16.6,187.8,940,152.8,4.1
31/10/2011 05:00,20.1,11.0,0.3,4.9,14.6,216.6,1487,5.4,,,,,,,,,,,,,,,,,,
31/10/2011 02:00,,,,,,,,,18.1,14.9,0.4,5.4,18.6,187.6,931,154.8,4.1,18.1,14.9,0.4,5.4,18.6,187.6,931,154.8,4.1
31/10/2011 01:00,20.5,10.3,0.1,5.5,14.8,222.0,1494,5.4,,,,,,,,,,,,,,,,,,
30/10/2011 22:00,,,,,,,,,18.0,15.7,0.0,6.3,14.6,186.5,922,144.4,4.0,18.0,15.7,0.0,6.3,14.6,186.5,922,144.4,4.0
30/10/2011 21:00,20.4,10.4,0.0,5.6,13.8,222.3,1498,5.3,,,,,,,,,,,,,,,,,,
30/10/2011 18:00,,,,,,,,,17.9,13.7,0.4,5.2,17.1,186.4,917,149.3,3.9,17.9,13.7,0.4,5.2,17.1,186.4,917,149.3,3.9
30/10/2011 17:00,19.8,11.2,0.1,5.4,13.4,216.1,1471,5.1,,,,,,,,,,,,,,,,,,
30/10/2011 14:00,,,,,,,,,18.1,13.9,0.3,5.6,17.3,187.5,911,148.8,3.9,18.1,13.9,0.3,5.6,17.3,187.5,911,148.8,3.9
30/10/2011 13:00,19.8,10.8,0.3,5.0,13.8,215.0,1468,5.1,,,,,,,,,,,,,,,,,,
30/10/2011 10:00,,,,,,,,,18.0,13.5,0.3,5.8,18.5,186.9,919,154.5,3.9,18.0,13.5,0.3,5.8,18.5,186.9,919,154.5,3.9
30/10/2011 09:00,19.7,11.6,0.2,4.7,13.1,215.0,1468,5.1,,,,,,,,,,,,,,,,,,
30/10/2011 06:00,,,,,,,,,17.9,14.4,0.2,4.6,19.8,186.4,929,152.3,3.9,17.9,14.4,0.2,4.6,19.8,186.4,929,152.3,3.9
30/10/2011 05:00,19.9,9.8,0.0,5.5,14.8,215.9,1455,5.0,,,,,,,,,,,,,,,,,,
30/10/2011 02:00,,,,,,,,,18.2,15.2,0.3,5.7,18.9,187.8,926,144.3,3.9,18.2,15.2,0.3,5.7,18.9,187.8,926,144.3,3.9
30/10/2011 01:00,20.5,11.3,0.3,5.1,13.8,221.7,1487,5.0,,,,,,,,,,,,,,,,,,
29/10/2011 23:00,,,,,,,,,18.2,14.9,0.2,5.8,18.0,187.2,918,157.5,3.9,18.2,14.9,0.2,5.8,18.0,187.2,918,157.5,3.9
29/10/2011 22:00,20.1,9.2,0.5,5.4,17.3,215.7,1472,4.9,,,,,,,,,,,,,,,,,,
29/10/2011 19:00,,,,,,,,,18.1,13.6,0.2,5.5,19.0,186.7,913,149.4,4.1,18.1,13.6,0.2,5.5,19.0,186.7,913,149.4,4.1
29/10/2011 18:00,19.9,10.7,0.3,5.2,13.2,214.7,1461,5.0,,,,,,,,,,,,,,,,,,
29/10/2011 15:00,,,,,,,,,18.2,14.5,0.0,5.5,16.7,187.6,926,152.5,4.0,18.2,14.5,0.0,5.5,16.7,187.6,926,152.5,4.0
29/10/2011 14:00,19.9,11.0,0.1,4.6,11.7,215.3,1469,5.0,,,,,,,,,,,,,,,,,,
29/10/2011 11:00,,,,,,,,,17.9,14.7,0.0,5.4,15.3,186.1,915,151.1,4.1,17.9,14.7,0.0,5.4,15.3,186.1,915,151.1,4.1
29/10/2011 10:00,19.8,10.1,0.0,5.1,15.0,214.4,1460,5.2,,,,,,,,,,,,,,,,,,
29/10/2011 07:00,,,,,,,,,17.8,14.8,0.0,4.7,15.9,185.0,921,151.2,4.1,17.8,14.8,0.0,4.7,15.9,185.0,921,151.2,4.1
29/10/2011 06:00,19.8,10.7,0.0,5.5,11.9,214.1,1458,5.2,,,,,,,,,,,,,,,,,,
29/10/2011 03:00,,,,,,,,,17.8,12.7,0.1,5.7,20.6,185.9,926,151.1,4.2,17.8,12.7,0.1,5.7,20.6,185.9,926,151.1,4.2
29/10/2011 02:00,20.1,9.8,0.0,5.2,15.1,218.0,1480,5.1,,,,,,,,,,,,,,,,,,
28/10/2011 23:00,,,,,,,,,17.9,13.4,0.1,5.2,19.3,186.0,922,150.4,4.1,17.9,13.4,0.1,5.2,19.3,186.0,922,150.4,4.1
28/10/2011 22:00,19.7,9.0,0.0,4.8,14.7,214.2,1459,5.1,,,,,,,,,,,,,,,,,,
28/10/2011 19:00,,,,,,,,,17.7,13.5,0.1,5.3,18.0,184.8,918,148.6,4.1,17.7,13.5,0.1,5.3,18.0,184.8,918,148.6,4.1
28/10/2011 18:00,19.6,9.8,0.2,5.1,16.5,213.8,1458,5.0,,,,,,,,,,,,,,,,,,
28/10/2011 15:00,,,,,,,,,17.8,14.5,0.1,6.4,17.5,185.4,910,153.1,4.0,17.8,14.5,0.1,6.4,17.5,185.4,910,153.1,4.0
28/10/2011 14:00,19.6,10.2,0.0,5.0,14.1,214.4,1460,5.0,,,,,,,,,,,,,,,,,,
28/10/2011 11:00,,,,,,,,,17.9,14.8,0.0,5.5,17.3,186.0,918,153.1,4.1,17.9,14.8,0.0,5.5,17.3,186.0,918,153.1,4.1
28/10/2011 10:00,19.5,9.4,0.1,5.4,15.7,214.0,1468,5.1,,,,,,,,,,,,,,,,,,
28/10/2011 07:00,,,,,,,,,17.6,13.5,0.3,5.4,17.2,184.9,911,153.1,4.0,17.6,13.5,0.3,5.4,17.2,184.9,911,153.1,4.0
28/10/2011 06:00,19.6,10.2,0.0,5.7,12.7,214.5,1453,5.1,,,,,,,,,,,,,,,,,,
28/10/2011 03:00,,,,,,,,,17.6,14.5,0.0,5.1,16.5,186.0,914,148.0,4.0,17.6,14.5,0.0,5.1,16.5,186.0,914,148.0,4.0
28/10/2011 02:00,19.5,11.0,0.0,5.3,12.4,214.7,1467,5.0,,,,,,,,,,,,,,,,,,
27/10/2011 23:00,,,,,,,,,17.9,13.4,0.1,5.7,19.5,186.8,914,150.1,4.0,17.9,13.4,0.1,5.7,19.5,186.8,914,150.1,4.0
27/10/2011 22:00,19.6,10.1,0.4,5.5,15.1,215.0,1462,5.0,,,,,,,,,,,,,,,,,,
27/10/2011 19:00,,,,,,,,,17.8,14.2,0.0,4.8,15.5,186.5,926,157.2,4.1,17.8,14.2,0.0,4.8,15.5,186.5,926,157.2,4.1
27/10/2011 18:00,19.7,11.0,0.1,5.2,11.8,215.0,1468,5.0,,,,,,,,,,,,,,,,,,
27/10/2011 15:00,,,,,,,,,18.0,14.9,0.0,5.5,16.7,187.2,920,143.7,4.0,18.0,14.9,0.0,5.5,16.7,187.2,920,143.7,4.0
27/10/2011 14:00,19.6,10.4,0.0,5.6,15.1,213.9,1472,4.9,,,,,,,,,,,,,,,,,,
27/10/2011 11:00,,,,,,,,,17.8,14.5,0.2,5.2,17.7,186.2,922,152.8,4.0,17.8,14.5,0.2,5.2,17.7,186.2,922,152.8,4.0
27/10/2011 10:00,19.8,9.6,0.1,5.9,15.8,214.7,1465,5.0,,,,,,,,,,,,,,,,,,
27/10/2011 07:00,,,,,,,,,17.9,14.7,0.1,5.6,15.0,187.0,918,156.0,4.1,17.9,14.7,0.1,5.6,15.0,187.0,918,156.0,4.1
27/10/2011 06:00,19.7,11.2,0.0,5.2,12.1,214.7,1469,5.0,,,,,,,,,,,,,,,,,,
27/10/2011 03:00,,,,,,,,,17.6,14.1,0.1,5.2,17.6,185.7,917,153.8,4.2,17.6,14.1,0.1,5.2,17.6,185.7,917,153.8,4.2
27/10/2011 02:00,19.5,9.9,0.1,5.5,12.6,214.0,1468,5.1,,,,,,,,,,,,,,,,,,
26/10/2011 23:00,,,,,,,,,17.5,13.1,0.1,5.8,19.4,185.6,917,150.0,4.2,17.5,13.1,0.1,5.8,19.4,185.6,917,150.0,4.2
26/10/2011 22:00,19.4,9.0,0.0,4.9,15.6,214.0,1465,5.1,,,,,,,,,,,,,,,,,,
26/10/2011 19:00,,,,,,,,,17.7,14.8,0.2,5.3,14.7,186.2,921,148.8,4.1,17.7,14.8,0.2,5.3,14.7,186.2,921,148.8,4.1
26/10/2011 18:00,19.6,10.7,0.0,5.0,11.9,215.0,1457,5.0,,,,,,,,,,,,,,,,,,
26/10/2011 15:00,,,,,,,,,17.8,13.4,0.3,5.0,17.1,186.8,921,158.8,4.1,17.8,13.4,0.3,5.0,17.1,186.8,921,158.8,4.1
26/10/2011 14:00,19.5,9.6,0.0,5.5,15.9,213.7,1463,5.0,,,,,,,,,,,,,,,,,,
26/10/2011 11:00,,,,,,,,,17.5,14.1,0.0,4.6,17.1,186.1,917,148.2,4.1,17.5,14.1,0.0,4.6,17.1,186.1,917,148.2,4.1
26/10/2011 10:00,19.3,9.8,0.0,5.4,15.1,213.2,1459,5.1,,,,,,,,,,,,,,,,,,
26/10/2011 07:00,,,,,,,,,17.4,14.8,0.1,5.5,15.5,185.5,917,149.1,4.3,17.4,14.8,0.1,5.5,15.5,185.5,917,149.1,4.3
26/10/2011 06:00,19.3,9.4,0.0,5.0,13.5,214.1,1462,5.1,,,,,,,,,,,,,,,,,,
26/10/2011 03:00,,,,,,,,,17.7,14.1,0.0,5.1,16.1,186.4,911,147.7,4.1,17.7,14.1,0.0,5.1,16.1,186.4,911,147.7,4.1
26/10/2011 02:00,19.5,9.9,0.2,5.2,15.4,214.1,1470,5.0,,,,,,,,,,,,,,,,,,
25/10/2011 23:00,,,,,,,,,17.5,12.9,0.0,5.2,18.4,186.0,912,146.2,4.2,17.5,12.9,0.0,5.2,18.4,186.0,912,146.2,4.2
25/10/2011 22:00,19.4,10.9,0.1,5.5,13.4,214.0,1464,5.0,,,,,,,,,,,,,,,,,,
25/10/2011 19:00,,,,,,,,,17.6,13.7,0.0,5.1,15.9,186.6,917,153.2,4.1,17.6,13.7,0.0,5.1,15.9,186.6,917,153.2,4.1
25/10/2011 18:00,19.4,9.4,0.0,5.2,16.2,214.4,1452,4.8,,,,,,,,,,,,,,,,,,
25/10/2011 15:00,,,,,,,,,17.7,13.7,0.3,5.4,19.1,187.1,918,146.6,4.0,17.7,13.7,0.3,5.4,19.1,187.1,918,146.6,4.0
25/10/2011 14:00,19.6,10.1,0.1,6.0,12.6,217.8,1488,4.8,,,,,,,,,,,,,,,,,,
25/10/2011 11:00,,,,,,,,,17.5,12.9,0.0,5.1,20.5,186.6,909,142.8,4.1,17.5,12.9,0.0,5.1,20.5,186.6,909,142.8,4.1
25/10/2011 10:00,19.2,10.7,0.0,5.2,13.8,213.9,1468,4.9,,,,,,,,,,,,,,,,,,
25/10/2011 07:00,,,,,,,,,17.6,14.9,0.0,6.1,16.6,186.8,922,158.2,4.0,17.6,14.9,0.0,6.1,16.6,186.8,922,158.2,4.0
25/10/2011 06:00,19.6,10.4,0.1,5.4,13.7,215.0,1478,5.6,,,,,,,,,,,,,,,,,,
25/10/2011 03:00,,,,,,,,,17.7,13.3,0.2,5.6,19.0,186.9,921,153.5,4.2,17.7,13.3,0.2,5.6,19.0,186.9,921,153.5,4.2
25/10/2011 02:00,19.7,10.8,0.2,5.3,11.4,215.6,1497,6.4,,,,,,,,,,,,,,,,,,
24/10/2011 23:00,,,,,,,,,17.5,12.1,0.2,5.6,20.8,186.6,917,157.3,4.1,17.5,12.1,0.2,5.6,20.8,186.6,917,157.3,4.1
24/10/2011 22:00,19.6,10.8,0.2,5.2,13.9,215.4,1500,5.4,,,,,,,,,,,,,,,,,,
24/10/2011 19:00,,,,,,,,,17.4,12.8,0.0,5.6,18.4,185.9,921,146.9,4.1,17.4,12.8,0.0,5.6,18.4,185.9,921,146.9,4.1
24/10/2011 18:00,19.6,10.1,0.1,5.3,16.9,215.2,1495,4.8,,,,,,,,,,,,,,,,,,
24/10/2011 15:00,,,,,,,,,17.7,15.3,0.1,5.2,15.1,187.6,920,152.7,4.0,17.7,15.3,0.1,5.2,15.1,187.6,920,152.7,4.0
24/10/2011 14:00,19.7,11.4,0.4,5.0,13.3,215.5,1498,4.7,,,,,,,,,,,,,,,,,,
24/10/2011 11:00,,,,,,,,,17.6,13.2,0.1,5.3,18.7,186.5,904,151.8,4.0,17.6,13.2,0.1,5.3,18.7,186.5,904,151.8,4.0
24/10/2011 10:00,19.7,9.4,0.3,5.6,14.6,215.6,1484,4.8,,,,,,,,,,,,,,,,,,
24/10/2011 07:00,,,,,,,,,17.6,14.6,0.3,4.8,17.9,186.6,913,146.2,4.0,17.6,14.6,0.3,4.8,17.9,186.6,913,146.2,4.0
24/10/2011 06:00,19.7,9.6,0.0,6.0,16.1,215.8,1499,4.7,,,,,,,,,,,,,,,,,,
24/10/2011 03:00,,,,,,,,,17.6,13.5,0.1,5.0,18.2,187.0,915,150.2,4.0,17.6,13.5,0.1,5.0,18.2,187.0,915,150.2,4.0
24/10/2011 02:00,19.8,9.7,0.2,5.1,17.9,216.0,1498,4.7,,,,,,,,,,,,,,,,,,
23/10/2011 23:00,,,,,,,,,17.7,13.6,0.1,5.4,17.4,188.4,920,160.7,4.0,17.7,13.6,0.1,5.4,17.4,188.4,920,160.7,4.0
23/10/2011 22:00,19.5,10.2,0.0,5.4,14.3,214.7,1496,4.7,,,,,,,,,,,,,,,,,,
23/10/2011 19:00,,,,,,,,,17.4,13.1,0.0,5.2,18.7,185.9,921,150.1,3.9,17.4,13.1,0.0,5.2,18.7,185.9,921,150.1,3.9
23/10/2011 18:00,19.6,10.3,0.3,5.9,14.3,215.8,1492,4.6,,,,,,,,,,,,,,,,,,
23/10/2011 15:00,,,,,,,,,17.8,15.0,0.1,5.6,16.2,187.5,927,153.3,4.0,17.8,15.0,0.1,5.6,16.2,187.5,927,153.3,4.0
23/10/2011 14:00,19.8,11.1,0.1,5.2,14.0,215.1,1497,4.7,,,,,,,,,,,,,,,,,,
23/10/2011 11:00,,,,,,,,,17.8,14.5,0.3,5.8,13.8,186.6,909,147.4,4.0,17.8,14.5,0.3,5.8,13.8,186.6,909,147.4,4.0
23/10/2011 10:00,19.9,11.1,0.3,5.5,14.8,214.7,1507,4.8,,,,,,,,,,,,,,,,,,
23/10/2011 07:00,,,,,,,,,17.8,13.5,0.0,5.5,16.9,186.9,918,154.9,4.0,17.8,13.5,0.0,5.5,16.9,186.9,918,154.9,4.0
23/10/2011 06:00,19.9,9.9,0.1,5.4,16.0,215.5,1504,4.9,,,,,,,,,,,,,,,,,,
23/10/2011 03:00,,,,,,,,,18.1,12.9,0.2,5.8,18.7,190.9,923,147.6,4.1,18.1,12.9,0.2,5.8,18.7,190.9,923,147.6,4.1
23/10/2011 02:00,19.7,10.0,0.1,5.6,15.1,214.6,1511,5.2,,,,,,,,,,,,,,,,,,
22/10/2011 23:00,,,,,,,,,17.6,14.0,0.0,5.4,19.0,185.9,916,149.6,4.1,17.6,14.0,0.0,5.4,19.0,185.9,916,149.6,4.1
22/10/2011 22:00,19.8,9.6,0.0,5.0,13.2,215.6,1509,5.6,,,,,,,,,,,,,,,,,,
22/10/2011 19:00,,,,,,,,,17.4,12.4,0.1,4.8,21.2,185.7,912,147.7,4.1,17.4,12.4,0.1,4.8,21.2,185.7,912,147.7,4.1
22/10/2011 18:00,19.7,9.8,0.0,5.3,15.8,216.6,1527,6.4,,,,,,,,,,,,,,,,,,
22/10/2011 15:00,,,,,,,,,17.4,13.5,0.0,5.7,18.4,186.0,911,143.8,4.1,17.4,13.5,0.0,5.7,18.4,186.0,911,143.8,4.1
22/10/2011 14:00,19.7,9.8,0.1,6.0,16.0,216.4,1523,7.1,,,,,,,,,,,,,,,,,,
22/10/2011 11:00,,,,,,,,,17.4,13.9,0.0,5.1,17.0,186.1,920,154.1,4.2,17.4,13.9,0.0,5.1,17.0,186.1,920,154.1,4.2
22/10/2011 10:00,19.6,10.6,0.2,5.1,13.7,216.3,1527,7.2,,,,,,,,,,,,,,,,,,
22/10/2011 07:00,,,,,,,,,17.4,13.8,0.0,5.2,17.5,185.7,914,149.2,4.2,17.4,13.8,0.0,5.2,17.5,185.7,914,149.2,4.2
22/10/2011 06:00,19.5,9.7,0.0,5.7,16.2,215.1,1513,7.2,,,,,,,,,,,,,,,,,,
22/10/2011 03:00,,,,,,,,,17.4,12.9,0.2,6.1,17.0,185.9,915,153.9,4.2,17.4,12.9,0.2,6.1,17.0,185.9,915,153.9,4.2
22/10/2011 02:00,19.7,9.6,0.0,5.1,15.6,215.9,1520,7.1,,,,,,,,,,,,,,,,,,
21/10/2011 23:00,,,,,,,,,17.4,14.9,0.2,4.9,15.9,185.8,912,150.1,4.2,17.4,14.9,0.2,4.9,15.9,185.8,912,150.1,4.2
21/10/2011 22:00,19.6,11.0,0.1,5.0,12.8,215.1,1519,6.9,,,,,,,,,,,,,,,,,,
21/10/2011 19:00,,,,,,,,,17.6,13.3,0.2,5.1,19.8,186.2,916,152.7,4.0,17.6,13.3,0.2,5.1,19.8,186.2,916,152.7,4.0
21/10/2011 18:00,20.1,10.1,0.0,6.6,15.9,219.5,1536,6.9,,,,,,,,,,,,,,,,,,
21/10/2011 15:00,,,,,,,,,18.0,12.5,0.4,5.0,21.9,189.6,904,149.9,4.0,18.0,12.5,0.4,5.0,21.9,189.6,904,149.9,4.0
21/10/2011 14:00,19.8,10.5,0.2,6.1,13.1,214.9,1515,6.9,,,,,,,,,,,,,,,,,,
21/10/2011 11:00,,,,,,,,,17.6,14.1,0.1,5.4,18.5,186.0,907,148.7,4.1,17.6,14.1,0.1,5.4,18.5,186.0,907,148.7,4.1
21/10/2011 10:00,20.0,9.2,0.1,5.9,16.5,216.6,1517,7.0,,,,,,,,,,,,,,,,,,
21/10/2011 07:00,,,,,,,,,17.9,15.7,0.3,5.4,13.1,186.1,918,158.5,4.1,17.9,15.7,0.3,5.4,13.1,186.1,918,158.5,4.1
21/10/2011 06:00,20.6,10.2,0.1,6.1,15.1,221.8,1534,7.1,,,,,,,,,,,,,,,,,,
21/10/2011 03:00,,,,,,,,,17.6,13.5,0.0,5.1,19.3,185.7,915,144.7,4.4,17.6,13.5,0.0,5.1,19.3,185.7,915,144.7,4.4
21/10/2011 02:00,19.8,10.6,0.0,5.9,13.3,214.5,1503,7.4,,,,,,,,,,,,,,,,,,
20/10/2011 23:00,,,,,,,,,17.5,13.3,0.0,4.7,17.9,185.8,914,159.5,4.2,17.5,13.3,0.0,4.7,17.9,185.8,914,159.5,4.2
20/10/2011 22:00,19.6,10.9,0.0,5.3,14.6,213.6,1502,7.2,,,,,,,,,,,,,,,,,,
20/10/2011 19:00,,,,,,,,,17.7,13.7,0.0,5.7,16.5,185.9,909,149.9,4.1,17.7,13.7,0.0,5.7,16.5,185.9,909,149.9,4.1
20/10/2011 18:00,19.8,10.4,0.0,5.2,15.6,214.8,1500,7.1,,,,,,,,,,,,,,,,,,
20/10/2011 15:00,,,,,,,,,17.6,14.9,0.3,5.0,14.3,185.6,914,153.0,4.1,17.6,14.9,0.3,5.0,14.3,185.6,914,153.0,4.1
20/10/2011 14:00,19.8,9.1,0.1,6.1,17.1,214.0,1500,7.2,,,,,,,,,,,,,,,,,,
20/10/2011 11:00,,,,,,,,,17.6,13.2,0.0,5.3,17.5,184.8,915,150.2,4.3,17.6,13.2,0.0,5.3,17.5,184.8,915,150.2,4.3
20/10/2011 10:00,19.7,9.9,0.0,5.5,16.2,212.4,1497,7.4,,,,,,,,,,,,,,,,,,
20/10/2011 07:00,,,,,,,,,17.3,13.7,0.0,4.5,17.9,184.5,916,156.8,4.3,17.3,13.7,0.0,4.5,17.9,184.5,916,156.8,4.3
20/10/2011 06:00,19.6,10.5,0.0,5.2,13.5,213.1,1494,7.3,,,,,,,,,,,,,,,,,,
20/10/2011 03:00,,,,,,,,,17.4,13.5,0.2,5.3,17.1,183.7,911,151.9,4.2,17.4,13.5,0.2,5.3,17.1,183.7,911,151.9,4.2
20/10/2011 02:00,19.6,9.7,0.0,5.5,16.2,212.7,1476,7.1,,,,,,,,,,,,,,,,,,
19/10/2011 23:00,,,,,,,,,17.2,11.6,0.0,5.7,19.1,184.1,909,149.5,4.2,17.2,11.6,0.0,5.7,19.1,184.1,909,149.5,4.2
19/10/2011 22:00,19.2,9.9,0.0,4.8,14.1,211.0,1483,7.1,,,,,,,,,,,,,,,,,,
19/10/2011 19:00,,,,,,,,,17.3,12.9,0.0,5.1,18.9,184.9,915,148.0,4.2,17.3,12.9,0.0,5.1,18.9,184.9,915,148.0,4.2
19/10/2011 18:00,19.3,9.6,0.0,5.0,15.8,211.7,1476,7.0,,,,,,,,,,,,,,,,,,
19/10/2011 15:00,,,,,,,,,17.0,12.2,0.0,5.2,20.6,184.2,903,151.7,4.2,17.0,12.2,0.0,5.2,20.6,184.2,903,151.7,4.2
19/10/2011 14:00,19.1,9.8,0.0,5.3,14.4,212.4,1481,7.0,,,,,,,,,,,,,,,,,,
19/10/2011 11:00,,,,,,,,,17.3,13.9,0.1,5.5,16.6,185.6,918,150.0,4.3,17.3,13.9,0.1,5.5,16.6,185.6,918,150.0,4.3
19/10/2011 10:00,19.2,11.2,0.0,5.0,12.4,212.3,1472,7.0,,,,,,,,,,,,,,,,,,
19/10/2011 07:00,,,,,,,,,17.1,13.0,0.0,6.0,17.7,184.7,915,147.7,4.3,17.1,13.0,0.0,6.0,17.7,184.7,915,147.7,4.3
19/10/2011 06:00,19.1,9.8,0.0,5.4,15.9,212.4,1477,6.9,,,,,,,,,,,,,,,,,,
19/10/2011 03:00,,,,,,,,,16.9,11.3,0.0,4.7,24.2,184.6,910,151.8,4.2,16.9,11.3,0.0,4.7,24.2,184.6,910,151.8,4.2
19/10/2011 02:00,18.9,10.6,0.0,5.1,13.6,212.2,1476,6.8,,,,,,,,,,,,,,,,,,
18/10/2011 23:00,,,,,,,,,17.1,14.1,0.0,5.4,16.0,185.3,916,147.2,4.3,17.1,14.1,0.0,5.4,16.0,185.3,916,147.2,4.3
18/10/2011 22:00,19.2,10.3,0.0,5.1,14.9,212.5,1475,6.7,,,,,,,,,,,,,,,,,,
18/10/2011 19:00,,,,,,,,,17.1,12.0,0.0,5.2,18.7,185.7,911,153.5,4.2,17.1,12.0,0.0,5.2,18.7,185.7,911,153.5,4.2
18/10/2011 18:00,19.0,10.0,0.2,5.0,15.0,212.4,1472,6.6,,,,,,,,,,,,,,,,,,
18/10/2011 15:00,,,,,,,,,17.1,12.5,0.0,5.6,19.9,185.7,913,152.0,4.1,17.1,12.5,0.0,5.6,19.9,185.7,913,152.0,4.1
18/10/2011 14:00,18.9,11.2,0.0,5.4,11.7,211.7,1472,6.5,,,,,,,,,,,,,,,,,,
18/10/2011 11:00,,,,,,,,,17.0,12.8,0.0,6.1,19.6,185.7,922,155.9,4.2,17.0,12.8,0.0,6.1,19.6,185.7,922,155.9,4.2
18/10/2011 10:00,19.0,9.8,0.1,5.5,14.1,212.5,1473,6.6,,,,,,,,,,,,,,,,,,
18/10/2011 07:00,,,,,,,,,17.0,13.5,0.0,4.9,17.5,185.5,908,148.5,4.2,17.0,13.5,0.0,4.9,17.5,185.5,908,148.5,4.2
18/10/2011 06:00,18.7,9.8,0.0,5.4,14.5,211.2,1470,6.6,,,,,,,,,,,,,,,,,,
18/10/2011 03:00,,,,,,,,,16.9,13.6,0.0,5.3,15.6,185.2,913,157.0,4.3,16.9,13.6,0.0,5.3,15.6,185.2,913,157.0,4.3
18/10/2011 02:00,18.6,10.7,0.0,5.4,12.7,210.8,1456,6.6,,,,,,,,,,,,,,,,,,
17/10/2011 23:00,,,,,,,,,16.9,13.0,0.1,5.7,16.7,185.4,907,143.8,4.3,16.9,13.0,0.1,5.7,16.7,185.4,907,143.8,4.3
17/10/2011 22:00,18.6,10.1,0.0,5.3,13.4,211.2,1458,6.6,,,,,,,,,,,,,,,,,,
17/10/2011 19:00,,,,,,,,,17.4,12.8,0.0,5.8,18.9,190.6,917,154.0,4.4,17.4,12.8,0.0,5.8,18.9,190.6,917,154.0,4.4
17/10/2011 18:00,19.2,9.7,0.2,5.6,16.2,216.3,1487,6.5,,,,,,,,,,,,,,,,,,
17/10/2011 15:00,,,,,,,,,17.0,14.1,0.3,5.3,15.7,185.8,929,145.8,4.1,17.0,14.1,0.3,5.3,15.7,185.8,929,145.8,4.1
17/10/2011 14:00,18.8,11.5,0.0,5.7,11.6,211.7,1476,6.3,,,,,,,,,,,,,,,,,,
17/10/2011 11:00,,,,,,,,,17.4,13.2,0.6,5.6,18.6,188.6,930,151.6,4.2,17.4,13.2,0.6,5.6,18.6,188.6,930,151.6,4.2
17/10/2011 10:00,18.9,10.7,0.0,5.7,11.6,211.3,1472,6.3,,,,,,,,,,,,,,,,,,
17/10/2011 07:00,,,,,,,,,17.0,12.1,0.3,6.1,20.1,186.0,911,158.0,4.2,17.0,12.1,0.3,6.1,20.1,186.0,911,158.0,4.2
17/10/2011 06:00,19.0,9.8,0.1,5.4,16.4,212.1,1481,6.4,,,,,,,,,,,,,,,,,,
17/10/2011 03:00,,,,,,,,,16.9,14.4,0.1,5.7,15.5,184.8,915,144.7,4.2,16.9,14.4,0.1,5.7,15.5,184.8,915,144.7,4.2
17/10/2011 02:00,18.7,11.6,0.0,4.5,12.1,211.2,1468,6.3,,,,,,,,,,,,,,,,,,
16/10/2011 23:00,,,,,,,,,17.0,13.0,0.0,4.6,19.1,185.3,925,156.0,4.2,17.0,13.0,0.0,4.6,19.1,185.3,925,156.0,4.2
16/10/2011 22:00,18.7,10.7,0.4,5.6,11.1,209.7,1460,6.2,,,,,,,,,,,,,,,,,,
16/10/2011 19:00,,,,,,,,,17.1,14.4,0.2,5.1,14.4,186.1,929,156.4,4.3,17.1,14.4,0.2,5.1,14.4,186.1,929,156.4,4.3
16/10/2011 18:00,18.8,10.6,0.0,5.7,14.4,211.1,1472,6.2,,,,,,,,,,,,,,,,,,
16/10/2011 15:00,,,,,,,,,17.2,12.4,0.0,5.9,17.2,185.7,918,149.4,4.2,17.2,12.4,0.0,5.9,17.2,185.7,918,149.4,4.2
16/10/2011 14:00,18.9,10.2,0.1,5.4,17.6,209.8,1462,6.3,,,,,,,,,,,,,,,,,,
16/10/2011 11:00,,,,,,,,,17.0,13.8,0.4,5.6,16.6,184.6,915,152.5,4.3,17.0,13.8,0.4,5.6,16.6,184.6,915,152.5,4.3
16/10/2011 10:00,18.8,10.1,0.3,5.5,15.4,210.1,1458,6.3,,,,,,,,,,,,,,,,,,
16/10/2011 07:00,,,,,,,,,17.2,13.4,0.1,5.3,16.4,185.1,927,144.9,4.5,17.2,13.4,0.1,5.3,16.4,185.1,927,144.9,4.5
16/10/2011 06:00,18.8,10.4,0.1,5.7,13.3,210.0,1463,6.5,,,,,,,,,,,,,,,,,,
16/10/2011 03:00,,,,,,,,,17.1,13.2,0.0,5.6,17.2,185.6,918,148.0,4.4,17.1,13.2,0.0,5.6,17.2,185.6,918,148.0,4.4
16/10/2011 02:00,19.1,10.6,0.1,5.4,12.7,214.7,1476,6.3,,,,,,,,,,,,,,,,,,
15/10/2011 23:00,,,,,,,,,16.8,13.0,0.3,5.4,19.1,184.4,928,146.7,4.4,16.8,13.0,0.3,5.4,19.1,184.4,928,146.7,4.4
15/10/2011 22:00,18.6,10.4,0.0,5.5,10.9,209.2,1452,6.2,,,,,,,,,,,,,,,,,,
15/10/2011 19:00,,,,,,,,,16.9,13.8,0.0,5.4,16.1,184.6,920,150.4,4.3,16.9,13.8,0.0,5.4,16.1,184.6,920,150.4,4.3
15/10/2011 18:00,18.8,10.4,0.2,5.6,12.9,209.7,1467,6.0,,,,,,,,,,,,,,,,,,
15/10/2011 15:00,,,,,,,,,17.0,12.9,0.0,5.2,19.4,185.3,923,153.9,4.2,17.0,12.9,0.0,5.2,19.4,185.3,923,153.9,4.2
15/10/2011 14:00,18.7,10.4,0.0,5.2,15.0,209.1,1455,6.0,,,,,,,,,,,,,,,,,,
15/10/2011 11:00,,,,,,,,,16.8,13.3,0.0,5.3,17.7,184.3,903,150.5,4.4,16.8,13.3,0.0,5.3,17.7,184.3,903,150.5,4.4
15/10/2011 10:00,18.5,10.4,0.0,5.6,13.5,208.5,1451,6.2,,,,,,,,,,,,,,,,,,
15/10/2011 07:00,,,,,,,,,17.1,13.8,0.0,4.9,15.4,187.8,928,151.8,4.5,17.1,13.8,0.0,4.9,15.4,187.8,928,151.8,4.5
15/10/2011 06:00,18.4,10.8,0.0,5.1,13.0,208.8,1459,6.3,,,,,,,,,,,,,,,,,,
15/10/2011 03:00,,,,,,,,,16.9,13.6,0.0,5.0,16.8,188.1,935,154.2,4.4,16.9,13.6,0.0,5.0,16.8,188.1,935,154.2,4.4
15/10/2011 02:00,18.4,9.4,0.0,5.5,15.6,208.7,1457,6.2,,,,,,,,,,,,,,,,,,
14/10/2011 23:00,,,,,,,,,16.6,12.7,0.4,5.5,16.5,184.0,913,150.9,4.4,16.6,12.7,0.4,5.5,16.5,184.0,913,150.9,4.4
14/10/2011 22:00,18.4,9.8,0.1,5.4,13.2,208.7,1455,6.0,,,,,,,,,,,,,,,,,,
14/10/2011 19:00,,,,,,,,,16.8,12.5,0.0,5.9,17.7,184.7,921,150.1,4.3,16.8,12.5,0.0,5.9,17.7,184.7,921,150.1,4.3
14/10/2011 18:00,18.5,9.2,0.2,5.2,16.4,209.2,1458,6.0,,,,,,,,,,,,,,,,,,
14/10/2011 15:00,,,,,,,,,16.9,14.3,0.0,5.0,15.4,185.3,918,146.6,4.2,16.9,14.3,0.0,5.0,15.4,185.3,918,146.6,4.2
14/10/2011 14:00,19.0,9.0,0.2,5.2,18.3,213.9,1477,6.0,,,,,,,,,,,,,,,,,,
14/10/2011 11:00,,,,,,,,,17.0,14.6,0.0,5.0,16.3,185.2,925,151.2,4.3,17.0,14.6,0.0,5.0,16.3,185.2,925,151.2,4.3
14/10/2011 10:00,18.5,9.7,0.1,5.9,15.5,208.6,1469,6.0,,,,,,,,,,,,,,,,,,
14/10/2011 07:00,,,,,,,,,16.9,13.3,0.2,5.4,16.7,184.9,921,157.5,4.4,16.9,13.3,0.2,5.4,16.7,184.9,921,157.5,4.4
14/10/2011 06:00,18.5,11.2,0.4,5.3,11.4,208.2,1462,6.1,,,,,,,,,,,,,,,,,,
14/10/2011 03:00,,,,,,,,,16.9,13.0,0.4,5.9,17.5,185.5,917,147.9,4.3,16.9,13.0,0.4,5.9,17.5,185.5,917,147.9,4.3
14/10/2011 02:00,18.9,9.8,0.2,5.2,15.4,213.6,1467,6.0,,,,,,,,,,,,,,,,,,
13/10/2011 23:00,,,,,,,,,16.8,12.4,0.2,5.5,17.0,184.9,917,141.8,4.3,16.8,12.4,0.2,5.5,17.0,184.9,917,141.8,4.3
13/10/2011 22:00,18.6,10.4,0.0,5.9,15.3,208.9,1450,6.0,,,,,,,,,,,,,,,,,,
13/10/2011 19:00,,,,,,,,,16.8,13.3,0.4,5.1,19.3,185.0,910,151.8,4.3,16.8,13.3,0.4,5.1,19.3,185.0,910,151.8,4.3
13/10/2011 18:00,18.6,9.6,0.1,6.4,15.2,208.8,1449,6.0,,,,,,,,,,,,,,,,,,
13/10/2011 15:00,,,,,,,,,16.9,13.1,0.2,5.6,15.8,185.2,916,150.4,4.2,16.9,13.1,0.2,5.6,15.8,185.2,916,150.4,4.2
13/10/2011 14:00,18.6,11.1,0.2,5.8,12.1,210.2,1448,5.9,,,,,,,,,,,,,,,,,,
13/10/2011 11:00,,,,,,,,,16.8,12.6,0.2,5.4,17.7,185.2,909,148.4,4.4,16.8,12.6,0.2,5.4,17.7,185.2,909,148.4,4.4
13/10/2011 10:00,18.4,11.8,0.0,5.5,11.1,208.2,1447,6.1,,,,,,,,,,,,,,,,,,
13/10/2011 07:00,,,,,,,,,16.6,13.3,0.2,4.9,17.2,183.9,925,147.5,4.5,16.6,13.3,0.2,4.9,17.2,183.9,925,147.5,4.5
13/10/2011 06:00,18.7,9.5,0.0,5.6,15.8,211.6,1458,6.1,,,,,,,,,,,,,,,,,,
13/10/2011 03:00,,,,,,,,,16.7,14.5,0.0,5.1,12.5,184.8,916,152.0,4.5,16.7,14.5,0.0,5.1,12.5,184.8,916,152.0,4.5
13/10/2011 02:00,18.2,10.8,0.2,5.1,13.0,207.3,1448,6.1,,,,,,,,,,,,,,,,,,
12/10/2011 23:00,,,,,,,,,16.8,14.6,0.0,5.6,12.7,184.7,924,149.8,4.4,16.8,14.6,0.0,5.6,12.7,184.7,924,149.8,4.4
12/10/2011 22:00,18.5,9.7,0.1,5.0,15.7,208.0,1434,6.0,,,,,,,,,,,,,,,,,,
12/10/2011 19:00,,,,,,,,,16.8,13.1,0.2,5.0,17.9,184.7,912,145.6,4.3,16.8,13.1,0.2,5.0,17.9,184.7,912,145.6,4.3
12/10/2011 18:00,18.4,9.2,0.5,5.3,15.8,207.7,1436,6.0,,,,,,,,,,,,,,,,,,
12/10/2011 15:00,,,,,,,,,16.9,13.7,0.5,6.1,12.9,185.5,913,147.1,4.3,16.9,13.7,0.5,6.1,12.9,185.5,913,147.1,4.3
12/10/2011 14:00,18.5,10.6,0.5,5.2,14.8,208.5,1442,5.9,,,,,,,,,,,,,,,,,,
12/10/2011 11:00,,,,,,,,,17.1,11.2,0.4,5.9,19.9,185.7,910,154.5,4.5,17.1,11.2,0.4,5.9,19.9,185.7,910,154.5,4.5
12/10/2011 10:00,18.5,10.7,0.5,5.5,14.8,207.1,1438,6.1,,,,,,,,,,,,,,,,,,
12/10/2011 07:00,,,,,,,,,16.6,13.2,0.3,4.9,18.2,184.3,912,145.2,4.6,16.6,13.2,0.3,4.9,18.2,184.3,912,145.2,4.6
12/10/2011 06:00,18.2,8.7,0.0,6.1,12.0,207.3,1440,6.2,,,,,,,,,,,,,,,,,,
12/10/2011 03:00,,,,,,,,,16.5,13.3,0.1,4.3,20.1,184.8,907,153.5,4.7,16.5,13.3,0.1,4.3,20.1,184.8,907,153.5,4.7
12/10/2011 02:00,18.1,9.6,0.3,5.5,15.8,206.8,1427,6.3,,,,,,,,,,,,,,,,,,
11/10/2011 23:00,,,,,,,,,17.0,14.0,0.3,5.2,15.3,189.1,917,152.3,4.6,17.0,14.0,0.3,5.2,15.3,189.1,917,152.3,4.6
11/10/2011 22:00,18.5,9.2,0.0,5.5,17.0,211.9,1451,6.2,,,,,,,,,,,,,,,,,,
11/10/2011 19:00,,,,,,,,,16.3,13.8,0.1,4.6,17.2,184.4,909,150.6,4.4,16.3,13.8,0.1,4.6,17.2,184.4,909,150.6,4.4
11/10/2011 18:00,17.8,10.5,0.0,5.3,15.4,206.5,1431,6.1,,,,,,,,,,,,,,,,,,
11/10/2011 15:00,,,,,,,,,16.7,14.7,0.1,5.9,13.7,185.3,908,152.3,4.3,16.7,14.7,0.1,5.9,13.7,185.3,908,152.3,4.3
11/10/2011 14:00,18.2,9.3,0.4,6.0,14.0,206.8,1431,6.0,,,,,,,,,,,,,,,,,,
11/10/2011 11:00,,,,,,,,,16.6,14.0,0.4,4.8,14.4,185.6,910,139.5,4.4,16.6,14.0,0.4,4.8,14.4,185.6,910,139.5,4.4
11/10/2011 10:00,18.2,10.5,0.3,5.8,14.8,208.2,1430,6.2,,,,,,,,,,,,,,,,,,
11/10/2011 07:00,,,,,,,,,16.6,12.8,0.4,5.6,17.0,185.0,914,145.2,4.4,16.6,12.8,0.4,5.6,17.0,185.0,914,145.2,4.4
11/10/2011 06:00,18.1,10.6,0.2,5.4,15.6,206.5,1438,6.0,,,,,,,,,,,,,,,,,,
11/10/2011 03:00,,,,,,,,,16.7,11.9,0.0,6.0,19.5,185.4,910,149.4,4.4,16.7,11.9,0.0,6.0,19.5,185.4,910,149.4,4.4
11/10/2011 02:00,18.8,10.6,0.2,5.9,14.4,213.1,1450,6.0,,,,,,,,,,,,,,,,,,
10/10/2011 23:00,,,,,,,,,16.8,14.4,0.0,5.0,15.3,185.5,906,148.5,4.5,16.8,14.4,0.0,5.0,15.3,185.5,906,148.5,4.5
10/10/2011 22:00,18.1,8.8,0.1,5.3,16.6,206.7,1428,6.1,,,,,,,,,,,,,,,,,,
10/10/2011 19:00,,,,,,,,,16.6,14.4,0.0,5.8,16.7,184.6,899,147.1,4.4,16.6,14.4,0.0,5.8,16.7,184.6,899,147.1,4.4
10/10/2011 18:00,18.1,9.7,0.0,5.7,13.5,206.9,1412,6.0,,,,,,,,,,,,,,,,,,
10/10/2011 15:00,,,,,,,,,16.5,13.2,0.0,5.6,17.1,184.5,902,145.0,4.4,16.5,13.2,0.0,5.6,17.1,184.5,902,145.0,4.4
10/10/2011 14:00,18.2,9.7,0.3,5.9,13.9,207.2,1418,6.0,,,,,,,,,,,,,,,,,,
10/10/2011 11:00,,,,,,,,,16.7,13.9,0.1,5.6,16.4,185.2,900,151.0,4.5,16.7,13.9,0.1,5.6,16.4,185.2,900,151.0,4.5
10/10/2011 10:00,18.2,9.7,0.4,5.5,14.8,206.7,1418,6.0,,,,,,,,,,,,,,,,,,
10/10/2011 07:00,,,,,,,,,16.6,14.8,0.3,5.6,15.6,185.3,918,138.1,4.5,16.6,14.8,0.3,5.6,15.6,185.3,918,138.1,4.5
10/10/2011 06:00,18.1,11.0,0.4,5.0,14.0,206.4,1434,6.0,,,,,,,,,,,,,,,,,,
10/10/2011 03:00,,,,,,,,,16.7,13.4,0.0,5.5,13.8,186.2,908,150.0,4.4,16.7,13.4,0.0,5.5,13.8,186.2,908,150.0,4.4
10/10/2011 02:00,18.2,10.9,0.4,5.7,14.5,206.5,1417,5.9,,,,,,,,,,,,,,,,,,
09/10/2011 23:00,,,,,,,,,16.7,12.1,0.3,5.5,19.6,185.5,904,152.9,4.5,16.7,12.1,0.3,5.5,19.6,185.5,904,152.9,4.5
09/10/2011 22:00,18.2,10.2,0.3,5.6,17.1,206.4,1416,5.9,,,,,,,,,,,,,,,,,,
09/10/2011 19:00,,,,,,,,,16.7,13.9,0.4,6.3,15.8,184.9,917,152.5,4.4,16.7,13.9,0.4,6.3,15.8,184.9,917,152.5,4.4
09/10/2011 18:00,18.1,11.1,0.4,5.2,13.5,205.6,1419,5.8,,,,,,,,,,,,,,,,,,
09/10/2011 15:00,,,,,,,,,16.6,12.9,0.2,5.9,16.6,185.1,904,139.0,4.4,16.6,12.9,0.2,5.9,16.6,185.1,904,139.0,4.4
09/10/2011 14:00,18.5,9.7,0.3,5.8,15.1,208.5,1434,5.9,,,,,,,,,,,,,,,,,,
09/10/2011 11:00,,,,,,,,,16.7,14.7,0.6,5.4,18.0,185.4,922,157.7,4.4,16.7,14.7,0.6,5.4,18.0,185.4,922,157.7,4.4
09/10/2011 10:00,18.1,9.7,0.1,5.6,15.1,205.3,1425,5.9,,,,,,,,,,,,,,,,,,
09/10/2011 07:00,,,,,,,,,16.5,13.4,0.3,6.0,14.5,183.6,905,147.6,4.5,16.5,13.4,0.3,6.0,14.5,183.6,905,147.6,4.5
09/10/2011 06:00,18.6,9.4,0.3,5.4,19.1,210.6,1441,5.9,,,,,,,,,,,,,,,,,,
09/10/2011 03:00,,,,,,,,,16.7,13.6,0.3,5.3,16.8,185.0,908,152.7,4.5,16.7,13.6,0.3,5.3,16.8,185.0,908,152.7,4.5
09/10/2011 02:00,18.2,10.8,0.5,5.2,13.7,204.7,1422,6.0,,,,,,,,,,,,,,,,,,
08/10/2011 23:00,,,,,,,,,16.8,13.7,0.3,5.9,15.3,184.8,906,151.4,4.5,16.8,13.7,0.3,5.9,15.3,184.8,906,151.4,4.5
08/10/2011 22:00,18.6,9.6,0.4,5.6,17.0,209.1,1433,6.1,,,,,,,,,,,,,,,,,,
08/10/2011 19:00,,,,,,,,,16.6,14.1,0.2,5.6,14.9,184.1,915,152.1,4.6,16.6,14.1,0.2,5.6,14.9,184.1,915,152.1,4.6
08/10/2011 18:00,18.4,9.8,0.1,5.6,14.6,206.8,1423,6.1,,,,,,,,,,,,,,,,,,
08/10/2011 15:00,,,,,,,,,16.7,13.6,0.2,5.2,17.5,184.7,907,146.1,4.5,16.7,13.6,0.2,5.2,17.5,184.7,907,146.1,4.5
08/10/2011 14:00,18.2,8.9,0.4,4.6,17.1,204.2,1405,6.1,,,,,,,,,,,,,,,,,,
08/10/2011 11:00,,,,,,,,,16.6,10.5,0.0,5.5,20.9,183.8,901,143.2,4.6,16.6,10.5,0.0,5.5,20.9,183.8,901,143.2,4.6
08/10/2011 10:00,18.0,11.5,0.0,4.6,9.6,203.8,1414,6.2,,,,,,,,,,,,,,,,,,
08/10/2011 07:00,,,,,,,,,16.3,13.0,0.1,6.0,15.3,182.8,901,152.9,4.7,16.3,13.0,0.1,6.0,15.3,182.8,901,152.9,4.7
08/10/2011 06:00,18.0,9.9,0.1,5.3,13.4,203.7,1408,6.3,,,,,,,,,,,,,,,,,,
08/10/2011 03:00,,,,,,,,,16.3,12.7,0.0,5.3,16.5,183.1,898,150.7,4.8,16.3,12.7,0.0,5.3,16.5,183.1,898,150.7,4.8
08/10/2011 02:00,17.8,10.0,0.0,5.3,13.9,202.8,1408,6.2,,,,,,,,,,,,,,,,,,
07/10/2011 23:00,,,,,,,,,16.2,12.8,0.0,6.0,16.1,182.8,902,154.6,4.7,16.2,12.8,0.0,6.0,16.1,182.8,902,154.6,4.7
07/10/2011 22:00,17.7,10.5,0.0,5.6,12.0,202.3,1399,6.1,,,,,,,,,,,,,,,,,,
07/10/2011 19:00,,,,,,,,,16.3,13.7,0.0,5.8,13.6,183.5,899,148.2,4.7,16.3,13.7,0.0,5.8,13.6,183.5,899,148.2,4.7
07/10/2011 18:00,17.7,9.9,0.0,5.0,14.6,202.6,1405,6.0,,,,,,,,,,,,,,,,,,
07/10/2011 15:00,,,,,,,,,16.3,12.1,0.0,5.4,17.2,183.8,903,153.2,4.6,16.3,12.1,0.0,5.4,17.2,183.8,903,153.2,4.6
07/10/2011 14:00,17.9,9.0,0.0,4.9,16.2,203.8,1404,5.9,,,,,,,,,,,,,,,,,,
07/10/2011 11:00,,,,,,,,,16.3,12.6,0.1,5.2,17.6,183.6,900,151.8,4.8,16.3,12.6,0.1,5.2,17.6,183.6,900,151.8,4.8
07/10/2011 10:00,17.9,9.9,0.1,5.1,12.6,203.9,1400,5.9,,,,,,,,,,,,,,,,,,
07/10/2011 07:00,,,,,,,,,16.3,12.9,0.1,5.5,14.9,183.9,911,152.1,4.7,16.3,12.9,0.1,5.5,14.9,183.9,911,152.1,4.7
07/10/2011 06:00,17.9,10.1,0.2,5.9,14.7,203.7,1405,6.0,,,,,,,,,,,,,,,,,,
07/10/2011 03:00,,,,,,,,,16.2,10.7,0.0,5.6,20.4,182.8,905,144.3,4.8,16.2,10.7,0.0,5.6,20.4,182.8,905,144.3,4.8
07/10/2011 02:00,17.7,9.0,0.0,5.6,15.7,202.5,1398,6.1,,,,,,,,,,,,,,,,,,
06/10/2011 23:00,,,,,,,,,15.9,12.7,0.1,4.7,16.6,183.0,906,153.9,4.8,15.9,12.7,0.1,4.7,16.6,183.0,906,153.9,4.8
06/10/2011 22:00,17.8,11.3,0.0,5.1,12.6,206.1,1414,6.1,,,,,,,,,,,,,,,,,,
06/10/2011 19:00,,,,,,,,,15.9,12.2,0.1,5.2,17.3,182.5,898,152.4,4.9,15.9,12.2,0.1,5.2,17.3,182.5,898,152.4,4.9
06/10/2011 18:00,17.4,9.8,0.1,5.6,13.3,202.5,1396,6.2,,,,,,,,,,,,,,,,,,
06/10/2011 15:00,,,,,,,,,15.9,13.3,0.1,5.3,13.8,182.8,901,149.6,4.9,15.9,13.3,0.1,5.3,13.8,182.8,901,149.6,4.9
06/10/2011 14:00,17.5,9.4,0.0,5.3,15.6,203.1,1398,6.1,,,,,,,,,,,,,,,,,,
06/10/2011 11:00,,,,,,,,,15.8,12.6,0.0,5.2,16.5,182.7,898,144.6,5.0,15.8,12.6,0.0,5.2,16.5,182.7,898,144.6,5.0
06/10/2011 10:00,17.3,8.8,0.0,4.8,16.0,202.3,1400,6.2,,,,,,,,,,,,,,,,,,
06/10/2011 07:00,,,,,,,,,15.8,12.9,0.2,5.8,14.8,182.8,897,159.6,5.1,15.8,12.9,0.2,5.8,14.8,182.8,897,159.6,5.1
06/10/2011 06:00,17.1,9.3,0.0,4.8,12.9,201.7,1386,6.3,,,,,,,,,,,,,,,,,,
06/10/2011 03:00,,,,,,,,,15.6,12.2,0.3,5.4,18.5,182.2,899,156.7,5.1,15.6,12.2,0.3,5.4,18.5,182.2,899,156.7,5.1
06/10/2011 02:00,17.6,9.5,0.0,5.7,15.4,207.2,1427,6.3,,,,,,,,,,,,,,,,,,
05/10/2011 23:00,,,,,,,,,15.9,13.3,0.2,5.9,14.9,183.4,914,137.6,5.0,15.9,13.3,0.2,5.9,14.9,183.4,914,137.6,5.0
05/10/2011 22:00,17.4,11.1,0.1,5.8,10.0,202.5,1410,6.2,,,,,,,,,,,,,,,,,,
05/10/2011 19:00,,,,,,,,,16.4,13.5,0.5,4.7,18.9,184.7,909,143.1,5.0,16.4,13.5,0.5,4.7,18.9,184.7,909,143.1,5.0
05/10/2011 18:00,17.9,10.1,0.3,5.3,12.4,204.1,1407,6.2,,,,,,,,,,,,,,,,,,
05/10/2011 15:00,,,,,,,,,16.6,14.0,0.3,4.9,14.4,186.4,912,145.5,4.8,16.6,14.0,0.3,4.9,14.4,186.4,912,145.5,4.8
05/10/2011 14:00,17.9,10.5,0.1,5.2,13.7,203.4,1394,6.0,,,,,,,,,,,,,,,,,,
05/10/2011 11:00,,,,,,,,,16.2,12.7,0.2,5.6,16.7,184.2,908,135.7,4.9,16.2,12.7,0.2,5.6,16.7,184.2,908,135.7,4.9
05/10/2011 10:00,17.9,10.7,0.3,5.5,10.7,204.3,1410,6.1,,,,,,,,,,,,,,,,,,
05/10/2011 07:00,,,,,,,,,16.2,14.1,0.1,5.0,12.2,182.9,907,147.4,4.9,16.2,14.1,0.1,5.0,12.2,182.9,907,147.4,4.9
05/10/2011 06:00,18.3,10.5,0.0,5.9,14.0,208.3,1432,6.2,,,,,,,,,,,,,,,,,,
05/10/2011 03:00,,,,,,,,,16.3,12.0,0.2,5.0,18.4,183.7,911,148.5,5.0,16.3,12.0,0.2,5.0,18.4,183.7,911,148.5,5.0
05/10/2011 02:00,17.8,10.2,0.2,5.8,15.1,201.9,1402,6.2,,,,,,,,,,,,,,,,,,
04/10/2011 23:00,,,,,,,,,16.5,14.8,0.0,5.0,10.3,187.3,926,153.7,5.0,16.5,14.8,0.0,5.0,10.3,187.3,926,153.7,5.0
04/10/2011 22:00,18.0,9.4,0.0,5.1,15.2,202.8,1398,6.3,,,,,,,,,,,,,,,,,,
04/10/2011 19:00,,,,,,,,,15.9,13.7,0.1,5.3,15.7,182.4,900,149.2,5.1,15.9,13.7,0.1,5.3,15.7,182.4,900,149.2,5.1
04/10/2011 18:00,17.8,8.9,0.2,6.3,14.0,206.1,1425,6.4,,,,,,,,,,,,,,,,,,
04/10/2011 15:00,,,,,,,,,15.9,11.5,0.0,5.5,18.0,182.3,903,147.1,5.3,15.9,11.5,0.0,5.5,18.0,182.3,903,147.1,5.3
04/10/2011 14:00,17.6,10.2,0.0,5.5,13.0,204.4,1416,6.6,,,,,,,,,,,,,,,,,,
04/10/2011 11:00,,,,,,,,,15.8,12.4,0.0,5.7,17.8,182.7,899,150.6,5.3,15.8,12.4,0.0,5.7,17.8,182.7,899,150.6,5.3
04/10/2011 10:00,17.3,9.9,0.0,5.9,12.3,201.6,1399,6.6,,,,,,,,,,,,,,,,,,
04/10/2011 07:00,,,,,,,,,16.0,11.9,0.3,5.4,18.5,186.1,910,153.9,5.3,16.0,11.9,0.3,5.4,18.5,186.1,910,153.9,5.3
04/10/2011 06:00,17.2,10.1,0.1,5.7,13.5,201.3,1401,6.6,,,,,,,,,,,,,,,,,,
