Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
04/10/2011 03:00,,,,,,,,,15.6,13.6,0.0,5.0,15.8,182.7,903,137.3,5.2,15.6,13.6,0.0,5.0,15.8,182.7,903,137.3,5.2
04/10/2011 02:00,17.1,9.7,0.0,5.2,13.9,200.9,1400,6.6,,,,,,,,,,,,,,,,,,
03/10/2011 23:00,,,,,,,,,15.5,14.0,0.0,5.3,13.5,182.2,895,150.9,5.2,15.5,14.0,0.0,5.3,13.5,182.2,895,150.9,5.2
03/10/2011 22:00,16.9,9.2,0.1,5.4,13.6,200.2,1401,6.5,,,,,,,,,,,,,,,,,,
03/10/2011 19:00,,,,,,,,,15.8,10.9,0.5,5.5,20.1,182.3,905,150.0,5.2,15.8,10.9,0.5,5.5,20.1,182.3,905,150.0,5.2
03/10/2011 18:00,17.6,9.6,0.1,6.0,15.6,202.4,1413,6.5,,,,,,,,,,,,,,,,,,
03/10/2011 15:00,,,,,,,,,15.9,13.4,0.5,5.2,13.6,182.4,905,140.9,5.1,15.9,13.4,0.5,5.2,13.6,182.4,905,140.9,5.1
03/10/2011 14:00,17.5,11.3,0.6,5.2,11.9,202.4,1416,6.3,,,,,,,,,,,,,,,,,,
03/10/2011 11:00,,,,,,,,,16.5,12.4,0.5,5.8,19.4,187.9,919,146.8,5.2,16.5,12.4,0.5,5.8,19.4,187.9,919,146.8,5.2
03/10/2011 10:00,17.9,8.4,0.6,6.0,17.3,203.7,1419,6.4,,,,,,,,,,,,,,,,,,
03/10/2011 07:00,,,,,,,,,15.9,13.7,0.4,5.2,16.2,182.3,892,150.8,5.2,15.9,13.7,0.4,5.2,16.2,182.3,892,150.8,5.2
03/10/2011 06:00,17.8,11.1,0.2,4.4,14.9,204.6,1409,6.6,,,,,,,,,,,,,,,,,,
03/10/2011 03:00,,,,,,,,,16.4,13.5,0.5,6.1,15.0,188.0,919,147.5,5.3,16.4,13.5,0.5,6.1,15.0,188.0,919,147.5,5.3
03/10/2011 02:00,17.7,9.6,0.4,6.0,15.1,201.8,1402,6.7,,,,,,,,,,,,,,,,,,
02/10/2011 23:00,,,,,,,,,16.0,13.1,0.5,5.6,14.6,182.3,894,149.0,5.3,16.0,13.1,0.5,5.6,14.6,182.3,894,149.0,5.3
02/10/2011 22:00,17.7,11.6,0.2,4.9,13.5,201.7,1404,6.6,,,,,,,,,,,,,,,,,,
02/10/2011 19:00,,,,,,,,,15.9,15.3,0.0,4.6,12.5,182.3,922,145.9,5.4,15.9,15.3,0.0,4.6,12.5,182.3,922,145.9,5.4
02/10/2011 18:00,17.6,11.7,0.4,5.6,9.4,200.7,1413,6.7,,,,,,,,,,,,,,,,,,
02/10/2011 15:00,,,,,,,,,15.9,12.4,0.1,5.8,17.1,181.8,917,144.9,5.3,15.9,12.4,0.1,5.8,17.1,181.8,917,144.9,5.3
02/10/2011 14:00,17.3,9.3,0.5,5.2,16.9,199.3,1428,6.9,,,,,,,,,,,,,,,,,,
02/10/2011 11:00,,,,,,,,,15.7,12.0,0.3,5.3,16.3,180.7,909,150.2,5.6,15.7,12.0,0.3,5.3,16.3,180.7,909,150.2,5.6
02/10/2011 10:00,17.4,10.1,0.1,5.2,12.7,200.3,1415,7.1,,,,,,,,,,,,,,,,,,
02/10/2011 07:00,,,,,,,,,15.8,15.0,0.1,4.7,13.6,181.7,922,141.8,5.5,15.8,15.0,0.1,4.7,13.6,181.7,922,141.8,5.5
02/10/2011 06:00,17.6,10.1,0.2,5.4,14.2,203.0,1457,7.1,,,,,,,,,,,,,,,,,,
02/10/2011 03:00,,,,,,,,,15.8,14.8,0.3,4.3,12.2,181.5,929,146.7,5.4,15.8,14.8,0.3,4.3,12.2,181.5,929,146.7,5.4
02/10/2011 02:00,17.4,11.5,0.2,5.7,11.4,199.4,1457,6.9,,,,,,,,,,,,,,,,,,
01/10/2011 23:00,,,,,,,,,15.8,11.9,0.3,5.4,17.5,181.4,912,143.9,5.2,15.8,11.9,0.3,5.4,17.5,181.4,912,143.9,5.2
01/10/2011 22:00,17.5,10.7,0.1,5.4,13.5,201.6,1404,6.8,,,,,,,,,,,,,,,,,,
01/10/2011 19:00,,,,,,,,,16.2,13.0,0.1,5.4,15.9,186.3,910,151.2,5.2,16.2,13.0,0.1,5.4,15.9,186.3,910,151.2,5.2
01/10/2011 18:00,17.4,9.7,0.3,5.0,15.5,199.6,1398,6.7,,,,,,,,,,,,,,,,,,
01/10/2011 15:00,,,,,,,,,16.1,13.2,0.5,5.4,18.7,185.3,907,147.0,5.1,16.1,13.2,0.5,5.4,18.7,185.3,907,147.0,5.1
01/10/2011 14:00,17.5,10.4,0.1,5.4,13.2,201.1,1392,6.4,,,,,,,,,,,,,,,,,,
01/10/2011 11:00,,,,,,,,,15.7,11.7,0.3,5.5,18.7,181.4,898,147.2,5.1,15.7,11.7,0.3,5.5,18.7,181.4,898,147.2,5.1
01/10/2011 10:00,17.4,11.0,0.3,4.9,13.0,199.5,1382,6.6,,,,,,,,,,,,,,,,,,
01/10/2011 07:00,,,,,,,,,15.7,13.5,0.4,5.7,15.2,180.9,906,147.7,5.2,15.7,13.5,0.4,5.7,15.2,180.9,906,147.7,5.2
01/10/2011 06:00,17.3,9.2,0.3,6.0,16.5,199.2,1399,6.8,,,,,,,,,,,,,,,,,,
01/10/2011 03:00,,,,,,,,,15.7,12.7,0.4,5.8,16.8,180.7,900,142.1,5.2,15.7,12.7,0.4,5.8,16.8,180.7,900,142.1,5.2
01/10/2011 02:00,17.3,10.5,0.3,5.3,12.1,199.1,1381,6.5,,,,,,,,,,,,,,,,,,
30/09/2011 23:00,,,,,,,,,15.6,10.1,0.1,5.4,18.0,180.5,886,151.7,5.0,15.6,10.1,0.1,5.4,18.0,180.5,886,151.7,5.0
30/09/2011 22:00,17.3,9.4,0.3,5.5,13.7,200.0,1397,6.4,,,,,,,,,,,,,,,,,,
30/09/2011 19:00,,,,,,,,,16.2,14.8,0.2,4.9,13.4,185.7,900,145.6,4.9,16.2,14.8,0.2,4.9,13.4,185.7,900,145.6,4.9
30/09/2011 18:00,17.5,12.2,0.4,5.0,11.6,199.5,1370,6.2,,,,,,,,,,,,,,,,,,
30/09/2011 15:00,,,,,,,,,15.8,10.7,0.3,5.5,19.0,181.6,891,140.5,4.9,15.8,10.7,0.3,5.5,19.0,181.6,891,140.5,4.9
30/09/2011 14:00,17.6,10.0,0.4,5.5,13.4,201.7,1382,6.2,,,,,,,,,,,,,,,,,,
30/09/2011 11:00,,,,,,,,,15.7,14.8,0.3,5.4,11.9,180.8,878,146.0,5.1,15.7,14.8,0.3,5.4,11.9,180.8,878,146.0,5.1
30/09/2011 10:00,17.2,8.6,0.3,5.6,18.8,198.0,1371,6.4,,,,,,,,,,,,,,,,,,
30/09/2011 07:00,,,,,,,,,15.5,12.6,0.1,5.6,15.1,180.3,876,145.7,5.2,15.5,12.6,0.1,5.6,15.1,180.3,876,145.7,5.2
30/09/2011 06:00,17.0,7.9,0.0,5.6,16.1,197.5,1369,6.5,,,,,,,,,,,,,,,,,,
30/09/2011 03:00,,,,,,,,,15.9,11.9,0.3,6.3,15.8,184.3,892,146.4,5.2,15.9,11.9,0.3,6.3,15.8,184.3,892,146.4,5.2
30/09/2011 02:00,17.1,9.7,0.4,6.0,16.0,197.7,1382,6.5,,,,,,,,,,,,,,,,,,
29/09/2011 23:00,,,,,,,,,15.6,12.3,0.3,5.2,19.7,182.0,903,153.6,5.1,15.6,12.3,0.3,5.2,19.7,182.0,903,153.6,5.1
29/09/2011 22:00,17.2,9.0,0.5,6.1,14.3,197.5,1376,6.4,,,,,,,,,,,,,,,,,,
29/09/2011 19:00,,,,,,,,,15.8,12.2,0.3,5.4,18.3,182.3,884,150.8,5.0,15.8,12.2,0.3,5.4,18.3,182.3,884,150.8,5.0
29/09/2011 18:00,17.2,10.7,0.0,5.0,13.2,198.2,1358,6.2,,,,,,,,,,,,,,,,,,
29/09/2011 15:00,,,,,,,,,15.5,12.8,0.4,5.4,13.8,179.5,880,152.8,4.9,15.5,12.8,0.4,5.4,13.8,179.5,880,152.8,4.9
29/09/2011 14:00,17.2,10.7,0.2,5.6,12.0,198.3,1361,6.3,,,,,,,,,,,,,,,,,,
29/09/2011 11:00,,,,,,,,,15.7,13.8,0.2,4.6,13.4,181.5,869,148.4,4.9,15.7,13.8,0.2,4.6,13.4,181.5,869,148.4,4.9
29/09/2011 10:00,17.9,9.2,0.4,5.0,16.1,203.5,1394,6.3,,,,,,,,,,,,,,,,,,
29/09/2011 07:00,,,,,,,,,15.6,12.9,0.6,5.3,15.7,179.9,875,147.6,5.1,15.6,12.9,0.6,5.3,15.7,179.9,875,147.6,5.1
29/09/2011 06:00,17.0,8.7,0.4,4.9,16.7,197.0,1350,6.4,,,,,,,,,,,,,,,,,,
29/09/2011 03:00,,,,,,,,,15.5,11.9,0.3,4.9,16.7,180.1,871,146.9,5.1,15.5,11.9,0.3,4.9,16.7,180.1,871,146.9,5.1
29/09/2011 02:00,17.1,11.0,0.3,4.6,11.2,197.3,1336,6.2,,,,,,,,,,,,,,,,,,
28/09/2011 23:00,,,,,,,,,15.4,11.9,0.4,5.4,16.3,178.8,869,142.4,5.0,15.4,11.9,0.4,5.4,16.3,178.8,869,142.4,5.0
28/09/2011 22:00,17.2,9.7,0.3,5.2,15.0,198.5,1352,6.1,,,,,,,,,,,,,,,,,,
28/09/2011 19:00,,,,,,,,,15.5,11.4,0.1,5.5,20.0,179.6,863,146.5,4.9,15.5,11.4,0.1,5.5,20.0,179.6,863,146.5,4.9
28/09/2011 18:00,17.2,9.9,0.4,5.9,14.4,197.4,1353,5.8,,,,,,,,,,,,,,,,,,
28/09/2011 15:00,,,,,,,,,15.6,12.8,0.3,5.3,16.4,180.0,863,144.2,4.8,15.6,12.8,0.3,5.3,16.4,180.0,863,144.2,4.8
28/09/2011 14:00,17.2,9.4,0.4,5.7,13.4,196.7,1352,5.9,,,,,,,,,,,,,,,,,,
28/09/2011 11:00,,,,,,,,,15.5,11.5,0.2,5.7,18.6,178.8,856,138.7,4.9,15.5,11.5,0.2,5.7,18.6,178.8,856,138.7,4.9
28/09/2011 10:00,17.1,9.9,0.2,5.4,14.9,195.7,1355,6.1,,,,,,,,,,,,,,,,,,
28/09/2011 07:00,,,,,,,,,15.4,12.9,0.2,5.2,14.7,178.5,848,145.6,5.0,15.4,12.9,0.2,5.2,14.7,178.5,848,145.6,5.0
28/09/2011 06:00,17.1,10.5,0.2,5.9,13.2,195.8,1338,6.2,,,,,,,,,,,,,,,,,,
28/09/2011 03:00,,,,,,,,,15.4,12.8,0.4,5.6,14.6,177.4,860,146.2,5.0,15.4,12.8,0.4,5.6,14.6,177.4,860,146.2,5.0
28/09/2011 02:00,17.0,11.2,0.2,4.9,13.3,195.4,1325,6.2,,,,,,,,,,,,,,,,,,
27/09/2011 23:00,,,,,,,,,15.2,11.7,0.0,4.9,18.3,177.4,879,146.0,5.0,15.2,11.7,0.0,4.9,18.3,177.4,879,146.0,5.0
27/09/2011 22:00,16.9,9.0,0.2,4.5,14.7,194.7,1338,6.2,,,,,,,,,,,,,,,,,,
27/09/2011 19:00,,,,,,,,,15.3,12.3,0.2,5.2,15.0,177.8,847,147.2,4.9,15.3,12.3,0.2,5.2,15.0,177.8,847,147.2,4.9
27/09/2011 18:00,17.2,10.3,0.2,4.6,13.5,198.2,1349,6.1,,,,,,,,,,,,,,,,,,
27/09/2011 15:00,,,,,,,,,15.3,11.2,0.2,5.4,19.9,178.1,857,152.1,4.8,15.3,11.2,0.2,5.4,19.9,178.1,857,152.1,4.8
27/09/2011 14:00,16.9,10.3,0.3,4.5,11.8,194.7,1332,6.0,,,,,,,,,,,,,,,,,,
27/09/2011 11:00,,,,,,,,,15.3,12.9,0.0,5.5,15.1,178.0,861,147.2,4.9,15.3,12.9,0.0,5.5,15.1,178.0,861,147.2,4.9
27/09/2011 10:00,17.2,9.7,0.2,4.8,15.0,198.7,1347,6.1,,,,,,,,,,,,,,,,,,
27/09/2011 07:00,,,,,,,,,15.5,11.7,0.2,4.7,16.2,182.5,863,142.2,5.0,15.5,11.7,0.2,4.7,16.2,182.5,863,142.2,5.0
27/09/2011 06:00,16.7,10.1,0.3,5.0,12.4,193.0,1320,6.3,,,,,,,,,,,,,,,,,,
27/09/2011 03:00,,,,,,,,,15.0,12.9,0.0,5.0,15.0,177.3,850,148.0,5.0,15.0,12.9,0.0,5.0,15.0,177.3,850,148.0,5.0
27/09/2011 02:00,16.5,10.1,0.3,4.8,15.1,193.7,1318,6.1,,,,,,,,,,,,,,,,,,
26/09/2011 23:00,,,,,,,,,14.9,12.0,0.4,4.9,14.1,176.9,852,146.1,5.0,14.9,12.0,0.4,4.9,14.1,176.9,852,146.1,5.0
26/09/2011 22:00,16.8,8.7,0.2,5.5,14.3,198.5,1336,6.2,,,,,,,,,,,,,,,,,,
26/09/2011 19:00,,,,,,,,,14.8,13.7,0.0,4.8,13.7,177.2,855,147.1,4.9,14.8,13.7,0.0,4.8,13.7,177.2,855,147.1,4.9
26/09/2011 18:00,16.4,8.5,0.0,4.8,15.9,193.4,1315,6.0,,,,,,,,,,,,,,,,,,
26/09/2011 15:00,,,,,,,,,14.9,13.1,0.0,5.0,10.6,177.4,843,142.9,4.9,14.9,13.1,0.0,5.0,10.6,177.4,843,142.9,4.9
26/09/2011 14:00,16.4,10.3,0.0,4.7,9.5,194.0,1320,5.9,,,,,,,,,,,,,,,,,,
26/09/2011 11:00,,,,,,,,,14.8,12.0,0.3,4.7,15.4,177.8,844,149.3,4.9,14.8,12.0,0.3,4.7,15.4,177.8,844,149.3,4.9
26/09/2011 10:00,16.4,9.8,0.3,4.6,13.0,194.4,1320,6.0,,,,,,,,,,,,,,,,,,
26/09/2011 07:00,,,,,,,,,14.8,10.9,0.0,5.3,14.8,177.3,845,147.7,4.9,14.8,10.9,0.0,5.3,14.8,177.3,845,147.7,4.9
26/09/2011 06:00,16.2,10.5,0.5,5.0,10.8,193.0,1315,6.0,,,,,,,,,,,,,,,,,,
26/09/2011 03:00,,,,,,,,,14.9,12.3,0.3,5.3,17.7,177.4,846,147.1,5.0,14.9,12.3,0.3,5.3,17.7,177.4,846,147.1,5.0
26/09/2011 02:00,16.8,9.3,0.0,5.0,16.4,198.5,1327,6.0,,,,,,,,,,,,,,,,,,
25/09/2011 23:00,,,,,,,,,15.1,15.0,0.5,4.9,11.4,177.7,846,150.4,5.1,15.1,15.0,0.5,4.9,11.4,177.7,846,150.4,5.1
25/09/2011 22:00,16.7,10.8,0.3,4.3,12.6,194.0,1320,6.1,,,,,,,,,,,,,,,,,,
25/09/2011 19:00,,,,,,,,,15.3,12.5,0.3,5.4,13.6,182.9,853,144.6,4.8,15.3,12.5,0.3,5.4,13.6,182.9,853,144.6,4.8
25/09/2011 18:00,16.7,10.0,0.0,5.0,13.7,197.9,1333,5.9,,,,,,,,,,,,,,,,,,
25/09/2011 15:00,,,,,,,,,14.7,12.9,0.1,5.5,12.8,177.5,843,152.3,4.8,14.7,12.9,0.1,5.5,12.8,177.5,843,152.3,4.8
25/09/2011 14:00,16.2,8.0,0.2,5.1,16.7,194.0,1309,5.8,,,,,,,,,,,,,,,,,,
25/09/2011 11:00,,,,,,,,,15.0,12.6,0.4,6.2,15.4,178.4,842,149.7,4.8,15.0,12.6,0.4,6.2,15.4,178.4,842,149.7,4.8
25/09/2011 10:00,16.7,11.1,0.5,4.5,11.0,197.7,1329,6.0,,,,,,,,,,,,,,,,,,
25/09/2011 07:00,,,,,,,,,14.8,12.8,0.1,4.6,17.7,177.9,841,158.6,5.0,14.8,12.8,0.1,4.6,17.7,177.9,841,158.6,5.0
25/09/2011 06:00,16.3,8.2,0.0,5.6,16.4,193.8,1319,6.0,,,,,,,,,,,,,,,,,,
25/09/2011 03:00,,,,,,,,,14.7,13.5,0.0,5.2,14.9,177.6,848,150.9,4.9,14.7,13.5,0.0,5.2,14.9,177.6,848,150.9,4.9
25/09/2011 02:00,16.4,10.0,0.0,5.0,13.3,195.1,1330,5.9,,,,,,,,,,,,,,,,,,
24/09/2011 23:00,,,,,,,,,14.7,12.4,0.4,5.1,13.5,177.4,845,149.9,4.9,14.7,12.4,0.4,5.1,13.5,177.4,845,149.9,4.9
24/09/2011 22:00,16.7,11.0,0.2,5.3,12.1,198.9,1339,5.9,,,,,,,,,,,,,,,,,,
24/09/2011 19:00,,,,,,,,,14.6,12.8,0.0,4.9,15.9,177.3,833,151.1,4.8,14.6,12.8,0.0,4.9,15.9,177.3,833,151.1,4.8
24/09/2011 18:00,16.4,9.1,0.0,5.7,14.9,196.2,1312,5.8,,,,,,,,,,,,,,,,,,
24/09/2011 15:00,,,,,,,,,14.7,11.8,0.3,5.5,15.6,177.8,836,146.9,4.7,14.7,11.8,0.3,5.5,15.6,177.8,836,146.9,4.7
24/09/2011 14:00,16.0,9.9,0.3,5.0,13.1,192.9,1304,5.7,,,,,,,,,,,,,,,,,,
24/09/2011 11:00,,,,,,,,,14.3,12.1,0.3,4.6,15.9,176.7,831,148.4,4.9,14.3,12.1,0.3,4.6,15.9,176.7,831,148.4,4.9
24/09/2011 10:00,15.8,9.5,0.0,4.6,15.7,192.7,1299,5.9,,,,,,,,,,,,,,,,,,
24/09/2011 07:00,,,,,,,,,14.0,12.5,0.4,4.6,14.3,176.4,839,151.6,4.9,14.0,12.5,0.4,4.6,14.3,176.4,839,151.6,4.9
24/09/2011 06:00,15.7,9.5,0.2,5.3,13.7,192.5,1300,5.9,,,,,,,,,,,,,,,,,,
24/09/2011 03:00,,,,,,,,,15.0,9.8,0.2,5.0,20.5,176.3,835,155.5,4.9,15.0,9.8,0.2,5.0,20.5,176.3,835,155.5,4.9
24/09/2011 02:00,16.6,9.4,0.2,4.4,15.8,192.8,1304,5.9,,,,,,,,,,,,,,,,,,
23/09/2011 23:00,,,,,,,,,14.9,12.6,0.0,4.8,13.4,176.6,835,153.8,4.7,14.9,12.6,0.0,4.8,13.4,176.6,835,153.8,4.7
23/09/2011 22:00,16.6,11.0,0.0,5.0,10.9,192.7,1293,5.7,,,,,,,,,,,,,,,,,,
23/09/2011 19:00,,,,,,,,,15.2,12.3,0.4,5.4,16.6,177.3,835,150.2,4.7,15.2,12.3,0.4,5.4,16.6,177.3,835,150.2,4.7
23/09/2011 18:00,17.1,11.1,0.2,4.6,10.7,197.7,1312,5.6,,,,,,,,,,,,,,,,,,
23/09/2011 15:00,,,,,,,,,15.2,12.5,0.2,5.1,15.9,177.1,827,148.8,4.6,15.2,12.5,0.2,5.1,15.9,177.1,827,148.8,4.6
23/09/2011 14:00,16.8,9.7,0.0,4.9,12.2,193.2,1299,5.5,,,,,,,,,,,,,,,,,,
23/09/2011 11:00,,,,,,,,,15.3,12.1,0.3,4.9,13.4,177.0,826,148.9,4.7,15.3,12.1,0.3,4.9,13.4,177.0,826,148.9,4.7
23/09/2011 10:00,16.9,9.6,0.0,5.2,13.2,193.0,1296,5.6,,,,,,,,,,,,,,,,,,
23/09/2011 07:00,,,,,,,,,15.1,12.2,0.3,5.4,13.9,176.4,833,142.1,4.8,15.1,12.2,0.3,5.4,13.9,176.4,833,142.1,4.8
23/09/2011 06:00,17.0,9.3,0.3,5.2,12.9,197.3,1317,5.7,,,,,,,,,,,,,,,,,,
23/09/2011 03:00,,,,,,,,,15.1,10.7,0.0,5.4,15.9,176.3,831,151.1,4.7,15.1,10.7,0.0,5.4,15.9,176.3,831,151.1,4.7
23/09/2011 02:00,16.8,9.8,0.2,4.5,12.8,192.3,1284,5.6,,,,,,,,,,,,,,,,,,
22/09/2011 23:00,,,,,,,,,15.1,11.8,0.1,4.9,18.8,175.8,821,148.1,4.7,15.1,11.8,0.1,4.9,18.8,175.8,821,148.1,4.7
22/09/2011 22:00,16.9,8.8,0.4,4.1,15.4,192.6,1294,5.7,,,,,,,,,,,,,,,,,,
22/09/2011 19:00,,,,,,,,,15.2,11.4,0.2,4.6,15.5,176.0,818,147.6,4.7,15.2,11.4,0.2,4.6,15.5,176.0,818,147.6,4.7
22/09/2011 18:00,17.2,10.8,0.1,4.7,10.9,196.8,1295,5.7,,,,,,,,,,,,,,,,,,
22/09/2011 15:00,,,,,,,,,15.0,11.6,0.0,4.4,17.0,176.3,822,146.1,4.6,15.0,11.6,0.0,4.4,17.0,176.3,822,146.1,4.6
22/09/2011 14:00,16.4,8.8,0.2,4.8,13.5,191.0,1295,5.5,,,,,,,,,,,,,,,,,,
22/09/2011 11:00,,,,,,,,,14.8,11.7,0.0,4.7,13.2,175.2,823,149.5,4.6,14.8,11.7,0.0,4.7,13.2,175.2,823,149.5,4.6
22/09/2011 10:00,16.8,8.3,0.0,5.3,16.4,195.7,1304,5.5,,,,,,,,,,,,,,,,,,
22/09/2011 07:00,,,,,,,,,14.9,13.1,0.0,4.4,12.7,175.9,827,144.6,4.6,14.9,13.1,0.0,4.4,12.7,175.9,827,144.6,4.6
22/09/2011 06:00,16.4,8.9,0.2,4.6,15.5,190.9,1287,5.5,,,,,,,,,,,,,,,,,,
22/09/2011 03:00,,,,,,,,,14.8,12.8,0.3,5.0,12.8,175.8,822,137.4,4.6,14.8,12.8,0.3,5.0,12.8,175.8,822,137.4,4.6
22/09/2011 02:00,16.3,8.4,0.1,4.4,15.3,191.2,1288,5.5,,,,,,,,,,,,,,,,,,
21/09/2011 23:00,,,,,,,,,14.6,11.5,0.0,5.7,18.4,174.8,821,151.8,4.6,14.6,11.5,0.0,5.7,18.4,174.8,821,151.8,4.6
21/09/2011 22:00,16.2,9.7,0.1,5.0,13.2,190.7,1292,5.5,,,,,,,,,,,,,,,,,,
21/09/2011 19:00,,,,,,,,,14.8,10.8,0.0,4.7,17.1,175.3,815,144.0,4.6,14.8,10.8,0.0,4.7,17.1,175.3,815,144.0,4.6
21/09/2011 18:00,16.4,8.2,0.0,4.8,15.8,191.6,1295,5.5,,,,,,,,,,,,,,,,,,
21/09/2011 15:00,,,,,,,,,15.0,11.6,0.0,4.6,16.8,176.2,820,146.3,4.6,15.0,11.6,0.0,4.6,16.8,176.2,820,146.3,4.6
21/09/2011 14:00,16.5,9.9,0.0,4.0,13.0,192.0,1291,5.4,,,,,,,,,,,,,,,,,,
21/09/2011 11:00,,,,,,,,,14.9,10.9,0.4,5.2,19.6,175.4,830,156.4,4.6,14.9,10.9,0.4,5.2,19.6,175.4,830,156.4,4.6
21/09/2011 10:00,16.3,8.9,0.2,4.4,15.2,191.2,1286,5.4,,,,,,,,,,,,,,,,,,
21/09/2011 07:00,,,,,,,,,14.8,10.5,0.1,5.2,18.3,175.1,820,147.5,4.6,14.8,10.5,0.1,5.2,18.3,175.1,820,147.5,4.6
21/09/2011 06:00,16.4,9.2,0.1,4.8,14.1,191.6,1296,5.5,,,,,,,,,,,,,,,,,,
21/09/2011 03:00,,,,,,,,,14.7,11.7,0.0,5.2,15.0,174.9,823,147.1,4.6,14.7,11.7,0.0,5.2,15.0,174.9,823,147.1,4.6
21/09/2011 02:00,16.3,8.6,0.0,4.9,15.0,191.1,1288,5.5,,,,,,,,,,,,,,,,,,
20/09/2011 23:00,,,,,,,,,14.6,10.8,0.4,4.7,17.3,174.6,821,153.8,4.6,14.6,10.8,0.4,4.7,17.3,174.6,821,153.8,4.6
20/09/2011 22:00,16.2,9.7,0.0,4.9,12.9,190.5,1290,5.4,,,,,,,,,,,,,,,,,,
20/09/2011 19:00,,,,,,,,,14.6,11.3,0.0,5.5,15.1,174.8,823,148.1,4.5,14.6,11.3,0.0,5.5,15.1,174.8,823,148.1,4.5
20/09/2011 18:00,16.4,9.3,0.0,5.6,14.5,191.8,1288,5.5,,,,,,,,,,,,,,,,,,
20/09/2011 15:00,,,,,,,,,14.6,11.9,0.2,4.9,14.6,175.3,819,146.1,4.5,14.6,11.9,0.2,4.9,14.6,175.3,819,146.1,4.5
20/09/2011 14:00,16.5,8.5,0.0,5.5,14.3,194.2,1299,5.4,,,,,,,,,,,,,,,,,,
20/09/2011 11:00,,,,,,,,,14.6,11.3,0.0,4.9,16.1,174.8,816,149.0,4.5,14.6,11.3,0.0,4.9,16.1,174.8,816,149.0,4.5
20/09/2011 10:00,16.4,9.8,0.0,4.9,12.7,191.9,1290,5.4,,,,,,,,,,,,,,,,,,
20/09/2011 07:00,,,,,,,,,14.6,12.8,0.2,4.6,14.5,175.0,820,152.0,4.5,14.6,12.8,0.2,4.6,14.5,175.0,820,152.0,4.5
20/09/2011 06:00,16.3,8.8,0.1,4.5,12.6,191.2,1292,5.4,,,,,,,,,,,,,,,,,,
20/09/2011 03:00,,,,,,,,,15.1,12.7,0.2,5.0,14.9,178.9,827,151.3,4.6,15.1,12.7,0.2,5.0,14.9,178.9,827,151.3,4.6
20/09/2011 02:00,16.7,9.9,0.2,5.3,11.7,194.1,1300,5.5,,,,,,,,,,,,,,,,,,
19/09/2011 23:00,,,,,,,,,15.0,11.5,0.5,5.1,18.2,177.9,834,146.3,4.5,15.0,11.5,0.5,5.1,18.2,177.9,834,146.3,4.5
19/09/2011 22:00,16.4,9.2,0.4,5.7,13.8,191.0,1303,5.4,,,,,,,,,,,,,,,,,,
19/09/2011 19:00,,,,,,,,,14.9,11.6,0.6,4.8,15.9,175.4,815,151.2,4.6,14.9,11.6,0.6,4.8,15.9,175.4,815,151.2,4.6
19/09/2011 18:00,16.6,10.4,0.2,5.1,10.8,191.1,1301,5.4,,,,,,,,,,,,,,,,,,
19/09/2011 15:00,,,,,,,,,14.8,12.3,0.2,5.6,17.0,174.3,825,150.9,4.6,14.8,12.3,0.2,5.6,17.0,174.3,825,150.9,4.6
19/09/2011 14:00,16.8,9.3,0.2,4.6,14.9,194.6,1306,5.5,,,,,,,,,,,,,,,,,,
19/09/2011 11:00,,,,,,,,,14.7,10.2,0.0,4.5,21.7,174.8,813,149.6,4.5,14.7,10.2,0.0,4.5,21.7,174.8,813,149.6,4.5
19/09/2011 10:00,16.2,10.1,0.3,5.0,12.1,189.9,1281,5.4,,,,,,,,,,,,,,,,,,
19/09/2011 07:00,,,,,,,,,14.6,13.2,0.3,4.8,13.2,174.2,822,149.2,4.6,14.6,13.2,0.3,4.8,13.2,174.2,822,149.2,4.6
19/09/2011 06:00,16.2,9.9,0.0,5.2,13.3,189.4,1294,5.5,,,,,,,,,,,,,,,,,,
19/09/2011 03:00,,,,,,,,,14.6,11.0,0.0,5.1,13.5,174.5,826,155.1,4.6,14.6,11.0,0.0,5.1,13.5,174.5,826,155.1,4.6
19/09/2011 02:00,16.3,8.3,0.1,4.9,14.4,191.0,1298,5.5,,,,,,,,,,,,,,,,,,
18/09/2011 23:00,,,,,,,,,14.7,12.2,0.5,4.8,13.0,174.8,825,148.6,4.6,14.7,12.2,0.5,4.8,13.0,174.8,825,148.6,4.6
18/09/2011 22:00,16.3,9.9,0.2,4.8,13.7,189.6,1294,5.4,,,,,,,,,,,,,,,,,,
18/09/2011 19:00,,,,,,,,,14.6,11.3,0.0,3.9,16.3,174.8,807,150.7,4.5,14.6,11.3,0.0,3.9,16.3,174.8,807,150.7,4.5
18/09/2011 18:00,16.2,9.3,0.0,4.7,13.0,189.8,1300,5.3,,,,,,,,,,,,,,,,,,
18/09/2011 15:00,,,,,,,,,14.6,12.0,0.2,4.4,15.4,174.4,815,150.1,4.5,14.6,12.0,0.2,4.4,15.4,174.4,815,150.1,4.5
18/09/2011 14:00,16.2,11.9,0.1,4.7,7.9,190.5,1288,5.3,,,,,,,,,,,,,,,,,,
18/09/2011 11:00,,,,,,,,,14.4,12.3,0.0,5.0,14.3,174.0,818,143.1,4.5,14.4,12.3,0.0,5.0,14.3,174.0,818,143.1,4.5
18/09/2011 10:00,16.0,10.1,0.3,5.4,11.3,189.3,1298,5.4,,,,,,,,,,,,,,,,,,
18/09/2011 07:00,,,,,,,,,14.4,12.6,0.2,4.4,12.0,174.3,829,154.0,4.7,14.4,12.6,0.2,4.4,12.0,174.3,829,154.0,4.7
18/09/2011 06:00,15.9,9.5,0.1,4.6,13.4,189.9,1292,5.6,,,,,,,,,,,,,,,,,,
18/09/2011 03:00,,,,,,,,,14.7,12.2,0.1,5.7,14.8,179.2,833,147.6,4.6,14.7,12.2,0.1,5.7,14.8,179.2,833,147.6,4.6
18/09/2011 02:00,16.4,9.7,0.3,5.1,11.2,194.0,1305,5.4,,,,,,,,,,,,,,,,,,
17/09/2011 23:00,,,,,,,,,14.4,12.1,0.1,4.6,12.2,174.8,817,153.9,4.5,14.4,12.1,0.1,4.6,12.2,174.8,817,153.9,4.5
17/09/2011 22:00,16.1,9.7,0.4,5.1,14.3,190.7,1287,5.3,,,,,,,,,,,,,,,,,,
17/09/2011 19:00,,,,,,,,,14.3,13.0,0.1,5.2,12.2,174.3,814,147.6,4.5,14.3,13.0,0.1,5.2,12.2,174.3,814,147.6,4.5
17/09/2011 18:00,16.1,10.3,0.0,4.9,12.4,190.6,1291,5.3,,,,,,,,,,,,,,,,,,
17/09/2011 15:00,,,,,,,,,14.2,11.5,0.1,4.9,14.0,173.9,821,155.8,4.5,14.2,11.5,0.1,4.9,14.0,173.9,821,155.8,4.5
17/09/2011 14:00,16.5,9.1,0.0,5.0,15.4,195.4,1316,5.4,,,,,,,,,,,,,,,,,,
17/09/2011 11:00,,,,,,,,,14.2,12.0,0.1,5.1,15.5,173.9,810,146.9,4.7,14.2,12.0,0.1,5.1,15.5,173.9,810,146.9,4.7
17/09/2011 10:00,15.8,10.3,0.0,4.8,11.9,189.3,1291,5.5,,,,,,,,,,,,,,,,,,
17/09/2011 07:00,,,,,,,,,14.2,11.9,0.1,5.1,15.0,174.3,820,147.1,4.6,14.2,11.9,0.1,5.1,15.0,174.3,820,147.1,4.6
17/09/2011 06:00,15.9,9.3,0.2,5.5,12.6,190.5,1289,5.4,,,,,,,,,,,,,,,,,,
17/09/2011 03:00,,,,,,,,,14.1,11.4,0.1,5.3,15.9,173.2,814,150.6,4.6,14.1,11.4,0.1,5.3,15.9,173.2,814,150.6,4.6
17/09/2011 02:00,15.8,10.7,0.0,4.3,11.5,189.2,1295,5.3,,,,,,,,,,,,,,,,,,
16/09/2011 23:00,,,,,,,,,14.4,12.4,0.1,5.2,13.3,174.5,820,157.0,4.6,14.4,12.4,0.1,5.2,13.3,174.5,820,157.0,4.6
16/09/2011 22:00,15.9,10.6,0.2,4.8,10.8,190.2,1301,5.4,,,,,,,,,,,,,,,,,,
16/09/2011 19:00,,,,,,,,,14.6,10.8,0.2,5.2,18.8,178.5,821,147.1,4.6,14.6,10.8,0.2,5.2,18.8,178.5,821,147.1,4.6
16/09/2011 18:00,15.8,8.8,0.4,4.9,13.8,189.8,1295,5.4,,,,,,,,,,,,,,,,,,
16/09/2011 15:00,,,,,,,,,14.5,13.2,0.2,4.2,14.8,178.6,825,153.8,4.6,14.5,13.2,0.2,4.2,14.8,178.6,825,153.8,4.6
16/09/2011 14:00,15.7,9.0,0.4,5.2,14.6,189.0,1287,5.4,,,,,,,,,,,,,,,,,,
16/09/2011 11:00,,,,,,,,,14.4,12.9,0.1,5.4,12.4,178.0,815,150.1,4.5,14.4,12.9,0.1,5.4,12.4,178.0,815,150.1,4.5
16/09/2011 10:00,15.8,11.0,0.0,4.9,11.2,190.3,1309,5.2,,,,,,,,,,,,,,,,,,
16/09/2011 07:00,,,,,,,,,14.1,12.4,0.3,5.2,13.6,178.1,827,148.3,4.6,14.1,12.4,0.3,5.2,13.6,178.1,827,148.3,4.6
16/09/2011 06:00,15.2,10.0,0.0,4.9,10.9,189.1,1306,5.4,,,,,,,,,,,,,,,,,,
16/09/2011 03:00,,,,,,,,,40.5,11.4,0.2,5.2,16.3,172.8,813,154.2,4.6,40.5,11.4,0.2,5.2,16.3,172.8,813,154.2,4.6
16/09/2011 02:00,16.3,8.4,0.0,5.6,15.9,187.9,1305,5.4,,,,,,,,,,,,,,,,,,
15/09/2011 23:00,,,,,,,,,14.4,11.8,0.2,4.7,14.4,170.9,812,150.0,4.6,14.4,11.8,0.2,4.7,14.4,170.9,812,150.0,4.6
15/09/2011 22:00,16.2,10.1,0.0,4.9,9.9,188.0,1289,5.5,,,,,,,,,,,,,,,,,,
15/09/2011 19:00,,,,,,,,,14.5,11.8,0.0,4.8,14.1,172.0,807,143.1,4.5,14.5,11.8,0.0,4.8,14.1,172.0,807,143.1,4.5
15/09/2011 18:00,16.6,9.6,0.2,5.5,12.5,191.5,1317,5.5,,,,,,,,,,,,,,,,,,
15/09/2011 15:00,,,,,,,,,14.6,12.3,0.1,4.9,14.1,172.6,803,154.9,4.4,14.6,12.3,0.1,4.9,14.1,172.6,803,154.9,4.4
15/09/2011 14:00,16.4,9.3,0.0,5.1,11.9,188.8,1306,5.8,,,,,,,,,,,,,,,,,,
15/09/2011 11:00,,,,,,,,,14.5,12.2,0.0,4.6,15.7,172.1,812,157.3,4.5,14.5,12.2,0.0,4.6,15.7,172.1,812,157.3,4.5
15/09/2011 10:00,16.1,8.9,0.0,4.9,13.3,187.6,1300,6.4,,,,,,,,,,,,,,,,,,
15/09/2011 07:00,,,,,,,,,14.2,12.4,0.1,4.9,13.6,171.4,831,150.2,4.7,14.2,12.4,0.1,4.9,13.6,171.4,831,150.2,4.7
15/09/2011 06:00,16.1,8.2,0.1,5.2,16.0,186.9,1308,6.5,,,,,,,,,,,,,,,,,,
15/09/2011 03:00,,,,,,,,,14.3,10.9,0.1,5.8,15.7,171.3,816,155.8,4.6,14.3,10.9,0.1,5.8,15.7,171.3,816,155.8,4.6
15/09/2011 02:00,16.1,10.0,0.0,4.6,10.9,188.2,1305,6.4,,,,,,,,,,,,,,,,,,
14/09/2011 23:00,,,,,,,,,14.2,12.7,0.2,5.1,12.1,172.2,804,148.8,4.4,14.2,12.7,0.2,5.1,12.1,172.2,804,148.8,4.4
14/09/2011 22:00,16.0,10.4,0.3,4.3,10.7,187.8,1301,6.2,,,,,,,,,,,,,,,,,,
14/09/2011 19:00,,,,,,,,,14.6,11.7,0.2,4.7,14.1,173.0,818,151.0,4.4,14.6,11.7,0.2,4.7,14.1,173.0,818,151.0,4.4
14/09/2011 18:00,16.2,10.1,0.1,4.9,12.2,187.8,1297,6.2,,,,,,,,,,,,,,,,,,
14/09/2011 15:00,,,,,,,,,14.7,10.9,0.3,5.0,16.6,173.3,812,152.1,4.4,14.7,10.9,0.3,5.0,16.6,173.3,812,152.1,4.4
14/09/2011 14:00,16.3,8.0,0.2,5.9,13.4,188.7,1299,5.9,,,,,,,,,,,,,,,,,,
14/09/2011 11:00,,,,,,,,,14.5,11.5,0.1,5.3,15.4,172.6,821,149.8,4.3,14.5,11.5,0.1,5.3,15.4,172.6,821,149.8,4.3
14/09/2011 10:00,16.2,10.1,0.0,5.3,11.3,188.5,1296,5.9,,,,,,,,,,,,,,,,,,
14/09/2011 07:00,,,,,,,,,14.6,12.5,0.4,4.8,14.9,172.7,812,146.8,4.4,14.6,12.5,0.4,4.8,14.9,172.7,812,146.8,4.4
14/09/2011 06:00,16.2,7.8,0.2,4.8,15.7,187.7,1293,5.9,,,,,,,,,,,,,,,,,,
14/09/2011 03:00,,,,,,,,,14.5,12.6,0.3,5.2,13.0,172.4,816,155.2,4.4,14.5,12.6,0.3,5.2,13.0,172.4,816,155.2,4.4
14/09/2011 02:00,16.2,8.8,0.3,4.7,11.6,188.7,1296,5.8,,,,,,,,,,,,,,,,,,
13/09/2011 23:00,,,,,,,,,14.7,11.0,0.3,5.1,18.5,176.2,819,155.8,4.5,14.7,11.0,0.3,5.1,18.5,176.2,819,155.8,4.5
13/09/2011 22:00,16.0,9.5,0.0,4.8,14.2,188.3,1294,5.7,,,,,,,,,,,,,,,,,,
13/09/2011 19:00,,,,,,,,,14.1,10.3,0.1,5.2,16.4,171.7,806,146.9,4.4,14.1,10.3,0.1,5.2,16.4,171.7,806,146.9,4.4
13/09/2011 18:00,16.0,9.0,0.2,4.4,12.3,188.4,1280,5.7,,,,,,,,,,,,,,,,,,
13/09/2011 15:00,,,,,,,,,14.4,10.6,0.0,4.7,14.6,172.7,801,148.9,4.5,14.4,10.6,0.0,4.7,14.6,172.7,801,148.9,4.5
13/09/2011 14:00,15.9,7.9,0.0,5.2,16.5,187.8,1283,5.6,,,,,,,,,,,,,,,,,,
13/09/2011 11:00,,,,,,,,,14.1,10.0,0.0,3.8,17.8,171.2,805,148.1,4.5,14.1,10.0,0.0,3.8,17.8,171.2,805,148.1,4.5
13/09/2011 10:00,15.8,9.3,0.1,5.1,12.7,187.2,1286,5.6,,,,,,,,,,,,,,,,,,
13/09/2011 07:00,,,,,,,,,14.2,11.1,0.1,5.8,14.7,172.3,805,149.2,4.5,14.2,11.1,0.1,5.8,14.7,172.3,805,149.2,4.5
13/09/2011 06:00,16.2,9.3,0.2,5.6,13.8,191.3,1314,5.6,,,,,,,,,,,,,,,,,,
13/09/2011 03:00,,,,,,,,,14.3,11.0,0.0,4.5,16.2,172.7,809,153.4,4.5,14.3,11.0,0.0,4.5,16.2,172.7,809,153.4,4.5
13/09/2011 02:00,15.8,9.0,0.0,4.7,12.4,186.8,1299,5.6,,,,,,,,,,,,,,,,,,
12/09/2011 23:00,,,,,,,,,14.5,12.5,0.0,4.9,13.8,176.7,825,145.3,4.5,14.5,12.5,0.0,4.9,13.8,176.7,825,145.3,4.5
12/09/2011 22:00,16.0,9.9,0.3,5.7,11.8,190.9,1315,5.5,,,,,,,,,,,,,,,,,,
12/09/2011 19:00,,,,,,,,,14.2,13.0,0.6,5.0,11.9,172.6,820,151.5,4.5,14.2,13.0,0.6,5.0,11.9,172.6,820,151.5,4.5
12/09/2011 18:00,15.8,9.8,0.5,4.9,13.6,187.9,1292,5.5,,,,,,,,,,,,,,,,,,
12/09/2011 15:00,,,,,,,,,14.1,12.5,0.2,4.2,17.0,171.8,811,148.3,4.4,14.1,12.5,0.2,4.2,17.0,171.8,811,148.3,4.4
12/09/2011 14:00,15.9,9.5,0.3,4.9,11.2,187.6,1304,5.4,,,,,,,,,,,,,,,,,,
12/09/2011 11:00,,,,,,,,,14.1,13.0,0.2,5.9,11.9,172.2,820,147.2,4.5,14.1,13.0,0.2,5.9,11.9,172.2,820,147.2,4.5
12/09/2011 10:00,15.9,9.5,0.2,4.8,14.1,188.5,1299,5.5,,,,,,,,,,,,,,,,,,
12/09/2011 07:00,,,,,,,,,14.3,11.8,0.4,5.0,15.3,172.1,820,145.1,4.5,14.3,11.8,0.4,5.0,15.3,172.1,820,145.1,4.5
12/09/2011 06:00,16.1,9.3,0.5,4.5,16.1,187.6,1304,5.5,,,,,,,,,,,,,,,,,,
12/09/2011 03:00,,,,,,,,,14.1,10.6,0.0,4.9,17.3,172.1,815,154.3,4.7,14.1,10.6,0.0,4.9,17.3,172.1,815,154.3,4.7
12/09/2011 02:00,15.7,8.8,0.3,4.9,15.4,187.4,1295,5.6,,,,,,,,,,,,,,,,,,
11/09/2011 23:00,,,,,,,,,14.2,12.3,0.6,4.9,16.7,172.1,811,143.5,4.5,14.2,12.3,0.6,4.9,16.7,172.1,811,143.5,4.5
11/09/2011 22:00,15.8,9.5,0.2,5.1,13.3,187.7,1305,5.4,,,,,,,,,,,,,,,,,,
11/09/2011 19:00,,,,,,,,,14.1,12.2,0.5,4.4,14.1,172.0,811,145.2,4.5,14.1,12.2,0.5,4.4,14.1,172.0,811,145.2,4.5
11/09/2011 18:00,15.7,10.5,0.2,4.5,8.6,187.3,1296,5.4,,,,,,,,,,,,,,,,,,
11/09/2011 15:00,,,,,,,,,14.0,11.1,0.2,5.5,15.7,171.8,815,157.0,4.5,14.0,11.1,0.2,5.5,15.7,171.8,815,157.0,4.5
11/09/2011 14:00,16.2,8.6,0.3,4.8,13.7,193.3,1323,5.5,,,,,,,,,,,,,,,,,,
11/09/2011 11:00,,,,,,,,,13.9,13.6,0.3,5.1,12.0,171.7,813,144.3,4.5,13.9,13.6,0.3,5.1,12.0,171.7,813,144.3,4.5
11/09/2011 10:00,15.5,9.5,0.3,5.0,13.6,186.9,1294,5.5,,,,,,,,,,,,,,,,,,
11/09/2011 07:00,,,,,,,,,13.7,12.7,0.0,4.2,13.6,170.9,806,147.6,4.7,13.7,12.7,0.0,4.2,13.6,170.9,806,147.6,4.7
11/09/2011 06:00,15.5,11.1,0.0,4.8,12.3,187.6,1310,5.6,,,,,,,,,,,,,,,,,,
11/09/2011 03:00,,,,,,,,,13.7,11.2,0.4,5.3,14.7,171.4,803,149.2,4.7,13.7,11.2,0.4,5.3,14.7,171.4,803,149.2,4.7
11/09/2011 02:00,15.1,9.0,0.2,4.8,13.4,186.2,1305,5.5,,,,,,,,,,,,,,,,,,
10/09/2011 23:00,,,,,,,,,4.5,10.7,0.3,5.3,15.2,171.7,810,154.7,4.6,4.5,10.7,0.3,5.3,15.2,171.7,810,154.7,4.6
10/09/2011 22:00,15.8,10.0,0.2,5.4,11.4,186.9,1298,5.5,,,,,,,,,,,,,,,,,,
10/09/2011 19:00,,,,,,,,,14.4,10.8,0.2,4.8,15.5,175.3,814,153.9,4.5,14.4,10.8,0.2,4.8,15.5,175.3,814,153.9,4.5
10/09/2011 18:00,16.3,9.7,0.2,5.2,15.5,191.9,1324,5.4,,,,,,,,,,,,,,,,,,
10/09/2011 15:00,,,,,,,,,14.4,13.4,0.3,4.7,13.4,173.2,818,138.7,4.4,14.4,13.4,0.3,4.7,13.4,173.2,818,138.7,4.4
10/09/2011 14:00,16.0,10.6,0.0,4.6,13.6,187.3,1308,5.4,,,,,,,,,,,,,,,,,,
10/09/2011 11:00,,,,,,,,,14.4,13.8,0.8,5.1,14.1,172.0,819,149.7,4.4,14.4,13.8,0.8,5.1,14.1,172.0,819,149.7,4.4
10/09/2011 10:00,16.0,10.4,0.2,4.8,12.2,186.9,1311,5.3,,,,,,,,,,,,,,,,,,
10/09/2011 07:00,,,,,,,,,14.4,13.6,0.5,5.1,11.4,171.9,812,150.2,4.5,14.4,13.6,0.5,5.1,11.4,171.9,812,150.2,4.5
10/09/2011 06:00,16.2,11.2,0.4,4.9,12.0,189.6,1329,5.4,,,,,,,,,,,,,,,,,,
10/09/2011 03:00,,,,,,,,,14.3,11.8,0.5,4.8,15.7,171.8,818,157.8,4.5,14.3,11.8,0.5,4.8,15.7,171.8,818,157.8,4.5
10/09/2011 02:00,15.9,9.4,0.6,5.2,14.0,187.4,1329,5.3,,,,,,,,,,,,,,,,,,
09/09/2011 23:00,,,,,,,,,14.6,12.8,0.5,4.6,14.3,171.4,815,147.7,4.5,14.6,12.8,0.5,4.6,14.3,171.4,815,147.7,4.5
09/09/2011 22:00,16.3,9.8,0.4,4.9,16.7,186.8,1326,5.4,,,,,,,,,,,,,,,,,,
09/09/2011 19:00,,,,,,,,,14.6,12.2,0.0,5.1,14.0,171.4,812,153.9,4.4,14.6,12.2,0.0,5.1,14.0,171.4,812,153.9,4.4
09/09/2011 18:00,16.4,10.1,0.5,5.4,12.8,187.6,1312,5.3,,,,,,,,,,,,,,,,,,
09/09/2011 15:00,,,,,,,,,14.7,11.9,0.4,5.4,15.9,171.6,803,147.0,4.4,14.7,11.9,0.4,5.4,15.9,171.6,803,147.0,4.4
09/09/2011 14:00,16.4,9.0,0.1,6.6,14.1,187.0,1320,5.5,,,,,,,,,,,,,,,,,,
09/09/2011 11:00,,,,,,,,,14.9,13.1,0.4,5.2,12.7,173.6,817,159.3,4.5,14.9,13.1,0.4,5.2,12.7,173.6,817,159.3,4.5
09/09/2011 10:00,16.7,9.6,0.4,5.2,16.5,187.2,1315,5.7,,,,,,,,,,,,,,,,,,
09/09/2011 07:00,,,,,,,,,14.6,11.8,0.1,5.3,15.6,170.6,817,153.0,4.6,14.6,11.8,0.1,5.3,15.6,170.6,817,153.0,4.6
09/09/2011 06:00,16.4,9.8,0.1,5.1,11.8,186.7,1327,6.0,,,,,,,,,,,,,,,,,,
09/09/2011 03:00,,,,,,,,,14.4,10.3,0.2,5.2,16.9,170.5,819,152.5,4.6,14.4,10.3,0.2,5.2,16.9,170.5,819,152.5,4.6
09/09/2011 02:00,16.1,8.0,0.1,5.6,15.0,186.4,1320,6.8,,,,,,,,,,,,,,,,,,
08/09/2011 23:00,,,,,,,,,14.4,11.5,0.4,5.5,13.2,170.7,800,149.9,4.5,14.4,11.5,0.4,5.5,13.2,170.7,800,149.9,4.5
08/09/2011 22:00,16.1,8.5,0.2,5.8,16.0,186.5,1323,8.0,,,,,,,,,,,,,,,,,,
08/09/2011 19:00,,,,,,,,,14.3,11.1,0.2,4.6,14.0,171.0,801,148.4,4.5,14.3,11.1,0.2,4.6,14.0,171.0,801,148.4,4.5
08/09/2011 18:00,16.2,9.1,0.3,4.8,13.4,189.0,1322,8.0,,,,,,,,,,,,,,,,,,
08/09/2011 15:00,,,,,,,,,14.5,11.4,0.1,4.6,16.1,171.2,808,145.2,4.4,14.5,11.4,0.1,4.6,16.1,171.2,808,145.2,4.4
08/09/2011 14:00,16.4,9.1,0.3,5.4,15.0,188.4,1329,7.9,,,,,,,,,,,,,,,,,,
08/09/2011 11:00,,,,,,,,,14.5,13.2,0.3,4.6,12.6,170.7,813,143.6,4.5,14.5,13.2,0.3,4.6,12.6,170.7,813,143.6,4.5
08/09/2011 10:00,16.3,10.3,0.2,4.7,11.2,188.0,1329,7.7,,,,,,,,,,,,,,,,,,
08/09/2011 07:00,,,,,,,,,14.5,10.0,0.0,5.2,18.3,170.8,811,148.1,4.5,14.5,10.0,0.0,5.2,18.3,170.8,811,148.1,4.5
08/09/2011 06:00,16.6,9.1,0.2,5.2,13.9,192.0,1333,7.6,,,,,,,,,,,,,,,,,,
08/09/2011 03:00,,,,,,,,,14.3,11.3,0.2,4.9,14.8,170.2,806,157.0,4.5,14.3,11.3,0.2,4.9,14.8,170.2,806,157.0,4.5
08/09/2011 02:00,16.1,9.2,0.1,5.2,13.5,186.9,1315,7.3,,,,,,,,,,,,,,,,,,
07/09/2011 23:00,,,,,,,,,14.4,11.7,0.2,4.9,14.0,170.0,806,154.1,4.6,14.4,11.7,0.2,4.9,14.0,170.0,806,154.1,4.6
07/09/2011 22:00,16.0,9.2,0.2,5.0,15.1,187.1,1304,7.1,,,,,,,,,,,,,,,,,,
07/09/2011 19:00,,,,,,,,,14.2,11.1,0.5,5.2,15.5,170.3,810,152.6,4.6,14.2,11.1,0.5,5.2,15.5,170.3,810,152.6,4.6
07/09/2011 18:00,16.0,7.8,0.1,5.0,15.8,186.8,1309,6.9,,,,,,,,,,,,,,,,,,
07/09/2011 15:00,,,,,,,,,14.3,12.2,0.0,4.9,15.1,170.3,804,145.4,4.5,14.3,12.2,0.0,4.9,15.1,170.3,804,145.4,4.5
07/09/2011 14:00,16.0,7.7,0.3,5.3,16.7,185.8,1313,6.7,,,,,,,,,,,,,,,,,,
07/09/2011 11:00,,,,,,,,,14.4,9.8,0.0,5.6,19.0,170.2,806,155.7,4.5,14.4,9.8,0.0,5.6,19.0,170.2,806,155.7,4.5
07/09/2011 10:00,16.0,10.5,0.1,4.4,10.4,186.1,1304,6.7,,,,,,,,,,,,,,,,,,
07/09/2011 07:00,,,,,,,,,14.4,10.4,0.2,5.0,15.5,170.6,812,148.8,4.6,14.4,10.4,0.2,5.0,15.5,170.6,812,148.8,4.6
07/09/2011 06:00,16.2,8.2,0.2,5.7,16.3,189.3,1306,6.7,,,,,,,,,,,,,,,,,,
07/09/2011 03:00,,,,,,,,,14.2,11.4,0.2,5.1,17.6,169.8,810,146.2,4.6,14.2,11.4,0.2,5.1,17.6,169.8,810,146.2,4.6
07/09/2011 02:00,15.8,9.7,0.2,4.9,9.8,185.8,1298,6.7,,,,,,,,,,,,,,,,,,
06/09/2011 23:00,,,,,,,,,14.6,11.8,0.0,4.5,15.4,174.7,821,144.5,4.6,14.6,11.8,0.0,4.5,15.4,174.7,821,144.5,4.6
06/09/2011 22:00,15.8,9.0,0.0,5.2,14.6,184.8,1302,6.8,,,,,,,,,,,,,,,,,,
06/09/2011 19:00,,,,,,,,,14.1,10.8,0.2,5.2,15.0,169.3,809,146.4,4.6,14.1,10.8,0.2,5.2,15.0,169.3,809,146.4,4.6
06/09/2011 18:00,15.7,8.6,0.3,5.2,16.0,185.3,1297,6.7,,,,,,,,,,,,,,,,,,
06/09/2011 15:00,,,,,,,,,14.2,10.7,0.2,5.0,16.7,170.0,803,143.6,4.6,14.2,10.7,0.2,5.0,16.7,170.0,803,143.6,4.6
06/09/2011 14:00,15.8,9.8,0.4,4.9,12.9,185.2,1295,6.7,,,,,,,,,,,,,,,,,,
06/09/2011 11:00,,,,,,,,,14.0,11.6,0.1,4.7,14.9,169.0,798,149.7,4.7,14.0,11.6,0.1,4.7,14.9,169.0,798,149.7,4.7
06/09/2011 10:00,15.6,7.5,0.0,5.6,18.1,185.0,1294,6.7,,,,,,,,,,,,,,,,,,
06/09/2011 07:00,,,,,,,,,14.5,12.3,0.3,4.6,12.8,170.3,798,156.2,4.6,14.5,12.3,0.3,4.6,12.8,170.3,798,156.2,4.6
06/09/2011 06:00,16.1,10.9,0.1,5.1,12.3,185.4,1302,6.6,,,,,,,,,,,,,,,,,,
06/09/2011 03:00,,,,,,,,,14.4,12.6,0.0,4.6,15.5,169.4,798,149.3,4.7,14.4,12.6,0.0,4.6,15.5,169.4,798,149.3,4.7
06/09/2011 02:00,16.5,9.6,0.2,5.1,13.2,189.9,1325,6.7,,,,,,,,,,,,,,,,,,
05/09/2011 23:00,,,,,,,,,14.2,10.8,0.2,4.6,16.5,169.2,808,147.2,4.8,14.2,10.8,0.2,4.6,16.5,169.2,808,147.2,4.8
05/09/2011 22:00,15.8,8.4,0.3,4.5,15.6,184.8,1302,6.8,,,,,,,,,,,,,,,,,,
05/09/2011 19:00,,,,,,,,,14.6,11.9,0.4,4.3,14.1,172.9,817,154.6,4.6,14.6,11.9,0.4,4.3,14.1,172.9,817,154.6,4.6
05/09/2011 18:00,15.9,10.4,0.2,5.2,9.7,184.4,1302,6.7,,,,,,,,,,,,,,,,,,
05/09/2011 15:00,,,,,,,,,14.2,10.8,0.2,4.8,15.6,169.4,807,146.2,4.6,14.2,10.8,0.2,4.8,15.6,169.4,807,146.2,4.6
05/09/2011 14:00,15.7,8.8,0.2,5.3,13.1,183.1,1307,6.8,,,,,,,,,,,,,,,,,,
05/09/2011 11:00,,,,,,,,,14.1,11.7,0.2,4.9,14.7,168.7,814,144.3,4.7,14.1,11.7,0.2,4.9,14.7,168.7,814,144.3,4.7
05/09/2011 10:00,15.6,10.3,0.0,4.5,11.3,183.3,1294,7.0,,,,,,,,,,,,,,,,,,
05/09/2011 07:00,,,,,,,,,14.0,12.0,0.0,4.5,14.3,168.1,812,151.0,4.9,14.0,12.0,0.0,4.5,14.3,168.1,812,151.0,4.9
05/09/2011 06:00,15.6,8.6,0.3,5.1,16.1,183.2,1298,7.2,,,,,,,,,,,,,,,,,,
05/09/2011 03:00,,,,,,,,,13.9,11.1,0.1,4.6,14.5,168.2,805,154.8,4.9,13.9,11.1,0.1,4.6,14.5,168.2,805,154.8,4.9
05/09/2011 02:00,15.3,10.7,0.0,4.9,9.6,182.1,1291,7.1,,,,,,,,,,,,,,,,,,
04/09/2011 23:00,,,,,,,,,14.0,10.7,0.0,4.1,15.7,168.6,807,153.4,4.8,14.0,10.7,0.0,4.1,15.7,168.6,807,153.4,4.8
04/09/2011 22:00,15.6,9.0,0.0,5.1,12.2,183.7,1297,7.1,,,,,,,,,,,,,,,,,,
04/09/2011 19:00,,,,,,,,,14.0,12.5,0.2,4.9,12.5,169.3,803,145.0,4.6,14.0,12.5,0.2,4.9,12.5,169.3,803,145.0,4.6
04/09/2011 18:00,15.6,10.0,0.0,5.1,9.3,183.9,1299,6.8,,,,,,,,,,,,,,,,,,
04/09/2011 15:00,,,,,,,,,14.0,12.5,0.2,4.3,13.0,170.3,808,147.9,4.5,14.0,12.5,0.2,4.3,13.0,170.3,808,147.9,4.5
04/09/2011 14:00,15.5,9.2,0.0,4.9,13.2,183.2,1290,6.8,,,,,,,,,,,,,,,,,,
04/09/2011 11:00,,,,,,,,,13.9,10.8,0.2,4.9,15.6,168.5,801,148.8,4.6,13.9,10.8,0.2,4.9,15.6,168.5,801,148.8,4.6
04/09/2011 10:00,15.5,7.8,0.2,4.7,14.7,183.7,1295,6.8,,,,,,,,,,,,,,,,,,
04/09/2011 07:00,,,,,,,,,13.9,10.5,0.1,5.0,16.3,168.5,804,147.6,4.6,13.9,10.5,0.1,5.0,16.3,168.5,804,147.6,4.6
04/09/2011 06:00,15.4,8.8,0.2,4.3,12.9,182.1,1287,6.9,,,,,,,,,,,,,,,,,,
04/09/2011 03:00,,,,,,,,,13.9,11.3,0.1,4.6,17.2,168.1,802,148.4,4.6,13.9,11.3,0.1,4.6,17.2,168.1,802,148.4,4.6
04/09/2011 02:00,15.5,9.4,0.0,5.0,14.5,182.7,1291,6.8,,,,,,,,,,,,,,,,,,
03/09/2011 23:00,,,,,,,,,14.1,12.5,0.6,4.6,13.1,168.9,807,148.9,4.8,14.1,12.5,0.6,4.6,13.1,168.9,807,148.9,4.8
03/09/2011 22:00,15.6,10.4,0.6,5.4,12.9,183.6,1295,6.9,,,,,,,,,,,,,,,,,,
03/09/2011 19:00,,,,,,,,,14.2,11.6,0.5,4.8,16.5,169.0,806,148.5,4.7,14.2,11.6,0.5,4.8,16.5,169.0,806,148.5,4.7
03/09/2011 18:00,15.8,9.6,0.4,4.7,15.1,183.6,1285,6.8,,,,,,,,,,,,,,,,,,
03/09/2011 15:00,,,,,,,,,14.2,12.3,0.5,4.5,15.0,167.7,804,149.9,4.7,14.2,12.3,0.5,4.5,15.0,167.7,804,149.9,4.7
03/09/2011 14:00,15.8,8.6,0.3,5.6,16.6,183.1,1287,6.8,,,,,,,,,,,,,,,,,,
03/09/2011 11:00,,,,,,,,,14.0,13.2,0.4,5.0,13.7,168.0,810,148.3,4.7,14.0,13.2,0.4,5.0,13.7,168.0,810,148.3,4.7
03/09/2011 10:00,15.6,9.4,0.4,4.5,14.6,182.5,1294,6.9,,,,,,,,,,,,,,,,,,
03/09/2011 07:00,,,,,,,,,14.1,10.3,0.1,4.9,14.9,168.2,806,149.1,4.7,14.1,10.3,0.1,4.9,14.9,168.2,806,149.1,4.7
03/09/2011 06:00,16.0,9.5,0.5,4.7,12.5,186.7,1313,6.8,,,,,,,,,,,,,,,,,,
03/09/2011 03:00,,,,,,,,,14.2,11.0,0.3,5.5,15.2,168.2,817,146.8,4.7,14.2,11.0,0.3,5.5,15.2,168.2,817,146.8,4.7
03/09/2011 02:00,15.5,8.3,0.0,5.4,14.4,181.7,1301,6.7,,,,,,,,,,,,,,,,,,
02/09/2011 23:00,,,,,,,,,14.1,12.7,0.2,5.0,12.9,168.1,798,153.5,4.6,14.1,12.7,0.2,5.0,12.9,168.1,798,153.5,4.6
02/09/2011 22:00,15.6,9.4,0.2,5.3,9.6,182.3,1277,6.7,,,,,,,,,,,,,,,,,,
02/09/2011 19:00,,,,,,,,,14.2,12.3,0.2,5.5,12.5,168.3,807,155.6,4.6,14.2,12.3,0.2,5.5,12.5,168.3,807,155.6,4.6
02/09/2011 18:00,15.9,8.7,0.3,5.6,16.4,183.4,1284,6.6,,,,,,,,,,,,,,,,,,
02/09/2011 15:00,,,,,,,,,14.2,11.6,0.3,4.9,13.4,167.8,806,144.7,4.6,14.2,11.6,0.3,4.9,13.4,167.8,806,144.7,4.6
02/09/2011 14:00,15.9,8.7,0.1,4.9,14.4,182.1,1285,6.6,,,,,,,,,,,,,,,,,,
02/09/2011 11:00,,,,,,,,,14.2,12.3,0.1,5.2,14.0,167.5,805,147.5,4.7,14.2,12.3,0.1,5.2,14.0,167.5,805,147.5,4.7
02/09/2011 10:00,15.5,9.3,0.4,4.6,14.3,181.2,1288,6.7,,,,,,,,,,,,,,,,,,
02/09/2011 07:00,,,,,,,,,13.9,10.3,0.4,5.1,16.6,167.0,813,148.1,4.8,13.9,10.3,0.4,5.1,16.6,167.0,813,148.1,4.8
02/09/2011 06:00,15.5,9.0,0.1,6.2,13.3,181.6,1291,6.8,,,,,,,,,,,,,,,,,,
02/09/2011 03:00,,,,,,,,,14.0,10.4,0.3,5.1,15.9,167.6,811,148.6,4.8,14.0,10.4,0.3,5.1,15.9,167.6,811,148.6,4.8
02/09/2011 02:00,11.4,10.4,0.2,5.5,10.1,181.2,1279,6.8,,,,,,,,,,,,,,,,,,
01/09/2011 23:00,,,,,,,,,14.1,10.3,0.3,5.1,14.2,167.2,800,147.0,4.7,14.1,10.3,0.3,5.1,14.2,167.2,800,147.0,4.7
01/09/2011 22:00,15.5,9.8,0.0,5.3,11.7,181.0,1286,6.6,,,,,,,,,,,,,,,,,,
01/09/2011 19:00,,,,,,,,,14.2,12.5,0.5,4.4,11.9,167.7,792,150.8,4.7,14.2,12.5,0.5,4.4,11.9,167.7,792,150.8,4.7
01/09/2011 18:00,16.0,9.1,0.2,5.3,14.9,184.6,1299,6.6,,,,,,,,,,,,,,,,,,
01/09/2011 15:00,,,,,,,,,14.1,11.1,0.1,4.4,15.1,166.7,795,147.7,4.6,14.1,11.1,0.1,4.4,15.1,166.7,795,147.7,4.6
01/09/2011 14:00,15.5,9.7,0.0,5.4,11.8,180.2,1273,6.6,,,,,,,,,,,,,,,,,,
01/09/2011 11:00,,,,,,,,,13.9,11.7,0.1,4.7,14.4,166.2,797,146.2,4.6,13.9,11.7,0.1,4.7,14.4,166.2,797,146.2,4.6
01/09/2011 10:00,15.9,9.0,0.0,5.7,13.3,185.2,1291,6.6,,,,,,,,,,,,,,,,,,
01/09/2011 07:00,,,,,,,,,14.0,11.1,0.0,4.4,16.8,166.4,813,147.4,4.8,14.0,11.1,0.0,4.4,16.8,166.4,813,147.4,4.8
01/09/2011 06:00,15.4,8.8,0.0,4.9,15.3,179.6,1282,6.7,,,,,,,,,,,,,,,,,,
01/09/2011 03:00,,,,,,,,,13.9,11.3,0.2,4.2,14.3,165.9,803,146.0,4.8,13.9,11.3,0.2,4.2,14.3,165.9,803,146.0,4.8
01/09/2011 02:00,15.4,8.9,0.1,5.2,14.7,179.4,1277,6.8,,,,,,,,,,,,,,,,,,
31/08/2011 23:00,,,,,,,,,13.9,12.4,0.1,4.6,10.4,166.2,814,139.4,4.8,13.9,12.4,0.1,4.6,10.4,166.2,814,139.4,4.8
31/08/2011 22:00,15.3,8.7,0.0,5.4,14.5,179.1,1281,6.6,,,,,,,,,,,,,,,,,,
31/08/2011 19:00,,,,,,,,,14.2,10.4,0.3,4.8,18.1,170.5,801,141.4,4.6,14.2,10.4,0.3,4.8,18.1,170.5,801,141.4,4.6
31/08/2011 18:00,15.5,9.4,0.0,4.7,13.6,180.9,1264,6.4,,,,,,,,,,,,,,,,,,
31/08/2011 15:00,,,,,,,,,13.9,12.1,0.2,4.4,13.1,166.7,797,142.6,4.5,13.9,12.1,0.2,4.4,13.1,166.7,797,142.6,4.5
31/08/2011 14:00,15.2,8.7,0.1,4.0,14.4,179.6,1272,6.4,,,,,,,,,,,,,,,,,,
31/08/2011 11:00,,,,,,,,,14.0,9.9,0.0,4.8,16.3,166.9,799,153.5,4.6,14.0,9.9,0.0,4.8,16.3,166.9,799,153.5,4.6
31/08/2011 10:00,15.3,7.9,0.3,5.1,12.7,179.6,1265,6.5,,,,,,,,,,,,,,,,,,
31/08/2011 07:00,,,,,,,,,14.0,11.2,0.1,5.4,14.3,166.3,823,155.6,4.7,14.0,11.2,0.1,5.4,14.3,166.3,823,155.6,4.7
31/08/2011 06:00,15.4,8.6,0.2,5.4,14.3,179.2,1278,6.7,,,,,,,,,,,,,,,,,,
31/08/2011 03:00,,,,,,,,,13.9,9.4,0.3,4.5,18.4,166.5,793,149.0,4.6,13.9,9.4,0.3,4.5,18.4,166.5,793,149.0,4.6
31/08/2011 02:00,15.3,10.2,0.3,4.7,10.2,179.7,1265,6.5,,,,,,,,,,,,,,,,,,
30/08/2011 23:00,,,,,,,,,14.0,11.8,0.3,4.9,13.8,166.4,783,145.8,4.6,14.0,11.8,0.3,4.9,13.8,166.4,783,145.8,4.6
30/08/2011 22:00,15.3,8.7,0.0,5.2,14.1,179.1,1261,6.5,,,,,,,,,,,,,,,,,,
30/08/2011 19:00,,,,,,,,,13.9,13.2,0.0,4.5,10.5,166.1,795,154.5,4.6,13.9,13.2,0.0,4.5,10.5,166.1,795,154.5,4.6
30/08/2011 18:00,15.6,9.5,0.0,5.9,13.5,182.2,1278,6.4,,,,,,,,,,,,,,,,,,
30/08/2011 15:00,,,,,,,,,13.9,9.9,0.2,4.6,14.7,166.2,793,144.2,4.7,13.9,9.9,0.2,4.6,14.7,166.2,793,144.2,4.7
30/08/2011 14:00,15.3,9.5,0.0,5.2,12.8,178.9,1266,6.5,,,,,,,,,,,,,,,,,,
30/08/2011 11:00,,,,,,,,,13.9,11.7,0.0,5.0,13.8,166.2,790,149.1,4.6,13.9,11.7,0.0,5.0,13.8,166.2,790,149.1,4.6
30/08/2011 10:00,15.3,9.8,0.2,5.3,12.7,179.6,1258,6.4,,,,,,,,,,,,,,,,,,
30/08/2011 07:00,,,,,,,,,13.8,10.0,0.4,4.8,19.6,166.2,792,149.3,4.6,13.8,10.0,0.4,4.8,19.6,166.2,792,149.3,4.6
30/08/2011 06:00,15.2,9.2,0.0,4.9,14.2,178.5,1261,6.5,,,,,,,,,,,,,,,,,,
30/08/2011 03:00,,,,,,,,,13.8,11.0,0.3,4.3,14.5,165.5,781,149.0,4.6,13.8,11.0,0.3,4.3,14.5,165.5,781,149.0,4.6
30/08/2011 02:00,15.3,9.4,0.2,6.1,12.7,178.6,1262,6.4,,,,,,,,,,,,,,,,,,
29/08/2011 23:00,,,,,,,,,13.9,10.4,0.0,4.9,15.5,166.1,792,143.5,4.6,13.9,10.4,0.0,4.9,15.5,166.1,792,143.5,4.6
29/08/2011 22:00,15.5,9.7,0.0,4.5,13.1,181.6,1258,6.4,,,,,,,,,,,,,,,,,,
29/08/2011 19:00,,,,,,,,,14.0,10.1,0.1,4.7,16.0,166.4,785,154.4,4.6,14.0,10.1,0.1,4.7,16.0,166.4,785,154.4,4.6
29/08/2011 18:00,15.3,8.8,0.0,5.5,13.6,178.3,1246,6.4,,,,,,,,,,,,,,,,,,
29/08/2011 15:00,,,,,,,,,13.9,9.4,0.4,4.6,19.6,165.8,792,154.4,4.7,13.9,9.4,0.4,4.6,19.6,165.8,792,154.4,4.7
29/08/2011 14:00,15.4,8.5,0.0,5.2,12.9,178.4,1250,6.5,,,,,,,,,,,,,,,,,,
29/08/2011 11:00,,,,,,,,,13.7,11.7,0.1,4.7,11.3,164.8,787,142.2,4.7,13.7,11.7,0.1,4.7,11.3,164.8,787,142.2,4.7
29/08/2011 10:00,15.0,9.4,0.2,4.8,12.5,177.6,1252,6.5,,,,,,,,,,,,,,,,,,
29/08/2011 07:00,,,,,,,,,13.6,11.9,0.2,4.9,12.5,165.1,780,153.3,4.8,13.6,11.9,0.2,4.9,12.5,165.1,780,153.3,4.8
29/08/2011 06:00,15.0,7.3,0.0,5.3,17.2,177.4,1247,6.6,,,,,,,,,,,,,,,,,,
29/08/2011 03:00,,,,,,,,,13.6,11.5,0.1,3.8,15.6,165.1,788,148.3,4.8,13.6,11.5,0.1,3.8,15.6,165.1,788,148.3,4.8
29/08/2011 02:00,15.0,7.2,0.2,4.8,16.8,177.4,1247,6.6,,,,,,,,,,,,,,,,,,
28/08/2011 23:00,,,,,,,,,13.6,11.8,0.2,5.0,13.6,164.9,791,145.1,4.7,13.6,11.8,0.2,5.0,13.6,164.9,791,145.1,4.7
28/08/2011 22:00,14.9,8.1,0.0,4.6,17.4,177.5,1247,6.5,,,,,,,,,,,,,,,,,,
28/08/2011 19:00,,,,,,,,,13.9,9.6,0.1,4.6,19.5,167.8,800,148.9,4.7,13.9,9.6,0.1,4.6,19.5,167.8,800,148.9,4.7
28/08/2011 18:00,15.0,7.8,0.0,5.3,16.2,177.3,1248,6.4,,,,,,,,,,,,,,,,,,
28/08/2011 15:00,,,,,,,,,13.6,10.8,0.0,4.7,16.5,165.2,797,147.6,4.7,13.6,10.8,0.0,4.7,16.5,165.2,797,147.6,4.7
28/08/2011 14:00,15.0,10.1,0.0,4.8,9.0,177.4,1247,6.4,,,,,,,,,,,,,,,,,,
28/08/2011 11:00,,,,,,,,,13.5,10.2,0.0,5.1,16.1,163.8,785,146.9,4.8,13.5,10.2,0.0,5.1,16.1,163.8,785,146.9,4.8
28/08/2011 10:00,15.0,8.5,0.0,4.8,14.5,177.2,1252,6.6,,,,,,,,,,,,,,,,,,
28/08/2011 07:00,,,,,,,,,13.6,10.5,0.1,4.6,16.3,165.2,793,151.7,4.8,13.6,10.5,0.1,4.6,16.3,165.2,793,151.7,4.8
28/08/2011 06:00,14.9,8.8,0.2,4.5,12.6,176.8,1247,6.7,,,,,,,,,,,,,,,,,,
28/08/2011 03:00,,,,,,,,,13.5,11.4,0.1,5.4,13.8,164.7,794,156.2,4.8,13.5,11.4,0.1,5.4,13.8,164.7,794,156.2,4.8
28/08/2011 02:00,15.3,9.7,0.3,5.1,12.0,179.5,1248,6.5,,,,,,,,,,,,,,,,,,
27/08/2011 23:00,,,,,,,,,13.8,11.8,0.2,4.9,14.4,164.9,792,153.4,4.7,13.8,11.8,0.2,4.9,14.4,164.9,792,153.4,4.7
27/08/2011 22:00,15.0,8.1,0.5,5.6,14.9,176.8,1249,6.5,,,,,,,,,,,,,,,,,,
27/08/2011 19:00,,,,,,,,,13.6,10.2,0.3,4.8,17.8,164.7,790,153.0,4.6,13.6,10.2,0.3,4.8,17.8,164.7,790,153.0,4.6
27/08/2011 18:00,15.2,7.6,0.0,5.0,16.2,178.1,1255,6.4,,,,,,,,,,,,,,,,,,
27/08/2011 15:00,,,,,,,,,13.6,10.7,0.0,5.2,15.3,165.0,793,156.8,4.6,13.6,10.7,0.0,5.2,15.3,165.0,793,156.8,4.6
27/08/2011 14:00,15.0,9.4,0.3,4.8,11.7,177.5,1254,6.4,,,,,,,,,,,,,,,,,,
27/08/2011 11:00,,,,,,,,,13.7,11.3,0.5,4.8,14.3,166.1,795,141.8,4.7,13.7,11.3,0.5,4.8,14.3,166.1,795,141.8,4.7
27/08/2011 10:00,14.8,8.1,0.3,4.9,15.4,176.6,1241,6.5,,,,,,,,,,,,,,,,,,
27/08/2011 07:00,,,,,,,,,13.6,10.4,0.3,4.5,17.2,164.8,788,147.8,4.7,13.6,10.4,0.3,4.5,17.2,164.8,788,147.8,4.7
27/08/2011 06:00,14.9,10.9,0.3,5.1,10.0,176.5,1237,6.6,,,,,,,,,,,,,,,,,,
27/08/2011 03:00,,,,,,,,,13.6,11.4,0.2,4.7,14.7,164.4,787,151.6,4.8,13.6,11.4,0.2,4.7,14.7,164.4,787,151.6,4.8
27/08/2011 02:00,14.9,9.8,0.2,4.8,11.6,176.8,1245,6.7,,,,,,,,,,,,,,,,,,
26/08/2011 23:00,,,,,,,,,13.5,10.5,0.1,4.5,16.6,164.4,793,152.0,4.8,13.5,10.5,0.1,4.5,16.6,164.4,793,152.0,4.8
26/08/2011 22:00,14.8,8.3,0.0,5.2,14.7,176.7,1254,6.7,,,,,,,,,,,,,,,,,,
26/08/2011 19:00,,,,,,,,,13.7,12.0,0.0,4.6,13.0,164.6,783,147.5,4.7,13.7,12.0,0.0,4.6,13.0,164.6,783,147.5,4.7
26/08/2011 18:00,14.9,8.1,0.3,4.9,13.2,176.2,1243,6.6,,,,,,,,,,,,,,,,,,
26/08/2011 15:00,,,,,,,,,13.6,10.5,0.3,4.7,16.7,164.6,795,145.2,4.6,13.6,10.5,0.3,4.7,16.7,164.6,795,145.2,4.6
26/08/2011 14:00,15.0,9.0,0.0,4.6,14.7,176.8,1243,6.4,,,,,,,,,,,,,,,,,,
26/08/2011 11:00,,,,,,,,,13.5,9.4,0.0,4.9,18.1,164.9,790,148.8,4.7,13.5,9.4,0.0,4.9,18.1,164.9,790,148.8,4.7
26/08/2011 10:00,14.9,6.7,0.0,5.1,17.0,176.1,1249,6.6,,,,,,,,,,,,,,,,,,
26/08/2011 07:00,,,,,,,,,13.3,9.7,0.5,5.2,17.0,163.5,795,146.0,4.8,13.3,9.7,0.5,5.2,17.0,163.5,795,146.0,4.8
26/08/2011 06:00,14.8,9.0,0.1,4.6,12.9,177.6,1254,6.7,,,,,,,,,,,,,,,,,,
26/08/2011 03:00,,,,,,,,,13.5,10.8,0.1,4.4,13.4,164.2,792,148.5,4.8,13.5,10.8,0.1,4.4,13.4,164.2,792,148.5,4.8
26/08/2011 02:00,15.0,7.9,0.0,5.0,15.0,178.8,1258,6.6,,,,,,,,,,,,,,,,,,
25/08/2011 23:00,,,,,,,,,13.7,11.9,0.0,5.0,15.0,167.5,802,150.2,4.8,13.7,11.9,0.0,5.0,15.0,167.5,802,150.2,4.8
25/08/2011 22:00,14.6,9.4,0.1,4.3,12.2,174.9,1246,6.7,,,,,,,,,,,,,,,,,,
25/08/2011 19:00,,,,,,,,,13.5,11.6,0.3,4.9,12.8,164.3,788,152.8,4.6,13.5,11.6,0.3,4.9,12.8,164.3,788,152.8,4.6
25/08/2011 18:00,14.6,8.7,0.0,4.4,11.9,175.1,1240,6.4,,,,,,,,,,,,,,,,,,
25/08/2011 15:00,,,,,,,,,13.4,11.1,0.2,4.3,11.2,164.3,790,146.5,4.5,13.4,11.1,0.2,4.3,11.2,164.3,790,146.5,4.5
25/08/2011 14:00,14.6,7.8,0.0,4.4,13.2,175.7,1240,6.3,,,,,,,,,,,,,,,,,,
25/08/2011 11:00,,,,,,,,,13.3,11.0,0.4,5.2,14.2,163.8,789,148.9,4.7,13.3,11.0,0.4,5.2,14.2,163.8,789,148.9,4.7
25/08/2011 10:00,14.5,8.9,0.0,4.3,12.4,174.0,1236,6.6,,,,,,,,,,,,,,,,,,
25/08/2011 07:00,,,,,,,,,13.2,10.1,0.0,5.0,15.3,163.4,791,148.7,4.8,13.2,10.1,0.0,5.0,15.3,163.4,791,148.7,4.8
25/08/2011 06:00,14.4,8.8,0.1,4.7,11.7,174.1,1238,6.7,,,,,,,,,,,,,,,,,,
25/08/2011 03:00,,,,,,,,,13.1,10.7,0.1,5.4,15.3,163.2,790,144.8,4.8,13.1,10.7,0.1,5.4,15.3,163.2,790,144.8,4.8
25/08/2011 02:00,14.3,7.6,0.0,4.6,14.5,173.8,1240,6.7,,,,,,,,,,,,,,,,,,
24/08/2011 23:00,,,,,,,,,13.0,11.3,0.0,4.3,14.1,162.5,792,144.6,4.8,13.0,11.3,0.0,4.3,14.1,162.5,792,144.6,4.8
24/08/2011 22:00,14.5,7.6,0.0,5.4,17.4,176.2,1243,6.5,,,,,,,,,,,,,,,,,,
24/08/2011 19:00,,,,,,,,,13.1,11.9,0.1,4.6,12.6,163.7,784,150.8,4.7,13.1,11.9,0.1,4.6,12.6,163.7,784,150.8,4.7
24/08/2011 18:00,14.3,10.0,0.3,5.2,11.5,174.5,1232,6.5,,,,,,,,,,,,,,,,,,
24/08/2011 15:00,,,,,,,,,13.4,11.1,0.4,5.2,14.3,163.4,784,140.6,4.7,13.4,11.1,0.4,5.2,14.3,163.4,784,140.6,4.7
24/08/2011 14:00,14.8,10.4,0.1,5.4,11.9,176.0,1238,6.5,,,,,,,,,,,,,,,,,,
24/08/2011 11:00,,,,,,,,,13.3,10.5,0.2,4.8,14.6,163.8,785,154.3,4.7,13.3,10.5,0.2,4.8,14.6,163.8,785,154.3,4.7
24/08/2011 10:00,14.5,8.5,0.6,4.2,12.1,174.9,1227,6.5,,,,,,,,,,,,,,,,,,
24/08/2011 07:00,,,,,,,,,13.2,11.1,0.4,4.6,15.8,162.8,789,144.7,4.8,13.2,11.1,0.4,4.6,15.8,162.8,789,144.7,4.8
24/08/2011 06:00,14.4,7.9,0.3,5.2,15.0,173.6,1228,6.7,,,,,,,,,,,,,,,,,,
24/08/2011 03:00,,,,,,,,,13.1,10.7,0.1,4.9,15.4,163.1,792,149.7,4.8,13.1,10.7,0.1,4.9,15.4,163.1,792,149.7,4.8
24/08/2011 02:00,14.3,10.0,0.0,4.7,10.7,174.0,1230,6.6,,,,,,,,,,,,,,,,,,
23/08/2011 23:00,,,,,,,,,13.0,10.9,0.1,5.1,15.3,162.6,794,152.4,4.8,13.0,10.9,0.1,5.1,15.3,162.6,794,152.4,4.8
23/08/2011 22:00,14.4,8.2,0.4,5.1,14.5,174.3,1235,6.6,,,,,,,,,,,,,,,,,,
23/08/2011 19:00,,,,,,,,,13.2,11.0,0.3,4.7,12.6,163.4,783,146.7,4.7,13.2,11.0,0.3,4.7,12.6,163.4,783,146.7,4.7
23/08/2011 18:00,14.4,10.3,0.4,5.4,11.1,174.0,1226,6.4,,,,,,,,,,,,,,,,,,
23/08/2011 15:00,,,,,,,,,13.1,9.5,0.2,4.9,17.3,163.3,783,154.2,4.6,13.1,9.5,0.2,4.9,17.3,163.3,783,154.2,4.6
23/08/2011 14:00,14.4,8.0,0.3,5.1,14.1,174.3,1230,6.3,,,,,,,,,,,,,,,,,,
23/08/2011 11:00,,,,,,,,,13.0,10.2,0.1,5.2,14.8,162.4,784,142.2,4.7,13.0,10.2,0.1,5.2,14.8,162.4,784,142.2,4.7
23/08/2011 10:00,14.2,8.0,0.1,5.0,13.2,173.8,1226,6.6,,,,,,,,,,,,,,,,,,
23/08/2011 07:00,,,,,,,,,12.7,10.2,0.1,4.8,18.1,162.2,783,154.0,4.7,12.7,10.2,0.1,4.8,18.1,162.2,783,154.0,4.7
23/08/2011 06:00,13.8,8.7,0.2,4.3,12.2,173.1,1231,6.7,,,,,,,,,,,,,,,,,,
23/08/2011 03:00,,,,,,,,,11.8,9.0,0.1,4.5,16.3,162.2,784,148.9,4.8,11.8,9.0,0.1,4.5,16.3,162.2,784,148.9,4.8
23/08/2011 02:00,14.4,8.4,0.1,5.2,12.6,173.1,1226,6.6,,,,,,,,,,,,,,,,,,
22/08/2011 23:00,,,,,,,,,13.3,10.2,0.0,4.6,16.7,162.6,790,145.9,4.8,13.3,10.2,0.0,4.6,16.7,162.6,790,145.9,4.8
22/08/2011 22:00,14.5,9.7,0.1,4.9,10.6,173.2,1241,6.6,,,,,,,,,,,,,,,,,,
22/08/2011 19:00,,,,,,,,,13.3,12.5,0.2,5.0,10.8,163.2,783,146.8,4.7,13.3,12.5,0.2,5.0,10.8,163.2,783,146.8,4.7
22/08/2011 18:00,14.6,9.1,0.2,4.6,12.8,173.4,1223,6.5,,,,,,,,,,,,,,,,,,
22/08/2011 15:00,,,,,,,,,13.5,11.9,0.4,4.2,15.0,165.5,784,152.4,4.7,13.5,11.9,0.4,4.2,15.0,165.5,784,152.4,4.7
22/08/2011 14:00,14.6,8.0,0.3,5.3,14.7,173.1,1233,6.5,,,,,,,,,,,,,,,,,,
22/08/2011 11:00,,,,,,,,,13.2,11.8,0.1,5.0,13.4,162.3,780,145.7,4.7,13.2,11.8,0.1,5.0,13.4,162.3,780,145.7,4.7
22/08/2011 10:00,14.4,9.2,0.3,4.6,13.6,172.7,1219,6.7,,,,,,,,,,,,,,,,,,
22/08/2011 07:00,,,,,,,,,13.2,10.1,0.2,4.4,16.0,162.8,781,147.7,4.9,13.2,10.1,0.2,4.4,16.0,162.8,781,147.7,4.9
22/08/2011 06:00,14.4,9.7,0.0,4.6,12.6,172.4,1218,6.9,,,,,,,,,,,,,,,,,,
22/08/2011 03:00,,,,,,,,,13.1,11.0,0.3,4.9,15.9,162.0,771,153.6,4.8,13.1,11.0,0.3,4.9,15.9,162.0,771,153.6,4.8
22/08/2011 02:00,14.4,9.9,0.3,4.9,14.0,172.7,1220,6.6,,,,,,,,,,,,,,,,,,
