Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
21/08/2011 23:00,,,,,,,,,13.3,9.2,0.2,5.2,16.9,162.6,776,149.5,4.6,13.3,9.2,0.2,5.2,16.9,162.6,776,149.5,4.6
21/08/2011 22:00,14.6,7.5,0.6,5.7,17.7,172.8,1213,6.4,,,,,,,,,,,,,,,,,,
21/08/2011 19:00,,,,,,,,,13.3,11.3,0.3,5.2,13.7,162.5,771,146.0,4.7,13.3,11.3,0.3,5.2,13.7,162.5,771,146.0,4.7
21/08/2011 18:00,14.6,8.6,0.5,5.1,14.0,173.0,1224,6.4,,,,,,,,,,,,,,,,,,
21/08/2011 15:00,,,,,,,,,13.3,9.8,0.2,5.2,18.6,162.7,784,142.2,4.7,13.3,9.8,0.2,5.2,18.6,162.7,784,142.2,4.7
21/08/2011 14:00,14.5,8.4,0.1,5.2,13.9,172.9,1205,6.5,,,,,,,,,,,,,,,,,,
21/08/2011 11:00,,,,,,,,,13.2,11.8,0.1,5.4,13.7,161.9,774,155.3,4.7,13.2,11.8,0.1,5.4,13.7,161.9,774,155.3,4.7
21/08/2011 10:00,14.4,10.5,0.2,4.7,10.5,171.9,1220,6.6,,,,,,,,,,,,,,,,,,
21/08/2011 07:00,,,,,,,,,13.2,12.4,0.4,3.9,11.6,161.7,777,152.1,4.8,13.2,12.4,0.4,3.9,11.6,161.7,777,152.1,4.8
21/08/2011 06:00,14.4,9.8,0.3,4.5,12.3,171.8,1212,6.6,,,,,,,,,,,,,,,,,,
21/08/2011 03:00,,,,,,,,,13.1,10.8,0.4,4.5,15.8,161.5,778,148.9,4.8,13.1,10.8,0.4,4.5,15.8,161.5,778,148.9,4.8
21/08/2011 02:00,14.3,9.0,0.1,4.7,12.3,171.9,1212,6.6,,,,,,,,,,,,,,,,,,
20/08/2011 23:00,,,,,,,,,13.5,12.1,0.4,5.3,14.2,165.8,785,142.9,4.8,13.5,12.1,0.4,5.3,14.2,165.8,785,142.9,4.8
20/08/2011 22:00,14.4,9.6,0.3,5.0,14.0,171.9,1205,6.5,,,,,,,,,,,,,,,,,,
20/08/2011 19:00,,,,,,,,,13.3,11.9,0.4,4.4,13.0,161.8,770,148.8,4.7,13.3,11.9,0.4,4.4,13.0,161.8,770,148.8,4.7
20/08/2011 18:00,14.6,10.0,0.0,5.4,11.3,171.4,1206,6.4,,,,,,,,,,,,,,,,,,
20/08/2011 15:00,,,,,,,,,13.2,11.7,0.3,5.0,11.9,162.1,774,154.4,4.5,13.2,11.7,0.3,5.0,11.9,162.1,774,154.4,4.5
20/08/2011 14:00,14.6,8.2,0.1,4.6,14.7,173.2,1205,6.1,,,,,,,,,,,,,,,,,,
20/08/2011 11:00,,,,,,,,,13.1,11.9,0.2,4.3,16.1,161.5,765,148.7,4.5,13.1,11.9,0.2,4.3,16.1,161.5,765,148.7,4.5
20/08/2011 10:00,14.3,9.3,0.2,5.3,11.7,171.6,1218,6.1,,,,,,,,,,,,,,,,,,
20/08/2011 07:00,,,,,,,,,12.9,10.7,0.1,4.5,16.9,161.4,777,154.9,4.6,12.9,10.7,0.1,4.5,16.9,161.4,777,154.9,4.6
20/08/2011 06:00,14.1,8.5,0.1,4.4,13.4,170.6,1195,6.2,,,,,,,,,,,,,,,,,,
20/08/2011 03:00,,,,,,,,,12.8,10.7,0.1,4.6,15.9,160.8,770,161.9,4.6,12.8,10.7,0.1,4.6,15.9,160.8,770,161.9,4.6
20/08/2011 02:00,14.5,10.3,0.3,5.1,11.6,174.8,1219,6.3,,,,,,,,,,,,,,,,,,
19/08/2011 23:00,,,,,,,,,13.2,11.9,0.3,5.0,12.0,161.8,774,153.8,4.7,13.2,11.9,0.3,5.0,12.0,161.8,774,153.8,4.7
19/08/2011 22:00,14.7,8.7,0.1,5.3,12.5,176.0,1217,6.4,,,,,,,,,,,,,,,,,,
19/08/2011 19:00,,,,,,,,,12.7,11.4,0.0,4.3,14.2,160.6,776,146.9,4.6,12.7,11.4,0.0,4.3,14.2,160.6,776,146.9,4.6
19/08/2011 18:00,14.0,9.1,0.0,4.6,14.2,171.2,1213,6.2,,,,,,,,,,,,,,,,,,
19/08/2011 15:00,,,,,,,,,12.8,10.2,0.2,4.1,14.4,160.7,767,142.5,4.5,12.8,10.2,0.2,4.1,14.4,160.7,767,142.5,4.5
19/08/2011 14:00,14.0,7.2,0.4,4.8,15.4,170.6,1205,6.1,,,,,,,,,,,,,,,,,,
19/08/2011 11:00,,,,,,,,,12.7,11.3,0.4,4.9,14.1,160.6,785,153.3,4.6,12.7,11.3,0.4,4.9,14.1,160.6,785,153.3,4.6
19/08/2011 10:00,13.9,9.6,0.3,4.5,12.9,170.5,1200,6.2,,,,,,,,,,,,,,,,,,
19/08/2011 07:00,,,,,,,,,12.5,11.6,0.0,4.7,12.4,159.9,770,151.1,4.6,12.5,11.6,0.0,4.7,12.4,159.9,770,151.1,4.6
19/08/2011 06:00,13.5,9.3,0.1,4.5,10.4,169.7,1194,6.3,,,,,,,,,,,,,,,,,,
19/08/2011 03:00,,,,,,,,,12.5,11.6,0.3,4.6,11.9,162.3,771,152.9,4.6,12.5,11.6,0.3,4.6,11.9,162.3,771,152.9,4.6
19/08/2011 02:00,13.2,9.2,0.0,4.9,12.7,169.5,1193,6.3,,,,,,,,,,,,,,,,,,
18/08/2011 23:00,,,,,,,,,13.5,12.5,0.0,4.4,10.9,160.1,778,148.0,4.7,13.5,12.5,0.0,4.4,10.9,160.1,778,148.0,4.7
18/08/2011 22:00,15.1,9.8,0.1,4.5,9.5,174.3,1210,6.3,,,,,,,,,,,,,,,,,,
18/08/2011 19:00,,,,,,,,,13.4,9.4,0.1,5.2,17.2,160.2,766,149.1,4.7,13.4,9.4,0.1,5.2,17.2,160.2,766,149.1,4.7
18/08/2011 18:00,14.9,9.9,0.2,5.0,10.7,171.6,1201,6.2,,,,,,,,,,,,,,,,,,
18/08/2011 15:00,,,,,,,,,13.3,11.6,0.0,4.2,11.8,160.6,774,151.7,4.5,13.3,11.6,0.0,4.2,11.8,160.6,774,151.7,4.5
18/08/2011 14:00,14.6,8.3,0.0,5.1,14.7,170.2,1199,6.0,,,,,,,,,,,,,,,,,,
18/08/2011 11:00,,,,,,,,,13.5,12.0,0.1,4.7,11.3,160.3,776,155.3,4.5,13.5,12.0,0.1,4.7,11.3,160.3,776,155.3,4.5
18/08/2011 10:00,14.6,8.3,0.0,4.3,12.5,168.7,1197,6.2,,,,,,,,,,,,,,,,,,
18/08/2011 07:00,,,,,,,,,13.2,10.9,0.0,4.4,14.1,159.2,773,153.0,4.8,13.2,10.9,0.0,4.4,14.1,159.2,773,153.0,4.8
18/08/2011 06:00,14.3,8.9,0.1,4.9,11.4,168.6,1202,6.5,,,,,,,,,,,,,,,,,,
18/08/2011 03:00,,,,,,,,,13.5,10.9,0.2,4.3,13.8,162.7,781,153.9,4.8,13.5,10.9,0.2,4.3,13.8,162.7,781,153.9,4.8
18/08/2011 02:00,14.4,8.3,0.2,5.1,12.5,168.8,1197,6.5,,,,,,,,,,,,,,,,,,
17/08/2011 23:00,,,,,,,,,13.3,10.4,0.1,5.3,15.4,159.8,768,142.1,4.7,13.3,10.4,0.1,5.3,15.4,159.8,768,142.1,4.7
17/08/2011 22:00,14.7,10.4,0.0,5.1,10.3,171.3,1204,6.2,,,,,,,,,,,,,,,,,,
17/08/2011 19:00,,,,,,,,,13.3,10.7,0.3,4.2,14.0,159.6,763,144.6,4.5,13.3,10.7,0.3,4.2,14.0,159.6,763,144.6,4.5
17/08/2011 18:00,14.5,8.7,0.0,4.7,11.3,169.3,1192,6.1,,,,,,,,,,,,,,,,,,
17/08/2011 15:00,,,,,,,,,13.3,10.8,0.1,5.1,14.2,159.8,770,143.1,4.6,13.3,10.8,0.1,5.1,14.2,159.8,770,143.1,4.6
17/08/2011 14:00,14.7,7.9,0.1,4.7,14.1,170.3,1195,6.1,,,,,,,,,,,,,,,,,,
17/08/2011 11:00,,,,,,,,,13.3,11.3,0.1,4.4,12.7,160.1,771,146.6,4.6,13.3,11.3,0.1,4.4,12.7,160.1,771,146.6,4.6
17/08/2011 10:00,14.4,8.2,0.1,4.6,12.8,168.8,1188,6.1,,,,,,,,,,,,,,,,,,
17/08/2011 07:00,,,,,,,,,13.1,10.9,0.3,4.4,11.2,159.1,780,149.5,4.8,13.1,10.9,0.3,4.4,11.2,159.1,780,149.5,4.8
17/08/2011 06:00,14.3,8.2,0.0,4.7,14.2,168.6,1194,6.2,,,,,,,,,,,,,,,,,,
17/08/2011 03:00,,,,,,,,,13.1,9.3,0.2,4.8,17.6,159.2,768,148.3,4.7,13.1,9.3,0.2,4.8,17.6,159.2,768,148.3,4.7
17/08/2011 02:00,14.8,8.6,0.0,4.3,12.9,173.5,1199,6.2,,,,,,,,,,,,,,,,,,
16/08/2011 23:00,,,,,,,,,13.4,10.1,0.1,4.5,14.6,163.7,775,147.6,4.6,13.4,10.1,0.1,4.5,14.6,163.7,775,147.6,4.6
16/08/2011 22:00,14.2,8.6,0.3,4.7,11.7,168.2,1186,6.1,,,,,,,,,,,,,,,,,,
16/08/2011 19:00,,,,,,,,,13.2,9.2,0.2,4.5,16.5,159.9,766,146.4,4.6,13.2,9.2,0.2,4.5,16.5,159.9,766,146.4,4.6
16/08/2011 18:00,14.3,9.0,0.3,4.6,12.8,168.8,1190,6.0,,,,,,,,,,,,,,,,,,
16/08/2011 15:00,,,,,,,,,13.4,12.0,0.5,4.4,12.3,159.9,759,156.3,4.6,13.4,12.0,0.5,4.4,12.3,159.9,759,156.3,4.6
16/08/2011 14:00,14.6,9.0,0.1,5.6,11.7,169.5,1188,6.0,,,,,,,,,,,,,,,,,,
16/08/2011 11:00,,,,,,,,,13.5,10.5,0.4,4.6,16.4,159.6,763,154.9,4.7,13.5,10.5,0.4,4.6,16.4,159.6,763,154.9,4.7
16/08/2011 10:00,14.9,7.9,0.2,5.3,15.9,170.9,1196,6.1,,,,,,,,,,,,,,,,,,
16/08/2011 07:00,,,,,,,,,13.2,10.3,0.2,4.1,13.9,158.8,763,155.5,4.8,13.2,10.3,0.2,4.1,13.9,158.8,763,155.5,4.8
16/08/2011 06:00,14.4,8.1,0.0,4.5,15.2,168.5,1198,6.2,,,,,,,,,,,,,,,,,,
16/08/2011 03:00,,,,,,,,,13.3,10.7,0.2,5.0,13.4,159.4,774,146.9,4.8,13.3,10.7,0.2,5.0,13.4,159.4,774,146.9,4.8
16/08/2011 02:00,14.6,8.3,0.1,4.8,14.2,168.5,1194,6.2,,,,,,,,,,,,,,,,,,
15/08/2011 23:00,,,,,,,,,13.3,12.5,0.3,4.5,9.5,159.1,771,154.8,4.8,13.3,12.5,0.3,4.5,9.5,159.1,771,154.8,4.8
15/08/2011 22:00,14.7,8.8,0.3,5.3,13.4,171.5,1211,6.1,,,,,,,,,,,,,,,,,,
15/08/2011 19:00,,,,,,,,,13.1,10.5,0.3,5.3,14.5,158.8,768,153.2,4.6,13.1,10.5,0.3,5.3,14.5,158.8,768,153.2,4.6
15/08/2011 18:00,14.4,8.6,0.3,4.3,15.0,168.5,1184,5.9,,,,,,,,,,,,,,,,,,
15/08/2011 15:00,,,,,,,,,13.3,9.6,0.2,4.8,16.1,159.8,762,144.6,4.5,13.3,9.6,0.2,4.8,16.1,159.8,762,144.6,4.5
15/08/2011 14:00,14.3,8.5,0.1,5.2,14.5,168.5,1191,6.0,,,,,,,,,,,,,,,,,,
15/08/2011 11:00,,,,,,,,,13.2,10.8,0.5,4.6,13.6,159.5,772,155.6,4.6,13.2,10.8,0.5,4.6,13.6,159.5,772,155.6,4.6
15/08/2011 10:00,14.2,5.8,0.2,5.5,16.4,168.3,1186,6.0,,,,,,,,,,,,,,,,,,
15/08/2011 07:00,,,,,,,,,13.0,10.2,0.2,4.7,13.6,158.8,762,156.4,4.7,13.0,10.2,0.2,4.7,13.6,158.8,762,156.4,4.7
15/08/2011 06:00,14.2,8.9,0.2,5.2,12.7,167.8,1182,6.1,,,,,,,,,,,,,,,,,,
15/08/2011 03:00,,,,,,,,,13.0,12.0,0.2,3.9,12.1,158.8,761,153.8,4.6,13.0,12.0,0.2,3.9,12.1,158.8,761,153.8,4.6
15/08/2011 02:00,14.5,8.9,0.1,4.8,12.7,171.5,1201,6.0,,,,,,,,,,,,,,,,,,
14/08/2011 23:00,,,,,,,,,13.1,11.2,0.1,5.1,14.1,159.4,771,152.8,4.7,13.1,11.2,0.1,5.1,14.1,159.4,771,152.8,4.7
14/08/2011 22:00,14.3,9.3,0.0,4.9,10.1,168.3,1175,6.0,,,,,,,,,,,,,,,,,,
14/08/2011 19:00,,,,,,,,,13.1,12.2,0.3,4.2,12.8,159.4,768,152.7,4.6,13.1,12.2,0.3,4.2,12.8,159.4,768,152.7,4.6
14/08/2011 18:00,14.4,9.2,0.1,4.9,11.8,169.6,1190,6.0,,,,,,,,,,,,,,,,,,
14/08/2011 15:00,,,,,,,,,13.1,9.8,0.0,4.6,19.1,159.6,764,148.7,4.5,13.1,9.8,0.0,4.6,19.1,159.6,764,148.7,4.5
14/08/2011 14:00,14.4,8.6,0.0,5.0,13.1,169.3,1192,5.9,,,,,,,,,,,,,,,,,,
14/08/2011 11:00,,,,,,,,,13.4,11.7,0.1,4.3,13.3,163.0,768,146.7,4.6,13.4,11.7,0.1,4.3,13.3,163.0,768,146.7,4.6
14/08/2011 10:00,14.6,8.6,0.2,4.9,14.6,172.3,1210,6.0,,,,,,,,,,,,,,,,,,
14/08/2011 07:00,,,,,,,,,13.1,11.2,0.2,4.5,14.1,159.1,765,146.2,4.6,13.1,11.2,0.2,4.5,14.1,159.1,765,146.2,4.6
14/08/2011 06:00,14.1,8.8,0.2,5.5,13.2,166.9,1185,6.0,,,,,,,,,,,,,,,,,,
14/08/2011 03:00,,,,,,,,,13.2,11.2,0.2,4.3,12.6,159.0,767,150.1,4.6,13.2,11.2,0.2,4.3,12.6,159.0,767,150.1,4.6
14/08/2011 02:00,14.2,7.9,0.2,5.1,13.9,167.5,1178,6.0,,,,,,,,,,,,,,,,,,
13/08/2011 23:00,,,,,,,,,13.1,10.7,0.5,4.6,13.7,158.9,764,151.8,4.6,13.1,10.7,0.5,4.6,13.7,158.9,764,151.8,4.6
13/08/2011 22:00,14.5,9.2,0.0,4.2,12.9,169.1,1191,6.0,,,,,,,,,,,,,,,,,,
13/08/2011 19:00,,,,,,,,,13.0,11.2,0.4,4.1,13.4,158.2,764,149.9,4.5,13.0,11.2,0.4,4.1,13.4,158.2,764,149.9,4.5
13/08/2011 18:00,14.6,8.9,0.3,5.2,14.5,171.2,1191,5.8,,,,,,,,,,,,,,,,,,
13/08/2011 15:00,,,,,,,,,13.1,12.0,0.5,4.6,11.3,158.4,762,147.6,4.5,13.1,12.0,0.5,4.6,11.3,158.4,762,147.6,4.5
13/08/2011 14:00,14.5,8.6,0.4,5.0,12.0,168.8,1190,5.8,,,,,,,,,,,,,,,,,,
13/08/2011 11:00,,,,,,,,,13.2,11.8,0.3,4.6,14.3,159.0,768,149.9,4.6,13.2,11.8,0.3,4.6,14.3,159.0,768,149.9,4.6
13/08/2011 10:00,14.1,10.3,0.1,4.9,11.7,166.7,1191,6.0,,,,,,,,,,,,,,,,,,
13/08/2011 07:00,,,,,,,,,13.0,10.7,0.5,4.7,12.4,158.8,761,146.9,4.7,13.0,10.7,0.5,4.7,12.4,158.8,761,146.9,4.7
13/08/2011 06:00,14.2,9.4,0.3,5.5,14.2,167.7,1189,6.1,,,,,,,,,,,,,,,,,,
13/08/2011 03:00,,,,,,,,,13.5,11.9,0.5,5.0,12.7,162.3,775,148.0,4.7,13.5,11.9,0.5,5.0,12.7,162.3,775,148.0,4.7
13/08/2011 02:00,14.5,8.9,0.1,5.0,12.9,168.1,1187,6.1,,,,,,,,,,,,,,,,,,
12/08/2011 23:00,,,,,,,,,13.5,9.4,0.2,5.2,18.5,162.8,773,156.0,4.7,13.5,9.4,0.2,5.2,18.5,162.8,773,156.0,4.7
12/08/2011 22:00,14.3,7.7,0.1,5.1,16.0,166.9,1189,6.1,,,,,,,,,,,,,,,,,,
12/08/2011 19:00,,,,,,,,,13.2,11.8,0.6,5.1,14.5,158.7,761,152.5,4.6,13.2,11.8,0.6,5.1,14.5,158.7,761,152.5,4.6
12/08/2011 18:00,14.4,8.9,0.5,5.0,14.3,167.6,1188,5.9,,,,,,,,,,,,,,,,,,
12/08/2011 15:00,,,,,,,,,13.3,12.9,0.3,4.7,11.6,158.5,758,141.5,4.7,13.3,12.9,0.3,4.7,11.6,158.5,758,141.5,4.7
12/08/2011 14:00,14.7,10.7,0.1,5.5,9.9,169.6,1207,6.0,,,,,,,,,,,,,,,,,,
12/08/2011 11:00,,,,,,,,,13.2,11.6,0.3,4.5,12.2,158.4,770,151.3,4.7,13.2,11.6,0.3,4.5,12.2,158.4,770,151.3,4.7
12/08/2011 10:00,14.3,8.9,0.3,5.0,11.9,166.4,1178,6.1,,,,,,,,,,,,,,,,,,
12/08/2011 07:00,,,,,,,,,13.1,11.2,0.3,4.7,11.2,158.4,771,154.7,4.8,13.1,11.2,0.3,4.7,11.2,158.4,771,154.7,4.8
12/08/2011 06:00,14.1,9.6,0.1,4.0,10.6,166.0,1186,6.1,,,,,,,,,,,,,,,,,,
12/08/2011 03:00,,,,,,,,,13.0,11.1,0.4,5.3,13.0,157.7,763,150.9,4.7,13.0,11.1,0.4,5.3,13.0,157.7,763,150.9,4.7
12/08/2011 02:00,14.2,9.2,0.3,5.0,14.6,166.7,1190,6.0,,,,,,,,,,,,,,,,,,
11/08/2011 23:00,,,,,,,,,13.3,10.8,0.6,4.8,16.4,160.6,771,149.3,4.6,13.3,10.8,0.6,4.8,16.4,160.6,771,149.3,4.6
11/08/2011 22:00,14.3,9.6,0.5,4.7,11.7,166.3,1183,5.9,,,,,,,,,,,,,,,,,,
11/08/2011 19:00,,,,,,,,,13.2,12.2,0.6,4.6,13.0,157.6,762,153.0,4.6,13.2,12.2,0.6,4.6,13.0,157.6,762,153.0,4.6
11/08/2011 18:00,14.4,10.0,0.3,5.1,11.2,167.0,1182,5.9,,,,,,,,,,,,,,,,,,
11/08/2011 15:00,,,,,,,,,13.3,11.0,0.4,4.8,15.0,158.0,759,147.4,4.6,13.3,11.0,0.4,4.8,15.0,158.0,759,147.4,4.6
11/08/2011 14:00,14.6,8.6,0.5,4.8,15.6,169.2,1186,5.8,,,,,,,,,,,,,,,,,,
11/08/2011 11:00,,,,,,,,,13.2,11.1,0.3,5.2,15.3,157.7,762,154.7,4.7,13.2,11.1,0.3,5.2,15.3,157.7,762,154.7,4.7
11/08/2011 10:00,14.3,9.0,0.2,5.0,13.6,165.7,1172,6.0,,,,,,,,,,,,,,,,,,
11/08/2011 07:00,,,,,,,,,13.2,9.9,0.5,4.8,14.9,157.6,752,148.1,4.8,13.2,9.9,0.5,4.8,14.9,157.6,752,148.1,4.8
11/08/2011 06:00,14.3,8.5,0.2,4.7,14.0,165.6,1174,6.0,,,,,,,,,,,,,,,,,,
11/08/2011 03:00,,,,,,,,,13.1,12.2,0.2,3.8,12.1,157.3,771,155.6,4.7,13.1,12.2,0.2,3.8,12.1,157.3,771,155.6,4.7
11/08/2011 02:00,14.2,9.1,0.2,5.2,14.4,165.1,1169,6.0,,,,,,,,,,,,,,,,,,
10/08/2011 23:00,,,,,,,,,13.3,10.7,0.5,4.9,13.2,159.1,756,146.3,4.7,13.3,10.7,0.5,4.9,13.2,159.1,756,146.3,4.7
10/08/2011 22:00,14.6,9.7,0.6,4.2,12.2,167.0,1180,6.0,,,,,,,,,,,,,,,,,,
10/08/2011 19:00,,,,,,,,,13.1,10.8,0.5,5.0,13.7,156.8,771,152.5,4.8,13.1,10.8,0.5,5.0,13.7,156.8,771,152.5,4.8
10/08/2011 18:00,14.3,10.9,0.0,4.4,11.1,165.2,1171,6.0,,,,,,,,,,,,,,,,,,
10/08/2011 15:00,,,,,,,,,13.1,11.5,0.3,5.1,12.1,156.4,761,145.2,4.8,13.1,11.5,0.3,5.1,12.1,156.4,761,145.2,4.8
10/08/2011 14:00,14.4,10.3,0.2,4.8,10.4,165.3,1189,6.1,,,,,,,,,,,,,,,,,,
10/08/2011 11:00,,,,,,,,,13.2,11.5,0.6,4.9,13.9,157.4,756,147.6,4.9,13.2,11.5,0.6,4.9,13.9,157.4,756,147.6,4.9
10/08/2011 10:00,14.2,8.9,0.2,5.5,12.7,164.6,1175,6.1,,,,,,,,,,,,,,,,,,
10/08/2011 07:00,,,,,,,,,13.0,11.5,0.4,4.9,13.1,155.4,760,148.4,4.9,13.0,11.5,0.4,4.9,13.1,155.4,760,148.4,4.9
10/08/2011 06:00,14.2,8.8,0.3,4.9,11.6,163.9,1174,6.3,,,,,,,,,,,,,,,,,,
10/08/2011 03:00,,,,,,,,,13.0,11.8,0.0,4.3,12.6,156.1,751,149.7,4.8,13.0,11.8,0.0,4.3,12.6,156.1,751,149.7,4.8
10/08/2011 02:00,14.2,8.8,0.1,4.2,11.9,164.4,1178,6.2,,,,,,,,,,,,,,,,,,
09/08/2011 23:00,,,,,,,,,12.8,10.0,0.1,4.9,13.6,155.3,756,143.1,4.8,12.8,10.0,0.1,4.9,13.6,155.3,756,143.1,4.8
09/08/2011 22:00,14.0,8.7,0.1,4.7,10.3,163.8,1179,6.2,,,,,,,,,,,,,,,,,,
09/08/2011 19:00,,,,,,,,,12.9,10.4,0.3,4.2,16.9,156.0,769,147.1,4.8,12.9,10.4,0.3,4.2,16.9,156.0,769,147.1,4.8
09/08/2011 18:00,13.9,9.2,0.2,5.2,12.2,164.1,1180,6.2,,,,,,,,,,,,,,,,,,
09/08/2011 15:00,,,,,,,,,12.9,10.6,0.2,4.4,15.6,155.8,761,151.4,4.7,12.9,10.6,0.2,4.4,15.6,155.8,761,151.4,4.7
09/08/2011 14:00,13.9,7.5,0.0,4.9,13.8,163.6,1175,6.1,,,,,,,,,,,,,,,,,,
09/08/2011 11:00,,,,,,,,,12.6,10.8,0.2,4.6,14.5,155.6,754,154.1,4.7,12.6,10.8,0.2,4.6,14.5,155.6,754,154.1,4.7
09/08/2011 10:00,13.7,6.4,0.1,4.5,15.0,163.5,1174,6.2,,,,,,,,,,,,,,,,,,
09/08/2011 07:00,,,,,,,,,12.6,11.3,0.1,4.8,13.3,154.8,747,150.0,4.9,12.6,11.3,0.1,4.8,13.3,154.8,747,150.0,4.9
09/08/2011 06:00,14.0,8.5,0.3,5.2,12.2,166.9,1193,6.3,,,,,,,,,,,,,,,,,,
09/08/2011 03:00,,,,,,,,,12.6,10.8,0.0,3.8,13.1,155.0,753,153.6,5.0,12.6,10.8,0.0,3.8,13.1,155.0,753,153.6,5.0
09/08/2011 02:00,13.7,8.1,0.0,5.4,12.2,163.7,1178,6.3,,,,,,,,,,,,,,,,,,
08/08/2011 23:00,,,,,,,,,12.5,10.4,0.6,4.7,12.6,155.1,746,142.6,4.9,12.5,10.4,0.6,4.7,12.6,155.1,746,142.6,4.9
08/08/2011 22:00,13.8,9.0,0.0,3.7,12.0,163.5,1173,6.3,,,,,,,,,,,,,,,,,,
08/08/2011 19:00,,,,,,,,,12.7,10.4,0.0,4.1,14.8,155.8,759,148.3,4.8,12.7,10.4,0.0,4.1,14.8,155.8,759,148.3,4.8
08/08/2011 18:00,13.7,8.8,0.0,5.8,14.8,163.3,1163,6.2,,,,,,,,,,,,,,,,,,
08/08/2011 15:00,,,,,,,,,12.7,10.7,0.2,4.6,14.5,155.5,749,147.5,4.9,12.7,10.7,0.2,4.6,14.5,155.5,749,147.5,4.9
08/08/2011 14:00,13.9,9.0,0.4,4.8,12.3,163.8,1165,6.1,,,,,,,,,,,,,,,,,,
08/08/2011 11:00,,,,,,,,,12.8,10.1,0.4,5.0,17.7,156.0,758,154.2,4.9,12.8,10.1,0.4,5.0,17.7,156.0,758,154.2,4.9
08/08/2011 10:00,14.3,9.3,0.4,4.9,11.9,167.5,1195,6.3,,,,,,,,,,,,,,,,,,
08/08/2011 07:00,,,,,,,,,12.7,10.6,0.1,4.8,15.4,156.0,756,147.7,5.0,12.7,10.6,0.1,4.8,15.4,156.0,756,147.7,5.0
08/08/2011 06:00,13.9,8.6,0.0,5.0,10.6,163.8,1178,6.4,,,,,,,,,,,,,,,,,,
08/08/2011 03:00,,,,,,,,,12.5,11.3,0.4,4.5,11.4,154.8,762,143.7,5.0,12.5,11.3,0.4,4.5,11.4,154.8,762,143.7,5.0
08/08/2011 02:00,13.7,9.4,0.1,4.8,10.9,163.2,1186,6.3,,,,,,,,,,,,,,,,,,
07/08/2011 23:00,,,,,,,,,12.7,10.8,0.5,4.4,15.0,155.1,749,154.1,4.9,12.7,10.8,0.5,4.4,15.0,155.1,749,154.1,4.9
07/08/2011 22:00,13.8,7.7,0.0,4.5,17.1,163.2,1177,6.3,,,,,,,,,,,,,,,,,,
07/08/2011 19:00,,,,,,,,,12.5,11.0,0.4,4.4,14.3,155.2,751,142.7,4.8,12.5,11.0,0.4,4.4,14.3,155.2,751,142.7,4.8
07/08/2011 18:00,14.2,7.5,0.2,3.9,16.5,167.7,1190,6.2,,,,,,,,,,,,,,,,,,
07/08/2011 15:00,,,,,,,,,12.6,11.5,0.1,4.0,11.3,154.7,752,152.0,4.9,12.6,11.5,0.1,4.0,11.3,154.7,752,152.0,4.9
07/08/2011 14:00,13.9,8.4,0.2,5.3,11.0,163.9,1175,6.3,,,,,,,,,,,,,,,,,,
07/08/2011 11:00,,,,,,,,,12.5,9.3,0.0,5.0,14.2,154.9,758,145.2,4.9,12.5,9.3,0.0,5.0,14.2,154.9,758,145.2,4.9
07/08/2011 10:00,13.8,7.9,0.2,5.6,12.7,163.1,1174,6.4,,,,,,,,,,,,,,,,,,
07/08/2011 07:00,,,,,,,,,12.6,10.3,0.2,4.0,16.8,154.6,757,142.9,5.0,12.6,10.3,0.2,4.0,16.8,154.6,757,142.9,5.0
07/08/2011 06:00,13.6,9.1,0.1,4.8,11.4,163.2,1167,6.4,,,,,,,,,,,,,,,,,,
07/08/2011 03:00,,,,,,,,,12.6,10.7,0.0,4.4,14.8,155.2,749,147.1,5.0,12.6,10.7,0.0,4.4,14.8,155.2,749,147.1,5.0
07/08/2011 02:00,13.6,7.2,0.1,5.0,15.3,162.6,1173,6.4,,,,,,,,,,,,,,,,,,
06/08/2011 23:00,,,,,,,,,12.4,11.1,0.3,4.9,14.0,154.2,753,150.3,5.0,12.4,11.1,0.3,4.9,14.0,154.2,753,150.3,5.0
06/08/2011 22:00,13.6,9.0,0.1,4.9,12.5,162.8,1171,6.4,,,,,,,,,,,,,,,,,,
06/08/2011 19:00,,,,,,,,,12.8,10.9,0.3,4.4,11.0,158.9,759,150.9,4.9,12.8,10.9,0.3,4.4,11.0,158.9,759,150.9,4.9
06/08/2011 18:00,13.6,8.0,0.1,4.6,12.4,162.2,1166,6.3,,,,,,,,,,,,,,,,,,
06/08/2011 15:00,,,,,,,,,12.5,9.4,0.2,4.4,14.9,153.8,755,152.2,5.0,12.5,9.4,0.2,4.4,14.9,153.8,755,152.2,5.0
06/08/2011 14:00,13.7,9.2,0.3,5.4,13.2,162.6,1183,6.5,,,,,,,,,,,,,,,,,,
06/08/2011 11:00,,,,,,,,,12.5,9.7,0.2,5.2,15.5,154.0,761,142.1,5.1,12.5,9.7,0.2,5.2,15.5,154.0,761,142.1,5.1
06/08/2011 10:00,13.9,8.5,0.1,5.4,12.7,165.0,1195,6.6,,,,,,,,,,,,,,,,,,
06/08/2011 07:00,,,,,,,,,12.4,11.2,0.0,5.1,13.3,153.8,761,149.4,5.2,12.4,11.2,0.0,5.1,13.3,153.8,761,149.4,5.2
06/08/2011 06:00,13.5,6.5,0.3,4.7,17.0,161.5,1178,6.7,,,,,,,,,,,,,,,,,,
06/08/2011 03:00,,,,,,,,,12.4,11.0,0.1,4.3,12.9,156.4,772,150.0,5.2,12.4,11.0,0.1,4.3,12.9,156.4,772,150.0,5.2
06/08/2011 02:00,13.3,8.5,0.0,4.9,12.2,160.7,1189,6.7,,,,,,,,,,,,,,,,,,
05/08/2011 23:00,,,,,,,,,12.3,11.1,0.2,4.1,11.2,153.5,751,150.3,4.9,12.3,11.1,0.2,4.1,11.2,153.5,751,150.3,4.9
05/08/2011 22:00,13.4,8.1,0.3,4.9,12.2,161.5,1170,6.3,,,,,,,,,,,,,,,,,,
05/08/2011 19:00,,,,,,,,,12.3,9.4,0.1,4.8,14.7,153.5,741,147.5,4.9,12.3,9.4,0.1,4.8,14.7,153.5,741,147.5,4.9
05/08/2011 18:00,13.4,8.2,0.0,4.6,13.7,160.9,1166,6.3,,,,,,,,,,,,,,,,,,
05/08/2011 15:00,,,,,,,,,12.3,11.0,0.2,4.9,12.3,153.6,758,148.2,4.9,12.3,11.0,0.2,4.9,12.3,153.6,758,148.2,4.9
05/08/2011 14:00,13.4,7.8,0.1,5.1,14.6,160.8,1175,6.2,,,,,,,,,,,,,,,,,,
05/08/2011 11:00,,,,,,,,,12.3,9.3,0.1,4.7,15.5,153.6,752,149.9,4.9,12.3,9.3,0.1,4.7,15.5,153.6,752,149.9,4.9
05/08/2011 10:00,13.7,8.9,0.2,5.1,12.8,162.2,1173,6.3,,,,,,,,,,,,,,,,,,
05/08/2011 07:00,,,,,,,,,12.3,10.0,0.2,4.8,12.7,153.2,750,154.7,5.0,12.3,10.0,0.2,4.8,12.7,153.2,750,154.7,5.0
05/08/2011 06:00,13.5,10.2,0.2,4.8,8.8,161.5,1171,6.3,,,,,,,,,,,,,,,,,,
05/08/2011 03:00,,,,,,,,,12.5,9.8,0.1,4.8,15.1,153.4,747,145.8,5.0,12.5,9.8,0.1,4.8,15.1,153.4,747,145.8,5.0
05/08/2011 02:00,13.7,8.2,0.4,5.3,14.5,161.8,1170,6.3,,,,,,,,,,,,,,,,,,
04/08/2011 23:00,,,,,,,,,12.8,11.4,0.0,4.5,13.1,157.3,767,151.9,4.9,12.8,11.4,0.0,4.5,13.1,157.3,767,151.9,4.9
04/08/2011 22:00,13.7,10.2,0.1,4.4,10.7,161.6,1174,6.3,,,,,,,,,,,,,,,,,,
04/08/2011 19:00,,,,,,,,,12.4,11.5,0.1,4.0,16.0,153.1,744,155.3,4.9,12.4,11.5,0.1,4.0,16.0,153.1,744,155.3,4.9
04/08/2011 18:00,13.8,8.6,0.3,4.9,13.3,161.9,1164,6.2,,,,,,,,,,,,,,,,,,
04/08/2011 15:00,,,,,,,,,12.5,10.8,0.5,5.1,16.3,152.5,758,144.9,4.8,12.5,10.8,0.5,5.1,16.3,152.5,758,144.9,4.8
04/08/2011 14:00,13.7,8.5,0.1,4.8,13.7,161.0,1159,6.2,,,,,,,,,,,,,,,,,,
04/08/2011 11:00,,,,,,,,,12.7,10.8,0.2,5.0,15.4,156.1,750,150.3,5.0,12.7,10.8,0.2,5.0,15.4,156.1,750,150.3,5.0
04/08/2011 10:00,14.1,8.7,0.5,5.0,15.0,165.5,1195,6.3,,,,,,,,,,,,,,,,,,
04/08/2011 07:00,,,,,,,,,12.4,11.5,0.2,5.0,14.0,152.2,753,151.4,5.2,12.4,11.5,0.2,5.0,14.0,152.2,753,151.4,5.2
04/08/2011 06:00,13.5,7.6,0.3,4.5,15.3,159.7,1181,6.4,,,,,,,,,,,,,,,,,,
04/08/2011 03:00,,,,,,,,,12.2,11.3,0.2,3.9,12.5,152.1,768,142.8,5.1,12.2,11.3,0.2,3.9,12.5,152.1,768,142.8,5.1
04/08/2011 02:00,13.7,8.8,0.3,4.8,13.5,163.5,1212,6.4,,,,,,,,,,,,,,,,,,
03/08/2011 23:00,,,,,,,,,12.2,11.4,0.4,4.5,13.3,151.7,744,154.4,4.9,12.2,11.4,0.4,4.5,13.3,151.7,744,154.4,4.9
03/08/2011 22:00,13.6,8.5,0.0,4.3,12.9,163.0,1181,6.3,,,,,,,,,,,,,,,,,,
03/08/2011 19:00,,,,,,,,,12.2,9.5,0.2,5.2,14.2,152.3,752,140.2,4.9,12.2,9.5,0.2,5.2,14.2,152.3,752,140.2,4.9
03/08/2011 18:00,13.5,9.1,0.4,4.3,11.3,160.4,1164,6.1,,,,,,,,,,,,,,,,,,
03/08/2011 15:00,,,,,,,,,12.3,11.6,0.3,5.2,11.0,152.4,745,153.0,4.9,12.3,11.6,0.3,5.2,11.0,152.4,745,153.0,4.9
03/08/2011 14:00,13.8,7.3,0.4,4.5,15.4,161.2,1173,6.1,,,,,,,,,,,,,,,,,,
03/08/2011 11:00,,,,,,,,,12.3,10.6,0.3,4.7,13.0,152.0,753,147.7,4.8,12.3,10.6,0.3,4.7,13.0,152.0,753,147.7,4.8
03/08/2011 10:00,13.6,9.2,0.2,4.3,14.6,160.6,1166,6.1,,,,,,,,,,,,,,,,,,
03/08/2011 07:00,,,,,,,,,12.5,9.7,0.5,5.3,17.6,154.9,760,144.5,4.9,12.5,9.7,0.5,5.3,17.6,154.9,760,144.5,4.9
03/08/2011 06:00,13.3,9.9,0.5,3.9,10.1,159.5,1200,6.4,,,,,,,,,,,,,,,,,,
03/08/2011 03:00,,,,,,,,,12.5,11.5,0.2,4.5,11.3,154.7,749,144.4,5.0,12.5,11.5,0.2,4.5,11.3,154.7,749,144.4,5.0
03/08/2011 02:00,13.6,9.6,0.0,4.7,11.4,160.9,1167,6.3,,,,,,,,,,,,,,,,,,
02/08/2011 23:00,,,,,,,,,12.1,10.4,0.3,5.3,12.3,151.3,761,152.6,4.9,12.1,10.4,0.3,5.3,12.3,151.3,761,152.6,4.9
02/08/2011 22:00,13.4,8.5,0.2,4.8,10.9,160.0,1163,6.3,,,,,,,,,,,,,,,,,,
02/08/2011 19:00,,,,,,,,,12.1,10.5,0.5,4.7,13.6,150.8,736,152.6,4.9,12.1,10.5,0.5,4.7,13.6,150.8,736,152.6,4.9
02/08/2011 18:00,13.4,10.3,0.3,4.6,11.2,160.0,1159,6.2,,,,,,,,,,,,,,,,,,
02/08/2011 15:00,,,,,,,,,12.2,11.6,0.4,3.6,12.0,151.0,738,150.2,4.9,12.2,11.6,0.4,3.6,12.0,151.0,738,150.2,4.9
02/08/2011 14:00,13.5,8.0,0.6,4.9,13.7,159.1,1151,6.2,,,,,,,,,,,,,,,,,,
02/08/2011 11:00,,,,,,,,,12.3,13.9,0.5,4.7,8.3,151.6,743,142.7,4.9,12.3,13.9,0.5,4.7,8.3,151.6,743,142.7,4.9
02/08/2011 10:00,13.5,8.5,0.3,4.7,11.9,159.4,1170,6.3,,,,,,,,,,,,,,,,,,
02/08/2011 07:00,,,,,,,,,12.4,10.9,0.7,4.7,13.8,151.9,771,141.2,5.0,12.4,10.9,0.7,4.7,13.8,151.9,771,141.2,5.0
02/08/2011 06:00,13.5,8.2,0.2,5.3,12.7,159.3,1199,6.3,,,,,,,,,,,,,,,,,,
02/08/2011 03:00,,,,,,,,,12.3,10.6,0.3,5.1,13.7,150.1,747,155.5,5.0,12.3,10.6,0.3,5.1,13.7,150.1,747,155.5,5.0
02/08/2011 02:00,13.5,10.5,0.7,5.0,11.7,159.6,1163,6.4,,,,,,,,,,,,,,,,,,
01/08/2011 23:00,,,,,,,,,12.6,10.6,0.5,4.3,16.0,155.3,737,152.0,5.1,12.6,10.6,0.5,4.3,16.0,155.3,737,152.0,5.1
01/08/2011 22:00,14.0,9.1,0.2,5.4,13.2,163.4,1181,6.4,,,,,,,,,,,,,,,,,,
01/08/2011 19:00,,,,,,,,,12.4,11.2,0.7,5.1,14.4,152.4,747,140.4,5.0,12.4,11.2,0.7,5.1,14.4,152.4,747,140.4,5.0
01/08/2011 18:00,13.4,7.5,0.6,4.3,17.5,158.4,1161,6.2,,,,,,,,,,,,,,,,,,
01/08/2011 15:00,,,,,,,,,12.2,10.9,0.4,4.1,15.3,150.3,742,157.2,5.0,12.2,10.9,0.4,4.1,15.3,150.3,742,157.2,5.0
01/08/2011 14:00,13.9,9.1,0.3,5.3,14.3,162.7,1176,6.4,,,,,,,,,,,,,,,,,,
01/08/2011 11:00,,,,,,,,,12.2,10.2,0.1,4.8,16.9,150.8,746,143.8,4.9,12.2,10.2,0.1,4.8,16.9,150.8,746,143.8,4.9
01/08/2011 10:00,13.9,7.6,0.4,5.6,15.2,163.9,1176,6.3,,,,,,,,,,,,,,,,,,
01/08/2011 07:00,,,,,,,,,12.3,11.8,0.6,5.0,11.9,150.4,756,149.4,5.0,12.3,11.8,0.6,5.0,11.9,150.4,756,149.4,5.0
01/08/2011 06:00,13.5,9.3,0.3,4.7,14.2,158.5,1174,6.4,,,,,,,,,,,,,,,,,,
01/08/2011 03:00,,,,,,,,,12.3,10.9,0.2,5.6,12.6,149.8,746,139.1,5.0,12.3,10.9,0.2,5.6,12.6,149.8,746,139.1,5.0
01/08/2011 02:00,13.9,9.4,0.4,4.7,11.1,163.0,1189,6.3,,,,,,,,,,,,,,,,,,
31/07/2011 23:00,,,,,,,,,12.3,10.3,0.7,5.4,15.4,149.8,738,145.3,5.0,12.3,10.3,0.7,5.4,15.4,149.8,738,145.3,5.0
31/07/2011 22:00,13.4,9.4,0.4,4.2,10.4,158.2,1147,6.2,,,,,,,,,,,,,,,,,,
31/07/2011 19:00,,,,,,,,,12.2,9.6,0.5,4.5,14.8,150.1,732,149.4,4.9,12.2,9.6,0.5,4.5,14.8,150.1,732,149.4,4.9
31/07/2011 18:00,13.6,7.9,0.5,4.1,15.0,158.6,1156,6.2,,,,,,,,,,,,,,,,,,
31/07/2011 15:00,,,,,,,,,12.3,10.3,0.5,4.6,15.2,151.1,730,148.3,5.0,12.3,10.3,0.5,4.6,15.2,151.1,730,148.3,5.0
31/07/2011 14:00,13.5,8.2,0.1,4.9,14.7,158.3,1148,6.1,,,,,,,,,,,,,,,,,,
31/07/2011 11:00,,,,,,,,,12.3,10.3,0.2,4.2,13.0,150.1,737,146.1,5.0,12.3,10.3,0.2,4.2,13.0,150.1,737,146.1,5.0
31/07/2011 10:00,13.6,9.1,0.0,4.4,12.1,158.9,1152,6.3,,,,,,,,,,,,,,,,,,
31/07/2011 07:00,,,,,,,,,12.0,9.5,0.1,4.9,15.0,149.3,738,149.3,5.1,12.0,9.5,0.1,4.9,15.0,149.3,738,149.3,5.1
31/07/2011 06:00,13.3,8.1,0.1,4.8,12.3,157.5,1153,6.4,,,,,,,,,,,,,,,,,,
31/07/2011 03:00,,,,,,,,,12.0,9.4,0.0,4.5,16.9,149.5,739,151.4,5.2,12.0,9.4,0.0,4.5,16.9,149.5,739,151.4,5.2
31/07/2011 02:00,13.5,7.8,0.1,5.1,13.6,160.6,1177,6.4,,,,,,,,,,,,,,,,,,
30/07/2011 23:00,,,,,,,,,12.0,9.4,0.2,4.1,16.1,149.0,731,152.7,5.0,12.0,9.4,0.2,4.1,16.1,149.0,731,152.7,5.0
30/07/2011 22:00,13.8,7.8,0.1,4.6,13.5,162.3,1162,6.2,,,,,,,,,,,,,,,,,,
30/07/2011 19:00,,,,,,,,,12.0,10.3,0.0,4.5,15.3,149.0,727,147.6,4.9,12.0,10.3,0.0,4.5,15.3,149.0,727,147.6,4.9
30/07/2011 18:00,13.3,8.7,0.0,4.6,13.1,157.1,1144,6.1,,,,,,,,,,,,,,,,,,
30/07/2011 15:00,,,,,,,,,11.9,10.6,0.1,4.4,12.8,149.0,725,142.1,4.9,11.9,10.6,0.1,4.4,12.8,149.0,725,142.1,4.9
30/07/2011 14:00,13.3,8.0,0.2,4.6,12.7,158.1,1149,6.2,,,,,,,,,,,,,,,,,,
30/07/2011 11:00,,,,,,,,,12.0,10.9,0.3,4.8,11.9,148.6,737,151.9,4.9,12.0,10.9,0.3,4.8,11.9,148.6,737,151.9,4.9
30/07/2011 10:00,13.4,7.7,0.0,4.4,13.5,159.8,1157,6.3,,,,,,,,,,,,,,,,,,
30/07/2011 07:00,,,,,,,,,11.6,10.0,0.1,4.6,12.8,146.9,740,143.9,5.2,11.6,10.0,0.1,4.6,12.8,146.9,740,143.9,5.2
30/07/2011 06:00,12.8,8.3,0.0,4.4,12.5,155.1,1143,6.6,,,,,,,,,,,,,,,,,,
30/07/2011 03:00,,,,,,,,,11.6,9.8,0.0,4.0,13.9,147.0,731,142.5,5.2,11.6,9.8,0.0,4.0,13.9,147.0,731,142.5,5.2
30/07/2011 02:00,12.8,8.7,0.3,4.4,13.0,155.3,1147,6.5,,,,,,,,,,,,,,,,,,
29/07/2011 23:00,,,,,,,,,11.5,9.8,0.3,4.6,13.3,146.8,719,142.8,5.1,11.5,9.8,0.3,4.6,13.3,146.8,719,142.8,5.1
29/07/2011 22:00,12.9,9.1,0.6,4.3,12.0,155.7,1139,6.3,,,,,,,,,,,,,,,,,,
29/07/2011 19:00,,,,,,,,,11.9,12.1,0.4,4.8,9.7,147.5,725,145.5,4.8,11.9,12.1,0.4,4.8,9.7,147.5,725,145.5,4.8
29/07/2011 18:00,13.2,8.3,0.4,5.0,14.4,156.4,1144,5.9,,,,,,,,,,,,,,,,,,
29/07/2011 15:00,,,,,,,,,11.7,7.8,0.4,4.3,19.0,147.7,723,147.8,4.9,11.7,7.8,0.4,4.3,19.0,147.7,723,147.8,4.9
29/07/2011 14:00,13.0,7.1,0.0,5.3,14.9,156.4,1137,6.0,,,,,,,,,,,,,,,,,,
29/07/2011 11:00,,,,,,,,,11.7,8.7,0.2,4.3,16.8,147.5,720,142.7,5.0,11.7,8.7,0.2,4.3,16.8,147.5,720,142.7,5.0
29/07/2011 10:00,12.8,9.0,0.2,5.0,9.9,155.4,1134,6.2,,,,,,,,,,,,,,,,,,
29/07/2011 07:00,,,,,,,,,11.5,10.5,0.3,4.6,11.6,146.9,722,156.2,5.1,11.5,10.5,0.3,4.6,11.6,146.9,722,156.2,5.1
29/07/2011 06:00,12.8,8.4,0.0,4.6,13.1,155.3,1122,6.3,,,,,,,,,,,,,,,,,,
29/07/2011 03:00,,,,,,,,,11.5,9.4,0.3,4.8,13.9,147.1,722,151.9,5.1,11.5,9.4,0.3,4.8,13.9,147.1,722,151.9,5.1
29/07/2011 02:00,12.9,8.0,0.0,5.1,12.6,155.4,1140,6.4,,,,,,,,,,,,,,,,,,
28/07/2011 23:00,,,,,,,,,11.6,11.1,0.5,4.6,12.9,147.4,726,146.3,5.1,11.6,11.1,0.5,4.6,12.9,147.4,726,146.3,5.1
28/07/2011 22:00,12.9,9.6,0.3,4.8,7.8,155.9,1138,6.4,,,,,,,,,,,,,,,,,,
28/07/2011 19:00,,,,,,,,,11.8,10.5,0.3,5.4,14.8,146.8,723,140.1,4.9,11.8,10.5,0.3,5.4,14.8,146.8,723,140.1,4.9
28/07/2011 18:00,13.5,8.1,0.2,5.0,15.0,159.2,1149,6.2,,,,,,,,,,,,,,,,,,
28/07/2011 15:00,,,,,,,,,12.0,9.4,0.3,5.0,16.5,147.4,727,149.0,5.0,12.0,9.4,0.3,5.0,16.5,147.4,727,149.0,5.0
28/07/2011 14:00,13.2,8.3,0.4,5.0,13.7,155.7,1144,6.2,,,,,,,,,,,,,,,,,,
28/07/2011 11:00,,,,,,,,,11.8,10.6,0.9,4.4,13.3,146.7,725,150.6,5.0,11.8,10.6,0.9,4.4,13.3,146.7,725,150.6,5.0
28/07/2011 10:00,13.1,9.8,0.6,4.8,7.7,155.3,1150,6.2,,,,,,,,,,,,,,,,,,
28/07/2011 07:00,,,,,,,,,11.7,11.4,0.3,4.1,12.8,146.5,722,150.0,5.1,11.7,11.4,0.3,4.1,12.8,146.5,722,150.0,5.1
28/07/2011 06:00,13.0,8.2,0.0,4.6,12.3,156.3,1145,6.5,,,,,,,,,,,,,,,,,,
28/07/2011 03:00,,,,,,,,,11.7,9.5,0.0,4.4,15.0,146.2,726,146.6,5.0,11.7,9.5,0.0,4.4,15.0,146.2,726,146.6,5.0
28/07/2011 02:00,13.0,8.6,0.0,4.0,12.4,154.5,1160,6.3,,,,,,,,,,,,,,,,,,
27/07/2011 23:00,,,,,,,,,11.7,9.9,0.5,4.4,13.5,146.4,715,150.4,5.0,11.7,9.9,0.5,4.4,13.5,146.4,715,150.4,5.0
27/07/2011 22:00,13.0,7.9,0.0,3.9,12.5,155.3,1132,6.1,,,,,,,,,,,,,,,,,,
27/07/2011 19:00,,,,,,,,,11.8,10.1,0.3,4.4,16.6,146.8,712,150.2,4.8,11.8,10.1,0.3,4.4,16.6,146.8,712,150.2,4.8
27/07/2011 18:00,13.4,8.8,0.3,5.1,11.3,157.3,1131,5.9,,,,,,,,,,,,,,,,,,
27/07/2011 15:00,,,,,,,,,11.6,9.7,0.2,4.5,13.1,146.1,708,144.9,4.8,11.6,9.7,0.2,4.5,13.1,146.1,708,144.9,4.8
27/07/2011 14:00,13.2,8.1,0.2,5.7,12.8,158.4,1142,5.9,,,,,,,,,,,,,,,,,,
27/07/2011 11:00,,,,,,,,,11.7,9.1,0.1,4.6,16.6,146.6,717,142.0,4.9,11.7,9.1,0.1,4.6,16.6,146.6,717,142.0,4.9
27/07/2011 10:00,13.1,8.7,0.1,4.7,11.3,155.6,1139,6.1,,,,,,,,,,,,,,,,,,
27/07/2011 07:00,,,,,,,,,11.5,9.4,0.1,4.3,15.5,145.9,717,148.4,5.0,11.5,9.4,0.1,4.3,15.5,145.9,717,148.4,5.0
27/07/2011 06:00,12.7,8.1,0.0,4.2,12.6,153.9,1133,6.3,,,,,,,,,,,,,,,,,,
27/07/2011 03:00,,,,,,,,,11.4,9.7,0.0,4.1,14.9,145.2,716,151.6,5.0,11.4,9.7,0.0,4.1,14.9,145.2,716,151.6,5.0
27/07/2011 02:00,12.8,9.0,0.0,4.8,10.3,154.2,1148,6.3,,,,,,,,,,,,,,,,,,
26/07/2011 23:00,,,,,,,,,11.5,8.8,0.1,4.3,15.8,146.0,712,150.0,5.0,11.5,8.8,0.1,4.3,15.8,146.0,712,150.0,5.0
26/07/2011 22:00,13.1,7.6,0.5,5.0,13.2,157.1,1140,6.1,,,,,,,,,,,,,,,,,,
26/07/2011 19:00,,,,,,,,,11.6,9.6,0.0,4.9,15.5,145.5,703,140.6,4.9,11.6,9.6,0.0,4.9,15.5,145.5,703,140.6,4.9
26/07/2011 18:00,13.1,8.4,0.4,4.0,14.5,155.8,1144,5.9,,,,,,,,,,,,,,,,,,
26/07/2011 15:00,,,,,,,,,11.3,10.2,0.2,4.8,12.3,145.2,698,149.8,4.8,11.3,10.2,0.2,4.8,12.3,145.2,698,149.8,4.8
26/07/2011 14:00,12.9,8.0,0.0,4.6,14.0,154.9,1121,5.9,,,,,,,,,,,,,,,,,,
26/07/2011 11:00,,,,,,,,,11.6,11.0,0.2,4.6,11.8,147.9,706,145.4,4.8,11.6,11.0,0.2,4.6,11.8,147.9,706,145.4,4.8
26/07/2011 10:00,12.6,7.5,0.2,4.5,14.2,154.2,1126,6.0,,,,,,,,,,,,,,,,,,
26/07/2011 07:00,,,,,,,,,11.3,10.3,0.1,4.9,13.0,145.5,711,150.4,5.0,11.3,10.3,0.1,4.9,13.0,145.5,711,150.4,5.0
26/07/2011 06:00,12.5,7.6,0.0,4.5,12.7,153.0,1133,6.3,,,,,,,,,,,,,,,,,,
26/07/2011 03:00,,,,,,,,,11.3,10.3,0.1,4.1,15.6,145.6,717,147.4,5.0,11.3,10.3,0.1,4.1,15.6,145.6,717,147.4,5.0
26/07/2011 02:00,12.5,7.6,0.2,4.6,12.0,153.0,1132,6.3,,,,,,,,,,,,,,,,,,
25/07/2011 23:00,,,,,,,,,11.4,9.7,0.3,4.7,14.1,145.2,694,146.3,4.9,11.4,9.7,0.3,4.7,14.1,145.2,694,146.3,4.9
25/07/2011 22:00,12.9,8.0,0.0,4.5,11.3,155.3,1126,6.1,,,,,,,,,,,,,,,,,,
25/07/2011 19:00,,,,,,,,,11.4,9.4,0.0,4.6,14.2,145.4,709,144.3,4.8,11.4,9.4,0.0,4.6,14.2,145.4,709,144.3,4.8
25/07/2011 18:00,12.8,7.0,0.4,5.1,12.9,154.6,1121,5.9,,,,,,,,,,,,,,,,,,
25/07/2011 15:00,,,,,,,,,11.2,10.5,0.0,5.2,11.6,144.9,704,148.8,4.8,11.2,10.5,0.0,5.2,11.6,144.9,704,148.8,4.8
25/07/2011 14:00,12.6,7.0,0.1,4.6,13.2,153.9,1132,5.9,,,,,,,,,,,,,,,,,,
25/07/2011 11:00,,,,,,,,,11.3,10.5,0.1,4.4,14.5,145.0,703,145.1,4.8,11.3,10.5,0.1,4.4,14.5,145.0,703,145.1,4.8
25/07/2011 10:00,12.7,8.0,0.2,5.2,15.4,153.8,1117,6.0,,,,,,,,,,,,,,,,,,
25/07/2011 07:00,,,,,,,,,11.3,9.9,0.0,4.5,13.1,144.3,694,150.0,5.0,11.3,9.9,0.0,4.5,13.1,144.3,694,150.0,5.0
25/07/2011 06:00,12.7,7.5,0.2,4.8,12.3,153.5,1135,6.2,,,,,,,,,,,,,,,,,,
25/07/2011 03:00,,,,,,,,,11.2,10.0,0.0,4.4,16.4,144.0,692,156.3,4.9,11.2,10.0,0.0,4.4,16.4,144.0,692,156.3,4.9
25/07/2011 02:00,12.7,7.5,0.1,5.2,13.6,153.9,1113,6.1,,,,,,,,,,,,,,,,,,
24/07/2011 23:00,,,,,,,,,11.4,9.3,0.4,4.6,15.2,144.8,693,154.0,4.9,11.4,9.3,0.4,4.6,15.2,144.8,693,154.0,4.9
24/07/2011 22:00,12.6,8.6,0.1,4.6,12.7,153.2,1125,6.1,,,,,,,,,,,,,,,,,,
24/07/2011 19:00,,,,,,,,,11.6,9.4,0.2,4.5,15.9,147.8,707,144.1,4.9,11.6,9.4,0.2,4.5,15.9,147.8,707,144.1,4.9
24/07/2011 18:00,12.5,7.2,0.1,4.4,13.3,153.6,1120,6.0,,,,,,,,,,,,,,,,,,
24/07/2011 15:00,,,,,,,,,11.5,10.0,0.2,4.4,14.8,147.5,694,143.1,4.9,11.5,10.0,0.2,4.4,14.8,147.5,694,143.1,4.9
24/07/2011 14:00,12.7,9.0,0.2,4.3,9.5,153.8,1119,6.1,,,,,,,,,,,,,,,,,,
24/07/2011 11:00,,,,,,,,,11.2,10.5,0.1,4.3,16.0,144.0,698,153.5,4.9,11.2,10.5,0.1,4.3,16.0,144.0,698,153.5,4.9
24/07/2011 10:00,12.5,8.0,0.1,4.3,12.5,152.8,1112,6.0,,,,,,,,,,,,,,,,,,
24/07/2011 07:00,,,,,,,,,11.1,11.9,0.0,4.1,9.6,143.6,698,147.6,5.0,11.1,11.9,0.0,4.1,9.6,143.6,698,147.6,5.0
24/07/2011 06:00,12.4,7.6,0.1,4.9,14.9,152.6,1115,6.2,,,,,,,,,,,,,,,,,,
24/07/2011 03:00,,,,,,,,,11.1,9.9,0.2,4.3,13.8,143.6,693,145.5,4.9,11.1,9.9,0.2,4.3,13.8,143.6,693,145.5,4.9
24/07/2011 02:00,12.8,8.1,0.4,4.2,11.7,156.0,1127,6.1,,,,,,,,,,,,,,,,,,
23/07/2011 23:00,,,,,,,,,11.2,10.2,0.3,4.6,13.2,143.7,688,144.4,4.9,11.2,10.2,0.3,4.6,13.2,143.7,688,144.4,4.9
23/07/2011 22:00,12.5,8.4,0.3,3.9,13.8,152.0,1113,6.0,,,,,,,,,,,,,,,,,,
23/07/2011 19:00,,,,,,,,,11.2,10.8,0.0,4.0,13.4,143.9,691,152.0,4.8,11.2,10.8,0.0,4.0,13.4,143.9,691,152.0,4.8
23/07/2011 18:00,12.6,7.8,0.0,4.6,11.2,155.2,1130,5.8,,,,,,,,,,,,,,,,,,
23/07/2011 15:00,,,,,,,,,11.2,9.5,0.0,4.2,14.3,145.4,698,159.0,4.9,11.2,9.5,0.0,4.2,14.3,145.4,698,159.0,4.9
23/07/2011 14:00,12.3,8.2,0.2,4.4,11.4,152.1,1112,5.9,,,,,,,,,,,,,,,,,,
23/07/2011 11:00,,,,,,,,,11.1,9.0,0.1,4.0,14.5,143.5,689,153.6,4.8,11.1,9.0,0.1,4.0,14.5,143.5,689,153.6,4.8
23/07/2011 10:00,12.3,8.9,0.2,4.6,11.8,152.0,1115,5.9,,,,,,,,,,,,,,,,,,
23/07/2011 07:00,,,,,,,,,10.7,9.0,0.1,3.8,14.9,141.7,704,156.2,5.0,10.7,9.0,0.1,3.8,14.9,141.7,704,156.2,5.0
23/07/2011 06:00,12.2,8.0,0.4,4.3,10.9,152.0,1123,6.1,,,,,,,,,,,,,,,,,,
23/07/2011 03:00,,,,,,,,,10.8,9.3,0.0,3.9,14.2,142.3,689,143.4,5.0,10.8,9.3,0.0,3.9,14.2,142.3,689,143.4,5.0
23/07/2011 02:00,12.2,7.3,0.2,4.0,12.4,151.4,1117,6.1,,,,,,,,,,,,,,,,,,
22/07/2011 23:00,,,,,,,,,11.2,11.4,0.1,4.2,11.7,146.6,695,142.9,4.9,11.2,11.4,0.1,4.2,11.7,146.6,695,142.9,4.9
22/07/2011 22:00,12.3,8.3,0.0,4.5,9.0,151.5,1105,5.9,,,,,,,,,,,,,,,,,,
22/07/2011 19:00,,,,,,,,,10.7,8.3,0.2,4.9,14.7,142.6,684,154.8,4.8,10.7,8.3,0.2,4.9,14.7,142.6,684,154.8,4.8
22/07/2011 18:00,12.2,8.1,0.2,4.8,14.8,151.7,1106,5.9,,,,,,,,,,,,,,,,,,
22/07/2011 15:00,,,,,,,,,11.0,8.3,0.4,3.9,16.1,143.2,685,147.5,4.7,11.0,8.3,0.4,3.9,16.1,143.2,685,147.5,4.7
22/07/2011 14:00,12.2,8.2,0.2,4.3,13.4,151.3,1116,5.9,,,,,,,,,,,,,,,,,,
22/07/2011 11:00,,,,,,,,,10.7,9.5,0.0,4.8,13.6,141.9,685,151.3,4.9,10.7,9.5,0.0,4.8,13.6,141.9,685,151.3,4.9
22/07/2011 10:00,12.1,7.6,0.1,5.1,14.2,153.2,1112,6.0,,,,,,,,,,,,,,,,,,
22/07/2011 07:00,,,,,,,,,10.8,7.9,0.5,5.1,17.0,141.7,692,149.2,4.9,10.8,7.9,0.5,5.1,17.0,141.7,692,149.2,4.9
22/07/2011 06:00,12.1,8.4,0.0,4.3,10.8,151.4,1113,6.0,,,,,,,,,,,,,,,,,,
22/07/2011 03:00,,,,,,,,,10.7,9.9,0.1,4.6,11.3,142.0,683,157.7,4.8,10.7,9.9,0.1,4.6,11.3,142.0,683,157.7,4.8
22/07/2011 02:00,12.0,9.7,0.3,4.8,8.8,151.1,1117,6.0,,,,,,,,,,,,,,,,,,
21/07/2011 23:00,,,,,,,,,10.6,10.7,0.1,4.1,11.6,142.0,686,150.6,4.9,10.6,10.7,0.1,4.1,11.6,142.0,686,150.6,4.9
21/07/2011 22:00,12.0,7.5,0.0,4.8,12.9,151.0,1112,5.9,,,,,,,,,,,,,,,,,,
21/07/2011 19:00,,,,,,,,,10.9,11.2,0.0,4.0,10.9,143.9,683,150.6,4.7,10.9,11.2,0.0,4.0,10.9,143.9,683,150.6,4.7
21/07/2011 18:00,12.1,7.2,0.0,4.2,12.5,151.6,1122,5.8,,,,,,,,,,,,,,,,,,
21/07/2011 15:00,,,,,,,,,10.6,7.0,0.6,5.0,18.0,142.0,684,149.0,4.6,10.6,7.0,0.6,5.0,18.0,142.0,684,149.0,4.6
21/07/2011 14:00,12.0,8.6,0.0,4.4,10.9,151.3,1103,5.6,,,,,,,,,,,,,,,,,,
21/07/2011 11:00,,,,,,,,,10.5,9.9,0.0,3.7,14.9,141.9,682,140.4,4.7,10.5,9.9,0.0,3.7,14.9,141.9,682,140.4,4.7
21/07/2011 10:00,12.0,7.5,0.0,4.3,14.4,151.9,1101,5.8,,,,,,,,,,,,,,,,,,
21/07/2011 07:00,,,,,,,,,10.3,9.7,0.3,4.5,12.0,141.4,677,153.8,4.8,10.3,9.7,0.3,4.5,12.0,141.4,677,153.8,4.8
21/07/2011 06:00,12.0,7.9,0.0,4.0,12.8,155.3,1130,5.9,,,,,,,,,,,,,,,,,,
21/07/2011 03:00,,,,,,,,,10.4,11.4,0.3,4.1,10.1,141.4,682,149.6,4.9,10.4,11.4,0.3,4.1,10.1,141.4,682,149.6,4.9
21/07/2011 02:00,12.0,8.6,0.2,4.9,11.3,153.6,1120,6.0,,,,,,,,,,,,,,,,,,
20/07/2011 23:00,,,,,,,,,10.5,10.6,0.3,4.8,12.0,141.4,675,142.0,4.9,10.5,10.6,0.3,4.8,12.0,141.4,675,142.0,4.9
20/07/2011 22:00,11.9,8.4,0.0,5.0,14.1,151.5,1124,5.9,,,,,,,,,,,,,,,,,,
20/07/2011 19:00,,,,,,,,,10.5,9.9,0.5,3.7,14.3,141.8,681,142.8,4.7,10.5,9.9,0.5,3.7,14.3,141.8,681,142.8,4.7
20/07/2011 18:00,11.8,9.5,0.1,4.2,10.7,151.8,1100,5.7,,,,,,,,,,,,,,,,,,
20/07/2011 15:00,,,,,,,,,10.3,8.8,0.5,4.5,15.8,142.3,673,154.5,4.7,10.3,8.8,0.5,4.5,15.8,142.3,673,154.5,4.7
20/07/2011 14:00,11.5,8.2,0.2,5.3,14.9,151.5,1117,5.6,,,,,,,,,,,,,,,,,,
20/07/2011 11:00,,,,,,,,,10.0,10.5,0.2,3.9,12.8,141.4,679,145.8,4.7,10.0,10.5,0.2,3.9,12.8,141.4,679,145.8,4.7
20/07/2011 10:00,11.3,8.5,0.1,4.3,12.6,151.3,1102,5.7,,,,,,,,,,,,,,,,,,
20/07/2011 07:00,,,,,,,,,9.8,8.8,0.1,4.4,13.7,141.5,676,143.8,4.8,9.8,8.8,0.1,4.4,13.7,141.5,676,143.8,4.8
20/07/2011 06:00,11.0,5.7,0.1,4.4,18.5,150.3,1113,5.8,,,,,,,,,,,,,,,,,,
20/07/2011 03:00,,,,,,,,,9.5,9.4,0.2,4.6,14.1,141.6,672,146.6,4.9,9.5,9.4,0.2,4.6,14.1,141.6,672,146.6,4.9
20/07/2011 02:00,10.5,8.4,0.3,4.4,14.0,150.2,1116,5.8,,,,,,,,,,,,,,,,,,
19/07/2011 23:00,,,,,,,,,0.0,10.0,0.0,4.0,13.2,141.2,681,148.8,4.8,0.0,10.0,0.0,4.0,13.2,141.2,681,148.8,4.8
19/07/2011 22:00,12.6,9.5,0.4,4.5,12.7,152.5,1117,5.8,,,,,,,,,,,,,,,,,,
19/07/2011 19:00,,,,,,,,,11.0,9.8,0.3,3.9,13.4,141.1,687,146.0,4.8,11.0,9.8,0.3,3.9,13.4,141.1,687,146.0,4.8
19/07/2011 18:00,12.5,9.3,0.2,4.2,10.5,150.4,1105,5.7,,,,,,,,,,,,,,,,,,
19/07/2011 15:00,,,,,,,,,11.0,10.3,0.3,4.0,13.6,141.3,683,146.1,4.8,11.0,10.3,0.3,4.0,13.6,141.3,683,146.1,4.8
19/07/2011 14:00,12.5,8.3,0.2,4.9,13.7,151.3,1122,5.8,,,,,,,,,,,,,,,,,,
19/07/2011 11:00,,,,,,,,,11.3,9.9,0.3,4.6,14.0,144.1,674,144.6,4.7,11.3,9.9,0.3,4.6,14.0,144.1,674,144.6,4.7
19/07/2011 10:00,12.5,7.0,0.2,5.1,15.7,150.8,1117,5.8,,,,,,,,,,,,,,,,,,
19/07/2011 07:00,,,,,,,,,11.3,9.6,0.1,4.0,17.4,144.4,684,146.1,4.8,11.3,9.6,0.1,4.0,17.4,144.4,684,146.1,4.8
19/07/2011 06:00,12.4,8.0,0.3,5.0,14.3,150.3,1110,5.9,,,,,,,,,,,,,,,,,,
19/07/2011 03:00,,,,,,,,,11.0,10.3,0.0,4.7,12.0,140.8,673,146.2,4.8,11.0,10.3,0.0,4.7,12.0,140.8,673,146.2,4.8
19/07/2011 02:00,12.5,7.4,0.0,5.1,12.5,150.6,1112,5.8,,,,,,,,,,,,,,,,,,
18/07/2011 23:00,,,,,,,,,11.0,10.8,0.6,5.5,12.9,140.8,672,151.5,4.8,11.0,10.8,0.6,5.5,12.9,140.8,672,151.5,4.8
18/07/2011 22:00,12.5,8.6,0.1,4.5,12.6,150.9,1113,5.7,,,,,,,,,,,,,,,,,,
18/07/2011 19:00,,,,,,,,,11.0,10.1,0.3,4.2,14.2,140.4,660,149.6,4.8,11.0,10.1,0.3,4.2,14.2,140.4,660,149.6,4.8
18/07/2011 18:00,12.4,6.6,0.2,5.2,14.8,150.3,1120,5.8,,,,,,,,,,,,,,,,,,
18/07/2011 15:00,,,,,,,,,11.1,9.3,0.0,4.0,14.3,142.7,674,159.5,4.8,11.1,9.3,0.0,4.0,14.3,142.7,674,159.5,4.8
18/07/2011 14:00,12.3,7.4,0.4,4.9,13.7,150.1,1108,5.9,,,,,,,,,,,,,,,,,,
18/07/2011 11:00,,,,,,,,,11.0,10.7,0.1,4.4,12.6,143.0,676,142.9,5.0,11.0,10.7,0.1,4.4,12.6,143.0,676,142.9,5.0
18/07/2011 10:00,12.3,9.3,0.5,5.1,11.7,150.2,1110,6.0,,,,,,,,,,,,,,,,,,
18/07/2011 07:00,,,,,,,,,10.8,10.8,0.1,4.5,11.4,139.5,672,149.9,5.0,10.8,10.8,0.1,4.5,11.4,139.5,672,149.9,5.0
18/07/2011 06:00,12.3,7.6,0.6,4.4,14.9,149.9,1114,6.0,,,,,,,,,,,,,,,,,,
18/07/2011 03:00,,,,,,,,,10.9,10.9,0.1,3.5,12.9,140.2,672,156.5,4.9,10.9,10.9,0.1,3.5,12.9,140.2,672,156.5,4.9
18/07/2011 02:00,12.4,9.4,0.1,4.5,12.6,150.2,1115,5.9,,,,,,,,,,,,,,,,,,
17/07/2011 23:00,,,,,,,,,10.8,9.6,0.4,4.0,15.3,140.3,672,148.3,4.9,10.8,9.6,0.4,4.0,15.3,140.3,672,148.3,4.9
17/07/2011 22:00,12.3,6.6,0.3,4.6,17.6,150.1,1113,5.9,,,,,,,,,,,,,,,,,,
17/07/2011 19:00,,,,,,,,,10.8,9.3,0.3,4.2,14.7,139.7,677,154.5,4.9,10.8,9.3,0.3,4.2,14.7,139.7,677,154.5,4.9
17/07/2011 18:00,12.2,8.0,0.4,4.7,14.9,149.8,1109,5.9,,,,,,,,,,,,,,,,,,
17/07/2011 15:00,,,,,,,,,10.9,10.5,0.3,4.8,12.6,139.9,670,145.1,4.9,10.9,10.5,0.3,4.8,12.6,139.9,670,145.1,4.9
17/07/2011 14:00,12.4,7.9,0.4,5.2,15.9,149.4,1112,5.9,,,,,,,,,,,,,,,,,,
17/07/2011 11:00,,,,,,,,,10.8,9.2,0.4,4.0,15.3,139.8,666,153.5,5.0,10.8,9.2,0.4,4.0,15.3,139.8,666,153.5,5.0
17/07/2011 10:00,12.5,8.4,0.0,4.3,13.2,152.3,1120,6.0,,,,,,,,,,,,,,,,,,
17/07/2011 07:00,,,,,,,,,10.9,12.1,0.2,4.1,9.3,142.5,670,144.3,5.1,10.9,12.1,0.2,4.1,9.3,142.5,670,144.3,5.1
17/07/2011 06:00,12.4,9.8,0.1,4.3,10.6,152.3,1132,6.1,,,,,,,,,,,,,,,,,,
17/07/2011 03:00,,,,,,,,,10.7,10.2,0.1,4.1,13.8,138.8,660,146.8,5.0,10.7,10.2,0.1,4.1,13.8,138.8,660,146.8,5.0
17/07/2011 02:00,12.2,8.9,0.0,4.2,10.8,148.9,1113,6.0,,,,,,,,,,,,,,,,,,
16/07/2011 23:00,,,,,,,,,10.7,10.8,0.2,4.3,13.5,139.1,671,152.7,4.9,10.7,10.8,0.2,4.3,13.5,139.1,671,152.7,4.9
16/07/2011 22:00,12.2,7.5,0.2,4.8,15.4,148.8,1100,5.9,,,,,,,,,,,,,,,,,,
16/07/2011 19:00,,,,,,,,,10.6,9.0,0.2,4.3,12.7,139.2,661,154.0,4.9,10.6,9.0,0.2,4.3,12.7,139.2,661,154.0,4.9
16/07/2011 18:00,12.2,8.5,0.3,4.8,13.1,150.8,1122,5.9,,,,,,,,,,,,,,,,,,
16/07/2011 15:00,,,,,,,,,10.8,11.1,0.2,3.9,13.5,139.3,667,154.2,4.9,10.8,11.1,0.2,3.9,13.5,139.3,667,154.2,4.9
16/07/2011 14:00,12.2,7.8,0.0,4.2,14.0,149.5,1120,5.9,,,,,,,,,,,,,,,,,,
16/07/2011 11:00,,,,,,,,,10.8,9.8,0.2,4.3,13.5,138.8,664,145.0,5.1,10.8,9.8,0.2,4.3,13.5,138.8,664,145.0,5.1
16/07/2011 10:00,12.3,8.8,0.4,4.7,11.1,148.9,1113,6.1,,,,,,,,,,,,,,,,,,
16/07/2011 07:00,,,,,,,,,10.7,10.8,0.2,4.6,11.4,138.7,663,146.9,5.2,10.7,10.8,0.2,4.6,11.4,138.7,663,146.9,5.2
16/07/2011 06:00,12.3,9.3,0.0,4.5,12.1,149.1,1121,6.1,,,,,,,,,,,,,,,,,,
16/07/2011 03:00,,,,,,,,,10.6,10.5,0.4,3.7,13.2,137.8,676,152.7,5.1,10.6,10.5,0.4,3.7,13.2,137.8,676,152.7,5.1
16/07/2011 02:00,12.2,7.8,0.0,4.2,11.5,148.1,1126,6.2,,,,,,,,,,,,,,,,,,
15/07/2011 23:00,,,,,,,,,10.7,8.4,0.5,4.7,15.8,138.0,657,152.9,5.0,10.7,8.4,0.5,4.7,15.8,138.0,657,152.9,5.0
15/07/2011 22:00,12.4,7.6,0.4,4.6,13.8,150.9,1119,6.2,,,,,,,,,,,,,,,,,,
15/07/2011 19:00,,,,,,,,,11.0,9.7,0.2,4.2,14.6,140.9,663,147.8,5.0,11.0,9.7,0.2,4.2,14.6,140.9,663,147.8,5.0
15/07/2011 18:00,12.4,7.7,0.1,4.5,13.1,149.5,1121,6.3,,,,,,,,,,,,,,,,,,
15/07/2011 15:00,,,,,,,,,10.6,8.8,0.0,3.7,16.5,137.1,657,148.4,4.8,10.6,8.8,0.0,3.7,16.5,137.1,657,148.4,4.8
15/07/2011 14:00,12.4,8.9,0.0,4.5,11.4,149.9,1127,6.5,,,,,,,,,,,,,,,,,,
15/07/2011 11:00,,,,,,,,,10.6,10.8,0.3,3.6,13.6,137.4,663,143.9,4.8,10.6,10.8,0.3,3.6,13.6,137.4,663,143.9,4.8
15/07/2011 10:00,12.2,8.2,0.2,4.4,12.6,149.0,1146,7.0,,,,,,,,,,,,,,,,,,
15/07/2011 07:00,,,,,,,,,10.5,9.1,0.1,4.3,14.6,136.6,677,143.2,5.0,10.5,9.1,0.1,4.3,14.6,136.6,677,143.2,5.0
15/07/2011 06:00,12.1,8.4,0.1,4.6,11.4,148.6,1137,7.4,,,,,,,,,,,,,,,,,,
15/07/2011 03:00,,,,,,,,,10.8,9.8,0.3,4.3,13.5,138.7,660,147.5,4.9,10.8,9.8,0.3,4.3,13.5,138.7,660,147.5,4.9
15/07/2011 02:00,12.2,7.9,0.1,4.6,13.5,147.9,1117,7.4,,,,,,,,,,,,,,,,,,
14/07/2011 23:00,,,,,,,,,10.5,9.9,0.1,4.8,12.8,136.4,652,139.9,4.9,10.5,9.9,0.1,4.8,12.8,136.4,652,139.9,4.9
14/07/2011 22:00,11.9,8.5,0.0,3.9,10.1,147.1,1132,7.2,,,,,,,,,,,,,,,,,,
14/07/2011 19:00,,,,,,,,,10.6,8.2,0.4,4.4,14.7,136.5,656,148.8,4.8,10.6,8.2,0.4,4.4,14.7,136.5,656,148.8,4.8
14/07/2011 18:00,12.2,7.6,0.1,4.9,14.9,148.4,1122,7.0,,,,,,,,,,,,,,,,,,
14/07/2011 15:00,,,,,,,,,10.7,10.5,0.1,3.5,14.0,136.9,653,152.1,4.7,10.7,10.5,0.1,3.5,14.0,136.9,653,152.1,4.7
14/07/2011 14:00,12.2,8.6,0.1,5.2,10.2,147.6,1119,7.1,,,,,,,,,,,,,,,,,,
14/07/2011 11:00,,,,,,,,,10.7,8.7,0.5,4.1,16.9,136.8,656,146.0,4.7,10.7,8.7,0.5,4.1,16.9,136.8,656,146.0,4.7
14/07/2011 10:00,12.1,7.2,0.3,4.3,13.6,147.3,1118,7.0,,,,,,,,,,,,,,,,,,
14/07/2011 07:00,,,,,,,,,10.3,9.5,0.3,4.1,13.4,135.6,667,150.5,4.9,10.3,9.5,0.3,4.1,13.4,135.6,667,150.5,4.9
14/07/2011 06:00,11.8,8.7,0.0,4.4,9.2,146.5,1125,7.4,,,,,,,,,,,,,,,,,,
14/07/2011 03:00,,,,,,,,,10.1,10.2,0.1,4.5,12.7,135.1,656,145.1,5.1,10.1,10.2,0.1,4.5,12.7,135.1,656,145.1,5.1
14/07/2011 02:00,12.1,7.6,0.0,3.5,13.1,151.1,1122,7.3,,,,,,,,,,,,,,,,,,
13/07/2011 23:00,,,,,,,,,10.3,10.8,0.0,4.2,11.2,135.3,636,151.5,4.9,10.3,10.8,0.0,4.2,11.2,135.3,636,151.5,4.9
13/07/2011 22:00,11.8,8.8,0.1,4.3,9.8,146.1,1142,7.2,,,,,,,,,,,,,,,,,,
13/07/2011 19:00,,,,,,,,,10.5,9.4,0.2,4.0,14.2,135.9,649,143.3,4.8,10.5,9.4,0.2,4.0,14.2,135.9,649,143.3,4.8
13/07/2011 18:00,12.0,9.7,0.3,4.5,9.6,146.8,1108,6.9,,,,,,,,,,,,,,,,,,
13/07/2011 15:00,,,,,,,,,10.3,7.8,0.1,4.4,13.1,135.1,641,145.3,4.8,10.3,7.8,0.1,4.4,13.1,135.1,641,145.3,4.8
13/07/2011 14:00,11.7,7.6,0.3,3.9,11.7,145.9,1105,6.9,,,,,,,,,,,,,,,,,,
13/07/2011 11:00,,,,,,,,,10.0,9.5,0.0,4.4,10.3,134.8,640,156.0,4.8,10.0,9.5,0.0,4.4,10.3,134.8,640,156.0,4.8
13/07/2011 10:00,11.7,8.1,0.0,4.6,11.5,149.0,1103,7.1,,,,,,,,,,,,,,,,,,
13/07/2011 07:00,,,,,,,,,10.0,10.4,0.0,4.1,12.9,134.0,647,149.5,5.0,10.0,10.4,0.0,4.1,12.9,134.0,647,149.5,5.0
13/07/2011 06:00,11.5,8.4,0.0,4.3,9.7,144.6,1099,7.2,,,,,,,,,,,,,,,,,,
13/07/2011 03:00,,,,,,,,,10.3,10.2,0.2,4.5,13.4,137.9,644,147.4,5.0,10.3,10.2,0.2,4.5,13.4,137.9,644,147.4,5.0
13/07/2011 02:00,11.6,6.6,0.2,4.9,14.8,146.7,1107,7.0,,,,,,,,,,,,,,,,,,
12/07/2011 23:00,,,,,,,,,10.0,9.9,0.0,3.6,11.8,133.8,629,151.5,4.8,10.0,9.9,0.0,3.6,11.8,133.8,629,151.5,4.8
12/07/2011 22:00,11.4,7.8,0.0,5.0,11.4,145.0,1091,6.6,,,,,,,,,,,,,,,,,,
12/07/2011 19:00,,,,,,,,,10.0,10.2,0.3,4.0,11.4,134.6,629,157.0,4.4,10.0,10.2,0.3,4.0,11.4,134.6,629,157.0,4.4
12/07/2011 18:00,11.6,7.4,0.0,4.6,10.8,147.3,1108,6.2,,,,,,,,,,,,,,,,,,
12/07/2011 15:00,,,,,,,,,10.1,10.2,0.3,3.9,11.6,135.0,634,144.1,4.3,10.1,10.2,0.3,3.9,11.6,135.0,634,144.1,4.3
12/07/2011 14:00,11.4,7.9,0.0,4.8,10.8,144.6,1079,6.0,,,,,,,,,,,,,,,,,,
12/07/2011 11:00,,,,,,,,,9.9,11.2,0.3,3.7,12.2,133.9,637,154.9,4.2,9.9,11.2,0.3,3.7,12.2,133.9,637,154.9,4.2
12/07/2011 10:00,11.4,7.6,0.3,3.7,13.4,144.6,1092,5.8,,,,,,,,,,,,,,,,,,
12/07/2011 07:00,,,,,,,,,9.8,9.2,0.0,4.4,11.8,133.7,636,154.7,4.2,9.8,9.2,0.0,4.4,11.8,133.7,636,154.7,4.2
12/07/2011 06:00,11.3,8.9,0.3,4.3,10.4,144.5,1081,5.7,,,,,,,,,,,,,,,,,,
12/07/2011 03:00,,,,,,,,,9.9,8.4,0.2,4.3,14.0,133.9,635,150.1,4.0,9.9,8.4,0.2,4.3,14.0,133.9,635,150.1,4.0
12/07/2011 02:00,11.2,8.2,0.4,3.6,10.7,143.9,1097,5.5,,,,,,,,,,,,,,,,,,
11/07/2011 23:00,,,,,,,,,9.9,9.6,0.0,4.0,13.1,133.7,643,155.3,3.9,9.9,9.6,0.0,4.0,13.1,133.7,643,155.3,3.9
11/07/2011 22:00,11.3,7.7,0.2,4.3,12.1,144.8,1097,5.3,,,,,,,,,,,,,,,,,,
11/07/2011 19:00,,,,,,,,,9.8,7.5,0.1,3.5,18.6,133.8,636,149.8,3.7,9.8,7.5,0.1,3.5,18.6,133.8,636,149.8,3.7
11/07/2011 18:00,11.1,7.7,0.1,4.2,12.3,144.2,1083,5.0,,,,,,,,,,,,,,,,,,
11/07/2011 15:00,,,,,,,,,9.9,10.4,0.5,4.3,12.0,133.8,636,148.1,3.6,9.9,10.4,0.5,4.3,12.0,133.8,636,148.1,3.6
11/07/2011 14:00,11.4,6.6,0.3,4.4,15.7,145.0,1083,4.9,,,,,,,,,,,,,,,,,,
11/07/2011 11:00,,,,,,,,,9.9,9.9,0.0,4.2,12.0,134.1,639,150.3,3.6,9.9,9.9,0.0,4.2,12.0,134.1,639,150.3,3.6
11/07/2011 10:00,11.3,8.3,0.1,4.4,12.2,144.6,1086,4.9,,,,,,,,,,,,,,,,,,
11/07/2011 07:00,,,,,,,,,9.9,9.3,0.2,3.8,14.5,133.8,635,139.3,3.8,9.9,9.3,0.2,3.8,14.5,133.8,635,139.3,3.8
11/07/2011 06:00,11.4,8.3,0.2,4.1,12.0,145.4,1099,5.2,,,,,,,,,,,,,,,,,,
11/07/2011 03:00,,,,,,,,,9.9,10.6,0.2,3.9,10.9,134.3,643,147.5,3.9,9.9,10.6,0.2,3.9,10.9,134.3,643,147.5,3.9
11/07/2011 02:00,11.2,8.1,0.2,3.7,12.1,144.5,1090,5.5,,,,,,,,,,,,,,,,,,
10/07/2011 23:00,,,,,,,,,9.7,8.3,0.1,5.2,15.3,134.0,645,152.2,4.0,9.7,8.3,0.1,5.2,15.3,134.0,645,152.2,4.0
10/07/2011 22:00,11.2,7.1,0.5,4.5,16.1,144.4,1090,5.7,,,,,,,,,,,,,,,,,,
10/07/2011 19:00,,,,,,,,,9.8,10.4,0.2,3.8,13.5,134.3,631,153.5,4.1,9.8,10.4,0.2,3.8,13.5,134.3,631,153.5,4.1
10/07/2011 18:00,11.2,8.7,0.5,4.5,11.5,145.2,1097,5.7,,,,,,,,,,,,,,,,,,
10/07/2011 15:00,,,,,,,,,9.7,9.0,0.2,4.9,14.7,134.2,646,149.1,4.1,9.7,9.0,0.2,4.9,14.7,134.2,646,149.1,4.1
10/07/2011 14:00,11.1,8.7,0.2,4.6,9.7,146.0,1101,5.8,,,,,,,,,,,,,,,,,,
10/07/2011 11:00,,,,,,,,,9.6,9.0,0.0,4.4,12.9,134.3,644,143.8,4.2,9.6,9.0,0.0,4.4,12.9,134.3,644,143.8,4.2
10/07/2011 10:00,11.2,8.6,0.2,4.1,11.8,147.8,1119,5.9,,,,,,,,,,,,,,,,,,
10/07/2011 07:00,,,,,,,,,9.6,10.0,0.1,4.4,11.3,134.1,651,149.3,4.3,9.6,10.0,0.1,4.4,11.3,134.1,651,149.3,4.3
10/07/2011 06:00,11.0,8.5,0.0,3.9,12.5,144.8,1110,6.1,,,,,,,,,,,,,,,,,,
10/07/2011 03:00,,,,,,,,,9.5,9.8,0.1,4.1,12.7,133.9,640,152.1,4.2,9.5,9.8,0.1,4.1,12.7,133.9,640,152.1,4.2
10/07/2011 02:00,11.1,8.4,0.2,4.4,13.0,145.4,1102,5.9,,,,,,,,,,,,,,,,,,
09/07/2011 23:00,,,,,,,,,9.4,8.2,0.6,3.2,15.2,134.0,638,148.5,4.2,9.4,8.2,0.6,3.2,15.2,134.0,638,148.5,4.2
09/07/2011 22:00,10.6,7.1,0.2,4.5,11.7,144.2,1095,5.9,,,,,,,,,,,,,,,,,,
09/07/2011 19:00,,,,,,,,,9.3,10.3,0.2,3.5,11.5,134.1,642,142.9,4.1,9.3,10.3,0.2,3.5,11.5,134.1,642,142.9,4.1
09/07/2011 18:00,10.9,8.4,0.1,5.0,13.6,148.6,1117,5.8,,,,,,,,,,,,,,,,,,
09/07/2011 15:00,,,,,,,,,9.2,8.2,0.2,4.3,17.6,134.5,638,147.7,4.1,9.2,8.2,0.2,4.3,17.6,134.5,638,147.7,4.1
