Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
09/07/2011 14:00,10.4,6.8,0.2,4.7,14.8,145.9,1094,5.9,,,,,,,,,,,,,,,,,,
09/07/2011 11:00,,,,,,,,,8.9,9.4,0.5,4.7,12.7,134.1,643,151.8,4.1,8.9,9.4,0.5,4.7,12.7,134.1,643,151.8,4.1
09/07/2011 10:00,10.2,8.1,0.0,3.7,13.2,145.4,1093,5.9,,,,,,,,,,,,,,,,,,
09/07/2011 07:00,,,,,,,,,8.5,10.4,0.3,3.7,10.6,133.8,639,151.5,4.3,8.5,10.4,0.3,3.7,10.6,133.8,639,151.5,4.3
09/07/2011 06:00,9.5,8.0,0.4,4.3,13.5,144.6,1097,6.1,,,,,,,,,,,,,,,,,,
09/07/2011 03:00,,,,,,,,,0.0,9.9,0.2,3.7,13.5,134.1,635,151.4,4.2,0.0,9.9,0.2,3.7,13.5,134.1,635,151.4,4.2
09/07/2011 02:00,9.4,7.0,0.2,4.7,15.3,146.9,1102,6.0,,,,,,,,,,,,,,,,,,
08/07/2011 23:00,,,,,,,,,10.5,9.5,0.0,3.9,12.9,133.1,633,141.0,4.2,10.5,9.5,0.0,3.9,12.9,133.1,633,141.0,4.2
08/07/2011 22:00,12.1,8.7,0.5,4.2,11.9,144.1,1091,6.0,,,,,,,,,,,,,,,,,,
08/07/2011 19:00,,,,,,,,,10.6,9.4,0.3,3.9,14.0,133.9,640,150.8,4.2,10.6,9.4,0.3,3.9,14.0,133.9,640,150.8,4.2
08/07/2011 18:00,12.1,8.3,0.2,4.8,13.6,144.1,1094,6.0,,,,,,,,,,,,,,,,,,
08/07/2011 15:00,,,,,,,,,10.6,11.1,0.5,3.9,9.8,133.9,633,148.6,4.2,10.6,11.1,0.5,3.9,9.8,133.9,633,148.6,4.2
08/07/2011 14:00,12.2,9.4,0.2,4.5,9.7,144.5,1095,6.0,,,,,,,,,,,,,,,,,,
08/07/2011 11:00,,,,,,,,,10.5,10.0,0.3,3.6,11.9,133.9,640,147.9,4.2,10.5,10.0,0.3,3.6,11.9,133.9,640,147.9,4.2
08/07/2011 10:00,11.9,7.9,0.3,4.1,13.2,143.9,1088,5.8,,,,,,,,,,,,,,,,,,
08/07/2011 07:00,,,,,,,,,10.4,9.6,0.0,3.2,13.5,133.1,644,150.3,4.3,10.4,9.6,0.0,3.2,13.5,133.1,644,150.3,4.3
08/07/2011 06:00,11.8,9.7,0.0,4.5,7.8,143.2,1093,6.1,,,,,,,,,,,,,,,,,,
08/07/2011 03:00,,,,,,,,,10.3,9.0,0.2,3.9,14.2,132.9,639,156.7,4.3,10.3,9.0,0.2,3.9,14.2,132.9,639,156.7,4.3
08/07/2011 02:00,12.0,6.9,0.0,3.6,12.8,146.6,1105,6.1,,,,,,,,,,,,,,,,,,
07/07/2011 23:00,,,,,,,,,10.4,9.4,0.3,4.5,12.9,132.8,646,147.2,4.4,10.4,9.4,0.3,4.5,12.9,132.8,646,147.2,4.4
07/07/2011 22:00,11.9,7.3,0.1,4.4,13.5,143.7,1094,6.1,,,,,,,,,,,,,,,,,,
07/07/2011 19:00,,,,,,,,,10.4,8.2,0.0,4.1,14.8,133.7,636,146.9,4.2,10.4,8.2,0.0,4.1,14.8,133.7,636,146.9,4.2
07/07/2011 18:00,12.0,7.0,0.1,5.0,15.9,144.2,1097,5.8,,,,,,,,,,,,,,,,,,
07/07/2011 15:00,,,,,,,,,10.5,7.9,0.4,4.8,16.5,133.8,628,148.5,4.2,10.5,7.9,0.4,4.8,16.5,133.8,628,148.5,4.2
07/07/2011 14:00,11.9,8.0,0.4,5.1,12.4,143.6,1100,5.9,,,,,,,,,,,,,,,,,,
07/07/2011 11:00,,,,,,,,,10.5,10.3,0.6,4.8,12.4,133.6,632,144.2,4.1,10.5,10.3,0.6,4.8,12.4,133.6,632,144.2,4.1
07/07/2011 10:00,11.9,7.8,0.0,4.7,13.8,143.5,1087,5.9,,,,,,,,,,,,,,,,,,
07/07/2011 07:00,,,,,,,,,10.4,8.5,0.1,4.5,13.1,133.3,642,145.5,4.4,10.4,8.5,0.1,4.5,13.1,133.3,642,145.5,4.4
07/07/2011 06:00,11.8,8.6,0.4,4.8,10.4,143.1,1097,6.1,,,,,,,,,,,,,,,,,,
07/07/2011 03:00,,,,,,,,,10.4,10.4,0.0,4.0,11.8,133.1,639,146.5,4.4,10.4,10.4,0.0,4.0,11.8,133.1,639,146.5,4.4
07/07/2011 02:00,11.9,6.7,0.2,5.3,14.9,143.5,1083,6.2,,,,,,,,,,,,,,,,,,
06/07/2011 23:00,,,,,,,,,10.4,10.8,0.3,4.1,10.5,132.7,641,148.5,4.4,10.4,10.8,0.3,4.1,10.5,132.7,641,148.5,4.4
06/07/2011 22:00,11.8,9.6,0.0,4.9,8.6,143.0,1090,6.2,,,,,,,,,,,,,,,,,,
06/07/2011 19:00,,,,,,,,,10.7,10.1,0.3,4.2,12.2,136.2,634,147.3,4.4,10.7,10.1,0.3,4.2,12.2,136.2,634,147.3,4.4
06/07/2011 18:00,11.8,5.2,0.2,4.4,16.7,143.8,1094,5.9,,,,,,,,,,,,,,,,,,
06/07/2011 15:00,,,,,,,,,10.4,9.8,0.2,4.3,11.2,133.7,630,142.1,4.2,10.4,9.8,0.2,4.3,11.2,133.7,630,142.1,4.2
06/07/2011 14:00,11.8,8.2,0.0,4.2,10.4,143.5,1106,5.9,,,,,,,,,,,,,,,,,,
06/07/2011 11:00,,,,,,,,,10.3,8.7,0.0,4.4,15.7,132.9,637,142.1,4.3,10.3,8.7,0.0,4.4,15.7,132.9,637,142.1,4.3
06/07/2011 10:00,11.8,8.8,0.2,4.2,10.8,143.0,1093,6.1,,,,,,,,,,,,,,,,,,
06/07/2011 07:00,,,,,,,,,10.5,9.8,0.4,4.3,12.1,133.1,652,149.4,4.3,10.5,9.8,0.4,4.3,12.1,133.1,652,149.4,4.3
06/07/2011 06:00,11.8,8.1,0.3,4.2,10.7,142.9,1105,6.1,,,,,,,,,,,,,,,,,,
06/07/2011 03:00,,,,,,,,,10.3,9.5,0.3,4.4,13.3,132.3,632,151.5,4.3,10.3,9.5,0.3,4.4,13.3,132.3,632,151.5,4.3
06/07/2011 02:00,11.7,6.7,0.3,4.3,15.3,142.8,1095,6.1,,,,,,,,,,,,,,,,,,
05/07/2011 23:00,,,,,,,,,10.6,9.6,0.5,4.2,13.3,132.7,639,145.3,4.4,10.6,9.6,0.5,4.2,13.3,132.7,639,145.3,4.4
05/07/2011 22:00,12.0,6.6,0.6,5.0,17.2,142.9,1096,6.1,,,,,,,,,,,,,,,,,,
05/07/2011 19:00,,,,,,,,,10.5,10.1,0.1,4.1,11.0,132.2,637,151.2,4.2,10.5,10.1,0.1,4.1,11.0,132.2,637,151.2,4.2
05/07/2011 18:00,11.9,7.7,0.5,5.3,15.0,142.8,1105,6.0,,,,,,,,,,,,,,,,,,
05/07/2011 15:00,,,,,,,,,10.6,10.2,0.4,3.9,13.4,133.0,634,144.1,4.4,10.6,10.2,0.4,3.9,13.4,133.0,634,144.1,4.4
05/07/2011 14:00,12.2,7.4,0.1,4.0,14.1,144.9,1096,6.1,,,,,,,,,,,,,,,,,,
05/07/2011 11:00,,,,,,,,,10.3,8.9,0.0,3.7,13.1,132.3,636,143.7,4.2,10.3,8.9,0.0,3.7,13.1,132.3,636,143.7,4.2
05/07/2011 10:00,11.9,7.6,0.3,4.8,13.5,144.2,1105,5.8,,,,,,,,,,,,,,,,,,
05/07/2011 07:00,,,,,,,,,10.3,10.5,0.3,4.1,10.2,132.7,630,149.3,4.3,10.3,10.5,0.3,4.1,10.2,132.7,630,149.3,4.3
05/07/2011 06:00,11.8,8.3,0.0,4.2,11.0,142.3,1100,6.0,,,,,,,,,,,,,,,,,,
05/07/2011 03:00,,,,,,,,,10.4,9.6,0.2,4.3,14.1,132.4,639,147.7,4.3,10.4,9.6,0.2,4.3,14.1,132.4,639,147.7,4.3
05/07/2011 02:00,11.8,7.8,0.0,4.5,11.4,142.2,1112,6.0,,,,,,,,,,,,,,,,,,
04/07/2011 23:00,,,,,,,,,10.5,9.1,0.0,4.4,13.2,132.3,647,146.7,4.3,10.5,9.1,0.0,4.4,13.2,132.3,647,146.7,4.3
04/07/2011 22:00,11.9,8.4,0.4,3.6,10.1,142.5,1110,5.9,,,,,,,,,,,,,,,,,,
04/07/2011 19:00,,,,,,,,,10.4,9.7,0.0,3.8,12.9,132.8,627,142.9,4.2,10.4,9.7,0.0,3.8,12.9,132.8,627,142.9,4.2
04/07/2011 18:00,11.6,9.6,0.2,3.7,9.5,142.3,1095,5.8,,,,,,,,,,,,,,,,,,
04/07/2011 15:00,,,,,,,,,10.4,8.6,0.4,4.3,13.7,132.7,635,149.5,4.2,10.4,8.6,0.4,4.3,13.7,132.7,635,149.5,4.2
04/07/2011 14:00,11.9,7.2,0.0,4.3,13.5,142.0,1116,5.8,,,,,,,,,,,,,,,,,,
04/07/2011 11:00,,,,,,,,,10.4,9.1,0.1,3.7,10.6,132.2,639,147.3,4.1,10.4,9.1,0.1,3.7,10.6,132.2,639,147.3,4.1
04/07/2011 10:00,11.8,8.8,0.3,5.0,11.1,142.3,1108,5.8,,,,,,,,,,,,,,,,,,
04/07/2011 07:00,,,,,,,,,10.3,8.3,0.1,3.9,15.3,132.9,650,152.0,4.5,10.3,8.3,0.1,3.9,15.3,132.9,650,152.0,4.5
04/07/2011 06:00,11.5,6.7,0.0,3.9,13.9,141.1,1112,6.4,,,,,,,,,,,,,,,,,,
04/07/2011 03:00,,,,,,,,,10.1,8.4,0.0,4.6,14.7,131.1,645,148.1,4.5,10.1,8.4,0.0,4.6,14.7,131.1,645,148.1,4.5
04/07/2011 02:00,11.7,7.2,0.1,4.7,16.4,144.3,1117,6.4,,,,,,,,,,,,,,,,,,
03/07/2011 23:00,,,,,,,,,10.4,9.1,0.0,4.4,11.1,134.0,643,140.7,4.3,10.4,9.1,0.0,4.4,11.1,134.0,643,140.7,4.3
03/07/2011 22:00,11.7,7.7,0.0,4.5,9.5,141.7,1092,6.0,,,,,,,,,,,,,,,,,,
03/07/2011 19:00,,,,,,,,,10.5,9.3,0.2,4.1,12.9,135.7,623,144.4,4.2,10.5,9.3,0.2,4.1,12.9,135.7,623,144.4,4.2
03/07/2011 18:00,11.7,8.3,0.0,4.9,13.3,141.7,1101,5.9,,,,,,,,,,,,,,,,,,
03/07/2011 15:00,,,,,,,,,10.3,10.6,0.5,3.5,11.3,131.8,636,151.0,4.3,10.3,10.6,0.5,3.5,11.3,131.8,636,151.0,4.3
03/07/2011 14:00,11.9,8.1,0.2,4.3,10.5,144.1,1115,6.1,,,,,,,,,,,,,,,,,,
03/07/2011 11:00,,,,,,,,,10.3,9.8,0.0,4.1,12.0,131.1,631,143.6,4.3,10.3,9.8,0.0,4.1,12.0,131.1,631,143.6,4.3
03/07/2011 10:00,11.8,7.0,0.1,4.5,14.5,141.6,1097,6.1,,,,,,,,,,,,,,,,,,
03/07/2011 07:00,,,,,,,,,10.1,9.4,0.4,4.9,12.9,130.8,640,142.4,4.4,10.1,9.4,0.4,4.9,12.9,130.8,640,142.4,4.4
03/07/2011 06:00,11.5,7.5,0.0,4.5,10.8,140.5,1106,6.3,,,,,,,,,,,,,,,,,,
03/07/2011 03:00,,,,,,,,,10.0,8.6,0.3,4.5,13.6,130.3,632,152.6,4.4,10.0,8.6,0.3,4.5,13.6,130.3,632,152.6,4.4
03/07/2011 02:00,11.8,7.1,0.1,4.4,13.6,143.1,1099,6.1,,,,,,,,,,,,,,,,,,
02/07/2011 23:00,,,,,,,,,10.1,10.2,0.2,3.8,11.7,130.7,636,153.1,4.3,10.1,10.2,0.2,3.8,11.7,130.7,636,153.1,4.3
02/07/2011 22:00,11.5,7.8,0.2,4.5,13.2,141.0,1088,6.0,,,,,,,,,,,,,,,,,,
02/07/2011 19:00,,,,,,,,,10.3,8.8,0.0,3.9,14.7,133.8,633,148.1,4.2,10.3,8.8,0.0,3.9,14.7,133.8,633,148.1,4.2
02/07/2011 18:00,11.5,6.6,0.0,4.4,13.5,141.4,1084,5.8,,,,,,,,,,,,,,,,,,
02/07/2011 15:00,,,,,,,,,10.3,9.3,0.1,4.1,12.3,134.6,628,152.1,4.2,10.3,9.3,0.1,4.1,12.3,134.6,628,152.1,4.2
02/07/2011 14:00,11.7,7.1,0.0,5.1,12.6,143.3,1107,5.9,,,,,,,,,,,,,,,,,,
02/07/2011 11:00,,,,,,,,,9.9,10.4,0.2,4.3,11.8,130.0,625,152.9,4.2,9.9,10.4,0.2,4.3,11.8,130.0,625,152.9,4.2
02/07/2011 10:00,11.0,7.5,0.1,4.5,11.3,140.2,1098,6.0,,,,,,,,,,,,,,,,,,
02/07/2011 07:00,,,,,,,,,10.0,10.8,0.1,3.8,11.1,130.2,638,141.8,4.4,10.0,10.8,0.1,3.8,11.1,130.2,638,141.8,4.4
02/07/2011 06:00,11.3,7.7,0.0,4.2,13.2,140.0,1100,6.3,,,,,,,,,,,,,,,,,,
02/07/2011 03:00,,,,,,,,,9.9,9.1,0.1,3.8,14.8,130.4,627,141.1,4.4,9.9,9.1,0.1,3.8,14.8,130.4,627,141.1,4.4
02/07/2011 02:00,11.4,7.5,0.0,4.2,12.1,140.4,1100,6.2,,,,,,,,,,,,,,,,,,
01/07/2011 23:00,,,,,,,,,9.9,9.9,0.1,3.4,9.8,129.8,616,157.9,4.3,9.9,9.9,0.1,3.4,9.8,129.8,616,157.9,4.3
01/07/2011 22:00,11.4,7.6,0.3,4.7,14.0,140.6,1085,6.1,,,,,,,,,,,,,,,,,,
01/07/2011 19:00,,,,,,,,,9.9,9.6,0.0,3.8,12.7,130.6,628,147.6,4.2,9.9,9.6,0.0,3.8,12.7,130.6,628,147.6,4.2
01/07/2011 18:00,11.4,5.8,0.2,3.9,15.5,140.7,1095,5.9,,,,,,,,,,,,,,,,,,
01/07/2011 15:00,,,,,,,,,9.8,9.7,0.0,4.2,12.4,129.9,627,149.5,4.3,9.8,9.7,0.0,4.2,12.4,129.9,627,149.5,4.3
01/07/2011 14:00,11.3,8.2,0.0,4.2,11.9,139.8,1088,6.0,,,,,,,,,,,,,,,,,,
01/07/2011 11:00,,,,,,,,,9.9,7.9,0.2,3.8,16.4,130.4,624,143.9,4.3,9.9,7.9,0.2,3.8,16.4,130.4,624,143.9,4.3
01/07/2011 10:00,11.3,8.2,0.0,4.1,9.8,139.8,1095,5.9,,,,,,,,,,,,,,,,,,
01/07/2011 07:00,,,,,,,,,9.7,8.8,0.2,3.5,16.9,129.6,626,147.4,4.3,9.7,8.8,0.2,3.5,16.9,129.6,626,147.4,4.3
01/07/2011 06:00,11.1,7.4,0.1,4.2,12.3,139.7,1095,6.2,,,,,,,,,,,,,,,,,,
01/07/2011 03:00,,,,,,,,,9.7,10.1,0.1,3.8,11.8,129.9,623,151.7,4.5,9.7,10.1,0.1,3.8,11.8,129.9,623,151.7,4.5
01/07/2011 02:00,11.0,6.6,0.3,4.4,14.2,139.2,1090,6.2,,,,,,,,,,,,,,,,,,
30/06/2011 23:00,,,,,,,,,10.0,10.3,0.1,4.1,9.6,129.5,622,150.4,4.4,10.0,10.3,0.1,4.1,9.6,129.5,622,150.4,4.4
30/06/2011 22:00,11.6,7.7,0.1,4.4,11.5,140.8,1090,6.2,,,,,,,,,,,,,,,,,,
30/06/2011 19:00,,,,,,,,,9.9,10.7,0.1,3.8,9.7,129.8,623,140.1,4.4,9.9,10.7,0.1,3.8,9.7,129.8,623,140.1,4.4
30/06/2011 18:00,11.6,7.0,0.3,3.9,14.4,142.4,1104,6.2,,,,,,,,,,,,,,,,,,
30/06/2011 15:00,,,,,,,,,10.0,9.8,0.0,4.5,13.2,129.9,630,145.9,4.4,10.0,9.8,0.0,4.5,13.2,129.9,630,145.9,4.4
30/06/2011 14:00,11.5,7.1,0.1,4.5,15.3,140.2,1107,6.3,,,,,,,,,,,,,,,,,,
30/06/2011 11:00,,,,,,,,,9.9,9.9,0.0,3.7,11.6,129.1,631,147.6,4.6,9.9,9.9,0.0,3.7,11.6,129.1,631,147.6,4.6
30/06/2011 10:00,11.2,6.6,0.1,4.3,15.4,139.4,1105,6.5,,,,,,,,,,,,,,,,,,
30/06/2011 07:00,,,,,,,,,9.9,8.0,0.0,4.4,15.3,129.6,625,148.4,4.8,9.9,8.0,0.0,4.4,15.3,129.6,625,148.4,4.8
30/06/2011 06:00,11.4,8.8,0.2,5.0,9.9,140.2,1110,7.0,,,,,,,,,,,,,,,,,,
30/06/2011 03:00,,,,,,,,,10.0,9.7,0.3,3.4,13.7,129.9,635,150.3,5.1,10.0,9.7,0.3,3.4,13.7,129.9,635,150.3,5.1
30/06/2011 02:00,11.3,7.4,0.0,4.1,12.7,139.4,1092,7.5,,,,,,,,,,,,,,,,,,
29/06/2011 23:00,,,,,,,,,9.9,8.1,0.0,4.4,15.5,129.5,625,140.8,5.1,9.9,8.1,0.0,4.4,15.5,129.5,625,140.8,5.1
29/06/2011 22:00,11.3,8.0,0.0,4.2,14.0,139.8,1082,7.5,,,,,,,,,,,,,,,,,,
29/06/2011 19:00,,,,,,,,,9.9,9.9,0.3,4.0,12.5,129.1,625,149.7,5.0,9.9,9.9,0.3,4.0,12.5,129.1,625,149.7,5.0
29/06/2011 18:00,11.3,7.4,0.2,5.0,12.2,139.3,1099,7.2,,,,,,,,,,,,,,,,,,
29/06/2011 15:00,,,,,,,,,9.8,9.8,0.3,3.7,11.3,129.2,616,149.2,5.0,9.8,9.8,0.3,3.7,11.3,129.2,616,149.2,5.0
29/06/2011 14:00,11.2,7.5,0.0,4.2,11.5,138.9,1085,7.2,,,,,,,,,,,,,,,,,,
29/06/2011 11:00,,,,,,,,,9.7,8.6,0.2,3.8,14.5,129.4,627,143.7,5.0,9.7,8.6,0.2,3.8,14.5,129.4,627,143.7,5.0
29/06/2011 10:00,11.1,7.0,0.2,4.4,12.5,138.8,1091,7.2,,,,,,,,,,,,,,,,,,
29/06/2011 07:00,,,,,,,,,9.7,10.3,0.6,4.0,11.6,128.2,621,138.3,5.0,9.7,10.3,0.6,4.0,11.6,128.2,621,138.3,5.0
29/06/2011 06:00,11.2,7.1,0.0,5.1,14.3,138.5,1085,7.2,,,,,,,,,,,,,,,,,,
29/06/2011 03:00,,,,,,,,,9.8,8.8,0.3,3.5,13.0,128.3,618,151.0,5.0,9.8,8.8,0.3,3.5,13.0,128.3,618,151.0,5.0
29/06/2011 02:00,11.2,7.9,0.3,4.5,13.2,138.1,1084,7.1,,,,,,,,,,,,,,,,,,
28/06/2011 23:00,,,,,,,,,9.7,8.5,0.4,4.1,14.0,127.9,615,142.5,5.1,9.7,8.5,0.4,4.1,14.0,127.9,615,142.5,5.1
28/06/2011 22:00,11.1,8.3,0.1,3.8,9.8,138.3,1094,7.2,,,,,,,,,,,,,,,,,,
28/06/2011 19:00,,,,,,,,,9.8,9.7,0.1,4.2,12.5,128.8,617,149.3,4.9,9.8,9.7,0.1,4.2,12.5,128.8,617,149.3,4.9
28/06/2011 18:00,11.1,7.9,0.0,4.6,11.2,138.0,1080,7.0,,,,,,,,,,,,,,,,,,
28/06/2011 15:00,,,,,,,,,9.5,8.7,0.1,4.1,14.2,128.1,610,150.4,4.9,9.5,8.7,0.1,4.1,14.2,128.1,610,150.4,4.9
28/06/2011 14:00,10.8,6.2,0.4,4.6,13.2,138.1,1074,6.9,,,,,,,,,,,,,,,,,,
28/06/2011 11:00,,,,,,,,,9.3,8.4,0.0,3.9,13.6,127.6,603,147.2,4.9,9.3,8.4,0.0,3.9,13.6,127.6,603,147.2,4.9
28/06/2011 10:00,10.6,7.3,0.3,3.7,12.7,137.3,1083,6.9,,,,,,,,,,,,,,,,,,
28/06/2011 07:00,,,,,,,,,9.4,9.2,0.0,2.9,14.4,127.2,605,158.8,4.9,9.4,9.2,0.0,2.9,14.4,127.2,605,158.8,4.9
28/06/2011 06:00,10.6,8.1,0.0,4.4,10.3,137.0,1077,6.9,,,,,,,,,,,,,,,,,,
28/06/2011 03:00,,,,,,,,,9.3,9.8,0.0,4.0,10.5,126.7,610,149.3,4.8,9.3,9.8,0.0,4.0,10.5,126.7,610,149.3,4.8
28/06/2011 02:00,10.8,8.0,0.3,4.1,10.5,138.0,1067,6.7,,,,,,,,,,,,,,,,,,
27/06/2011 23:00,,,,,,,,,9.5,9.0,0.5,3.8,13.4,127.8,605,161.1,4.7,9.5,9.0,0.5,3.8,13.4,127.8,605,161.1,4.7
27/06/2011 22:00,0.0,0.0,0.0,0.0,0.0,0.0,0,2.0,,,,,,,,,,,,,,,,,,
27/06/2011 19:00,,,,,,,,,9.6,9.6,0.3,4.5,10.4,127.8,600,141.7,4.5,9.6,9.6,0.3,4.5,10.4,127.8,600,141.7,4.5
27/06/2011 18:00,10.9,6.5,0.4,4.8,13.4,137.8,1065,6.1,,,,,,,,,,,,,,,,,,
27/06/2011 15:00,,,,,,,,,9.6,9.6,0.2,4.4,11.3,127.5,602,147.5,4.2,9.6,9.6,0.2,4.4,11.3,127.5,602,147.5,4.2
27/06/2011 14:00,11.2,8.1,0.3,4.7,12.0,139.4,1081,5.8,,,,,,,,,,,,,,,,,,
27/06/2011 11:00,,,,,,,,,9.8,8.9,0.6,3.4,13.8,128.1,596,150.0,4.1,9.8,8.9,0.6,3.4,13.8,128.1,596,150.0,4.1
27/06/2011 10:00,11.1,10.2,0.6,4.5,10.4,138.2,1081,5.6,,,,,,,,,,,,,,,,,,
27/06/2011 07:00,,,,,,,,,9.7,9.1,0.4,3.9,14.7,127.9,612,144.2,4.2,9.7,9.1,0.4,3.9,14.7,127.9,612,144.2,4.2
27/06/2011 06:00,11.1,8.6,0.2,4.1,11.0,139.2,1089,5.7,,,,,,,,,,,,,,,,,,
27/06/2011 03:00,,,,,,,,,9.6,11.0,0.4,3.6,8.5,126.8,619,159.5,4.1,9.6,11.0,0.4,3.6,8.5,126.8,619,159.5,4.1
27/06/2011 02:00,11.0,7.4,0.4,4.5,15.5,137.2,1093,5.5,,,,,,,,,,,,,,,,,,
26/06/2011 23:00,,,,,,,,,9.7,11.2,0.8,3.8,10.2,127.4,590,145.2,4.0,9.7,11.2,0.8,3.8,10.2,127.4,590,145.2,4.0
26/06/2011 22:00,11.0,8.7,0.3,4.9,12.3,136.8,1059,5.3,,,,,,,,,,,,,,,,,,
26/06/2011 19:00,,,,,,,,,9.6,11.7,0.6,3.4,10.5,127.1,597,158.4,3.8,9.6,11.7,0.6,3.4,10.5,127.1,597,158.4,3.8
26/06/2011 18:00,11.0,7.7,0.4,4.4,12.4,137.6,1064,4.9,,,,,,,,,,,,,,,,,,
26/06/2011 15:00,,,,,,,,,9.7,10.0,0.5,3.7,11.3,127.3,587,151.7,3.6,9.7,10.0,0.5,3.7,11.3,127.3,587,151.7,3.6
26/06/2011 14:00,11.1,9.2,0.4,4.2,10.4,137.6,1052,4.6,,,,,,,,,,,,,,,,,,
26/06/2011 11:00,,,,,,,,,9.5,9.5,0.6,4.1,14.1,126.3,594,143.3,3.5,9.5,9.5,0.6,4.1,14.1,126.3,594,143.3,3.5
26/06/2011 10:00,10.9,7.1,0.7,4.5,12.0,138.0,1058,4.6,,,,,,,,,,,,,,,,,,
26/06/2011 07:00,,,,,,,,,9.2,10.1,0.4,3.9,9.5,126.2,602,153.9,3.5,9.2,10.1,0.4,3.9,9.5,126.2,602,153.9,3.5
26/06/2011 06:00,3.5,7.8,0.5,4.4,12.1,136.2,1067,4.7,,,,,,,,,,,,,,,,,,
26/06/2011 03:00,,,,,,,,,9.6,10.1,0.5,3.5,10.0,126.6,586,161.7,3.5,9.6,10.1,0.5,3.5,10.0,126.6,586,161.7,3.5
26/06/2011 02:00,11.2,9.2,0.4,3.5,8.6,139.8,1068,4.6,,,,,,,,,,,,,,,,,,
25/06/2011 23:00,,,,,,,,,9.6,10.1,0.2,3.2,12.0,126.3,593,150.1,3.4,9.6,10.1,0.2,3.2,12.0,126.3,593,150.1,3.4
25/06/2011 22:00,11.0,9.3,0.6,3.1,9.8,136.7,1044,4.5,,,,,,,,,,,,,,,,,,
25/06/2011 19:00,,,,,,,,,9.6,9.4,0.5,3.7,13.0,126.3,582,147.6,3.4,9.6,9.4,0.5,3.7,13.0,126.3,582,147.6,3.4
25/06/2011 18:00,11.1,8.5,0.4,3.6,11.4,139.4,1061,4.3,,,,,,,,,,,,,,,,,,
25/06/2011 15:00,,,,,,,,,9.6,8.2,0.5,4.2,15.3,126.5,591,156.5,3.2,9.6,8.2,0.5,4.2,15.3,126.5,591,156.5,3.2
25/06/2011 14:00,10.8,10.1,0.2,4.1,10.9,136.0,1053,4.2,,,,,,,,,,,,,,,,,,
25/06/2011 11:00,,,,,,,,,9.6,9.9,0.4,3.8,12.4,126.4,590,148.9,3.2,9.6,9.9,0.4,3.8,12.4,126.4,590,148.9,3.2
25/06/2011 10:00,11.0,7.8,0.2,3.9,12.1,136.9,1058,4.2,,,,,,,,,,,,,,,,,,
25/06/2011 07:00,,,,,,,,,9.6,11.1,0.5,3.9,12.3,126.2,590,147.7,3.3,9.6,11.1,0.5,3.9,12.3,126.2,590,147.7,3.3
25/06/2011 06:00,10.7,6.2,0.1,3.6,13.9,135.9,1055,4.4,,,,,,,,,,,,,,,,,,
25/06/2011 03:00,,,,,,,,,9.3,8.9,0.5,4.0,13.0,125.8,590,154.7,3.4,9.3,8.9,0.5,4.0,13.0,125.8,590,154.7,3.4
25/06/2011 02:00,10.6,7.7,0.0,4.2,11.3,135.5,1060,4.4,,,,,,,,,,,,,,,,,,
24/06/2011 23:00,,,,,,,,,9.1,8.6,0.5,3.6,10.2,125.3,581,152.9,3.4,9.1,8.6,0.5,3.6,10.2,125.3,581,152.9,3.4
24/06/2011 22:00,10.4,7.5,0.0,3.7,11.2,135.1,1062,4.4,,,,,,,,,,,,,,,,,,
24/06/2011 19:00,,,,,,,,,9.2,9.6,0.3,3.5,12.1,125.5,583,142.5,3.3,9.2,9.6,0.3,3.5,12.1,125.5,583,142.5,3.3
24/06/2011 18:00,10.4,7.5,0.0,3.6,9.1,136.4,1048,4.3,,,,,,,,,,,,,,,,,,
24/06/2011 15:00,,,,,,,,,9.0,8.1,0.1,3.3,13.7,125.9,594,151.3,3.2,9.0,8.1,0.1,3.3,13.7,125.9,594,151.3,3.2
24/06/2011 14:00,10.3,8.5,0.1,2.9,8.3,135.6,1064,4.2,,,,,,,,,,,,,,,,,,
24/06/2011 11:00,,,,,,,,,8.9,10.0,0.0,3.6,11.1,125.6,594,149.0,3.2,8.9,10.0,0.0,3.6,11.1,125.6,594,149.0,3.2
24/06/2011 10:00,10.2,6.7,0.2,4.2,12.8,135.5,1063,4.2,,,,,,,,,,,,,,,,,,
24/06/2011 07:00,,,,,,,,,8.9,7.8,0.2,3.8,14.4,125.6,590,150.7,3.3,8.9,7.8,0.2,3.8,14.4,125.6,590,150.7,3.3
24/06/2011 06:00,10.1,7.7,0.2,4.1,10.1,135.5,1058,4.3,,,,,,,,,,,,,,,,,,
24/06/2011 03:00,,,,,,,,,8.8,8.4,0.5,3.7,14.4,125.3,586,143.6,3.3,8.8,8.4,0.5,3.7,14.4,125.3,586,143.6,3.3
24/06/2011 02:00,9.9,8.1,0.0,4.4,10.4,135.1,1061,4.4,,,,,,,,,,,,,,,,,,
23/06/2011 23:00,,,,,,,,,8.7,8.0,0.1,3.7,15.2,126.1,593,156.2,3.3,8.7,8.0,0.1,3.7,15.2,126.1,593,156.2,3.3
23/06/2011 22:00,9.9,8.3,0.1,4.1,12.8,135.4,1063,4.3,,,,,,,,,,,,,,,,,,
23/06/2011 19:00,,,,,,,,,8.6,10.7,0.6,4.0,10.7,126.5,589,144.0,3.2,8.6,10.7,0.6,4.0,10.7,126.5,589,144.0,3.2
23/06/2011 18:00,9.9,7.3,0.0,4.4,12.0,137.2,1067,4.1,,,,,,,,,,,,,,,,,,
23/06/2011 15:00,,,,,,,,,8.2,9.7,0.1,3.8,14.1,126.1,587,147.3,3.2,8.2,9.7,0.1,3.8,14.1,126.1,587,147.3,3.2
23/06/2011 14:00,9.5,7.8,0.3,3.4,11.8,138.8,1082,4.1,,,,,,,,,,,,,,,,,,
23/06/2011 11:00,,,,,,,,,60.6,10.1,0.3,4.2,10.0,126.1,598,148.9,3.2,60.6,10.1,0.3,4.2,10.0,126.1,598,148.9,3.2
23/06/2011 10:00,10.6,7.7,0.3,5.0,12.2,135.0,1072,4.2,,,,,,,,,,,,,,,,,,
23/06/2011 07:00,,,,,,,,,9.4,9.6,0.5,3.5,11.7,126.0,594,147.0,3.3,9.4,9.6,0.5,3.5,11.7,126.0,594,147.0,3.3
23/06/2011 06:00,10.6,7.7,0.2,4.4,8.8,135.5,1073,4.3,,,,,,,,,,,,,,,,,,
23/06/2011 03:00,,,,,,,,,9.3,8.1,0.3,4.1,14.0,125.9,595,151.1,3.3,9.3,8.1,0.3,4.1,14.0,125.9,595,151.1,3.3
23/06/2011 02:00,10.6,7.4,0.0,4.0,13.0,135.8,1082,4.3,,,,,,,,,,,,,,,,,,
22/06/2011 23:00,,,,,,,,,9.4,9.1,0.4,3.7,14.5,126.2,587,150.4,3.3,9.4,9.1,0.4,3.7,14.5,126.2,587,150.4,3.3
22/06/2011 22:00,10.8,7.2,0.0,4.7,11.9,136.5,1082,4.2,,,,,,,,,,,,,,,,,,
22/06/2011 19:00,,,,,,,,,9.4,10.5,0.3,3.5,10.3,126.4,597,146.6,3.3,9.4,10.5,0.3,3.5,10.3,126.4,597,146.6,3.3
22/06/2011 18:00,10.7,6.6,0.3,4.5,15.6,136.4,1078,4.2,,,,,,,,,,,,,,,,,,
22/06/2011 15:00,,,,,,,,,9.4,11.2,0.3,4.2,8.7,126.5,599,151.7,3.2,9.4,11.2,0.3,4.2,8.7,126.5,599,151.7,3.2
22/06/2011 14:00,10.8,9.3,0.2,4.8,8.1,137.0,1091,4.2,,,,,,,,,,,,,,,,,,
22/06/2011 11:00,,,,,,,,,9.6,9.6,0.2,3.7,12.8,129.5,598,153.4,3.2,9.6,9.6,0.2,3.7,12.8,129.5,598,153.4,3.2
22/06/2011 10:00,10.6,8.7,0.4,4.2,9.9,135.6,1093,4.2,,,,,,,,,,,,,,,,,,
22/06/2011 07:00,,,,,,,,,9.3,8.8,0.2,4.1,15.6,125.9,585,155.5,3.3,9.3,8.8,0.2,4.1,15.6,125.9,585,155.5,3.3
22/06/2011 06:00,10.5,8.5,0.3,4.2,11.7,135.3,1097,4.3,,,,,,,,,,,,,,,,,,
22/06/2011 03:00,,,,,,,,,9.3,10.7,0.4,3.3,10.1,126.5,598,151.3,3.3,9.3,10.7,0.4,3.3,10.1,126.5,598,151.3,3.3
22/06/2011 02:00,10.5,6.2,0.2,4.6,16.6,135.6,1099,4.4,,,,,,,,,,,,,,,,,,
21/06/2011 23:00,,,,,,,,,9.2,10.7,0.3,4.2,9.9,125.9,590,150.1,3.3,9.2,10.7,0.3,4.2,9.9,125.9,590,150.1,3.3
21/06/2011 22:00,10.4,7.3,0.0,4.7,12.2,136.4,1093,4.3,,,,,,,,,,,,,,,,,,
21/06/2011 19:00,,,,,,,,,9.3,10.3,0.7,3.6,12.3,128.8,593,152.9,3.2,9.3,10.3,0.7,3.6,12.3,128.8,593,152.9,3.2
21/06/2011 18:00,10.4,8.4,0.0,4.4,10.3,136.1,1102,4.2,,,,,,,,,,,,,,,,,,
21/06/2011 15:00,,,,,,,,,9.2,10.8,0.0,3.4,9.9,126.5,592,150.5,3.2,9.2,10.8,0.0,3.4,9.9,126.5,592,150.5,3.2
21/06/2011 14:00,10.7,7.8,0.4,4.1,13.0,137.1,1104,4.2,,,,,,,,,,,,,,,,,,
21/06/2011 11:00,,,,,,,,,9.2,8.6,0.3,4.1,14.3,126.3,603,151.8,3.3,9.2,8.6,0.3,4.1,14.3,126.3,603,151.8,3.3
21/06/2011 10:00,10.5,7.3,0.0,4.4,11.9,136.2,1113,4.3,,,,,,,,,,,,,,,,,,
21/06/2011 07:00,,,,,,,,,9.1,9.0,0.2,4.5,11.9,125.8,596,146.3,3.3,9.1,9.0,0.2,4.5,11.9,125.8,596,146.3,3.3
21/06/2011 06:00,10.5,7.3,0.3,4.6,13.4,136.4,1112,4.4,,,,,,,,,,,,,,,,,,
21/06/2011 03:00,,,,,,,,,9.4,10.6,0.5,3.8,10.4,129.4,610,150.1,3.3,9.4,10.6,0.5,3.8,10.4,129.4,610,150.1,3.3
21/06/2011 02:00,10.7,7.8,0.4,4.5,13.8,139.6,1120,4.4,,,,,,,,,,,,,,,,,,
20/06/2011 23:00,,,,,,,,,8.9,9.4,0.1,3.8,11.8,126.1,599,149.3,3.3,8.9,9.4,0.1,3.8,11.8,126.1,599,149.3,3.3
20/06/2011 22:00,10.3,7.5,0.0,4.2,12.2,136.9,1111,4.3,,,,,,,,,,,,,,,,,,
20/06/2011 19:00,,,,,,,,,8.7,9.4,0.3,4.1,10.2,126.0,604,149.0,3.3,8.7,9.4,0.3,4.1,10.2,126.0,604,149.0,3.3
20/06/2011 18:00,10.0,6.5,0.0,3.8,14.8,137.4,1116,4.3,,,,,,,,,,,,,,,,,,
20/06/2011 15:00,,,,,,,,,8.7,8.8,0.2,4.6,12.9,126.5,598,152.6,3.2,8.7,8.8,0.2,4.6,12.9,126.5,598,152.6,3.2
20/06/2011 14:00,9.9,8.0,0.1,4.7,12.8,136.6,1107,4.3,,,,,,,,,,,,,,,,,,
20/06/2011 11:00,,,,,,,,,8.6,11.3,0.0,4.3,10.5,126.5,602,140.6,3.2,8.6,11.3,0.0,4.3,10.5,126.5,602,140.6,3.2
20/06/2011 10:00,10.0,7.4,0.0,4.5,12.6,140.1,1119,4.2,,,,,,,,,,,,,,,,,,
20/06/2011 07:00,,,,,,,,,8.2,9.1,0.2,4.0,13.9,126.9,596,141.1,3.2,8.2,9.1,0.2,4.0,13.9,126.9,596,141.1,3.2
20/06/2011 06:00,9.5,8.7,0.4,3.9,12.6,138.2,1109,4.3,,,,,,,,,,,,,,,,,,
20/06/2011 03:00,,,,,,,,,7.7,9.9,0.2,3.7,10.6,125.8,609,146.2,3.3,7.7,9.9,0.2,3.7,10.6,125.8,609,146.2,3.3
20/06/2011 02:00,4.6,7.8,0.0,4.6,11.2,136.1,1112,4.4,,,,,,,,,,,,,,,,,,
19/06/2011 23:00,,,,,,,,,0.0,8.9,0.2,3.9,11.8,126.2,610,151.4,3.3,0.0,8.9,0.2,3.9,11.8,126.2,610,151.4,3.3
19/06/2011 22:00,8.2,6.7,0.3,4.5,14.5,136.1,1113,4.4,,,,,,,,,,,,,,,,,,
19/06/2011 19:00,,,,,,,,,9.7,8.7,0.0,3.2,13.3,126.6,604,149.8,3.3,9.7,8.7,0.0,3.2,13.3,126.6,604,149.8,3.3
19/06/2011 18:00,10.9,8.0,0.0,4.1,11.8,136.2,1113,4.3,,,,,,,,,,,,,,,,,,
19/06/2011 15:00,,,,,,,,,9.6,9.4,0.3,4.0,12.6,126.6,617,153.7,3.3,9.6,9.4,0.3,4.0,12.6,126.6,617,153.7,3.3
19/06/2011 14:00,10.9,7.2,0.2,4.0,11.0,136.4,1118,4.3,,,,,,,,,,,,,,,,,,
19/06/2011 11:00,,,,,,,,,9.6,8.9,0.1,3.3,14.0,128.6,609,151.1,3.3,9.6,8.9,0.1,3.3,14.0,128.6,609,151.1,3.3
19/06/2011 10:00,11.1,7.2,0.0,3.9,14.7,138.8,1121,4.4,,,,,,,,,,,,,,,,,,
19/06/2011 07:00,,,,,,,,,9.2,8.7,0.0,4.1,13.1,126.0,611,144.7,3.4,9.2,8.7,0.0,4.1,13.1,126.0,611,144.7,3.4
19/06/2011 06:00,34.5,8.3,0.1,4.4,11.6,135.7,1125,4.5,,,,,,,,,,,,,,,,,,
19/06/2011 03:00,,,,,,,,,10.4,8.9,0.1,3.8,14.4,126.5,602,147.0,3.3,10.4,8.9,0.1,3.8,14.4,126.5,602,147.0,3.3
19/06/2011 02:00,11.8,7.7,0.4,4.3,11.2,136.0,1112,4.5,,,,,,,,,,,,,,,,,,
18/06/2011 23:00,,,,,,,,,10.4,9.8,0.4,3.6,10.2,126.1,597,154.0,3.3,10.4,9.8,0.4,3.6,10.2,126.1,597,154.0,3.3
18/06/2011 22:00,11.9,6.7,0.1,4.6,12.8,136.2,1113,4.4,,,,,,,,,,,,,,,,,,
18/06/2011 19:00,,,,,,,,,10.3,8.5,0.0,4.2,11.1,126.3,610,151.3,3.3,10.3,8.5,0.0,4.2,11.1,126.3,610,151.3,3.3
18/06/2011 18:00,11.8,6.4,0.4,4.4,15.0,136.5,1121,4.3,,,,,,,,,,,,,,,,,,
18/06/2011 15:00,,,,,,,,,10.3,8.6,0.0,3.9,14.2,126.8,609,149.2,3.3,10.3,8.6,0.0,3.9,14.2,126.8,609,149.2,3.3
18/06/2011 14:00,11.7,8.9,0.2,4.5,10.4,136.3,1116,4.3,,,,,,,,,,,,,,,,,,
18/06/2011 11:00,,,,,,,,,10.1,8.9,0.2,3.3,14.2,126.2,611,152.5,3.3,10.1,8.9,0.2,3.3,14.2,126.2,611,152.5,3.3
18/06/2011 10:00,11.8,6.9,0.0,4.6,15.0,136.6,1110,4.4,,,,,,,,,,,,,,,,,,
18/06/2011 07:00,,,,,,,,,10.3,9.4,0.1,3.8,12.2,126.4,617,152.4,3.3,10.3,9.4,0.1,3.8,12.2,126.4,617,152.4,3.3
18/06/2011 06:00,11.7,7.2,0.1,4.1,13.0,136.1,1107,4.4,,,,,,,,,,,,,,,,,,
18/06/2011 03:00,,,,,,,,,10.5,8.7,0.1,3.6,14.2,126.7,604,151.7,3.4,10.5,8.7,0.1,3.6,14.2,126.7,604,151.7,3.4
18/06/2011 02:00,11.8,6.5,0.2,4.6,14.5,136.2,1112,4.5,,,,,,,,,,,,,,,,,,
17/06/2011 23:00,,,,,,,,,10.1,9.2,0.1,3.9,13.6,125.1,612,152.9,3.4,10.1,9.2,0.1,3.9,13.6,125.1,612,152.9,3.4
17/06/2011 22:00,12.7,6.5,0.1,4.9,14.5,136.0,1121,4.4,,,,,,,,,,,,,,,,,,
17/06/2011 19:00,,,,,,,,,10.4,8.1,0.1,3.8,13.9,126.7,608,147.4,3.3,10.4,8.1,0.1,3.8,13.9,126.7,608,147.4,3.3
17/06/2011 18:00,11.7,8.7,0.2,3.7,8.5,135.7,1111,4.3,,,,,,,,,,,,,,,,,,
17/06/2011 15:00,,,,,,,,,10.2,8.0,0.0,4.2,14.4,126.3,616,148.9,3.3,10.2,8.0,0.0,4.2,14.4,126.3,616,148.9,3.3
17/06/2011 14:00,11.6,8.8,0.2,4.6,9.5,136.1,1120,4.3,,,,,,,,,,,,,,,,,,
17/06/2011 11:00,,,,,,,,,10.3,8.5,0.0,4.3,13.9,126.4,608,153.6,3.4,10.3,8.5,0.0,4.3,13.9,126.4,608,153.6,3.4
17/06/2011 10:00,11.7,5.2,0.5,3.9,19.1,135.9,1124,4.4,,,,,,,,,,,,,,,,,,
17/06/2011 07:00,,,,,,,,,10.3,7.8,0.1,3.7,14.1,126.4,617,152.7,3.4,10.3,7.8,0.1,3.7,14.1,126.4,617,152.7,3.4
17/06/2011 06:00,11.6,6.8,0.0,4.9,13.5,135.1,1117,4.6,,,,,,,,,,,,,,,,,,
17/06/2011 03:00,,,,,,,,,10.2,8.8,0.3,3.9,13.8,126.2,616,143.6,3.5,10.2,8.8,0.3,3.9,13.8,126.2,616,143.6,3.5
17/06/2011 02:00,12.0,7.4,0.2,4.4,12.5,139.6,1139,4.5,,,,,,,,,,,,,,,,,,
16/06/2011 23:00,,,,,,,,,10.3,9.2,0.0,3.9,11.3,125.7,615,148.4,3.4,10.3,9.2,0.0,3.9,11.3,125.7,615,148.4,3.4
16/06/2011 22:00,12.0,8.7,0.1,4.2,9.5,139.3,1137,4.5,,,,,,,,,,,,,,,,,,
16/06/2011 19:00,,,,,,,,,10.3,8.1,0.1,4.4,15.5,126.3,623,151.4,3.4,10.3,8.1,0.1,4.4,15.5,126.3,623,151.4,3.4
16/06/2011 18:00,11.6,8.9,0.2,4.4,9.4,135.5,1123,4.4,,,,,,,,,,,,,,,,,,
16/06/2011 15:00,,,,,,,,,10.3,8.1,0.1,3.4,14.8,126.1,618,146.6,3.3,10.3,8.1,0.1,3.4,14.8,126.1,618,146.6,3.3
16/06/2011 14:00,11.8,8.0,0.0,3.8,10.3,137.8,1130,4.4,,,,,,,,,,,,,,,,,,
16/06/2011 11:00,,,,,,,,,10.3,10.5,0.3,4.1,11.0,127.0,615,150.9,3.4,10.3,10.5,0.3,4.1,11.0,127.0,615,150.9,3.4
16/06/2011 10:00,11.6,7.8,0.1,4.0,13.4,135.4,1120,4.5,,,,,,,,,,,,,,,,,,
16/06/2011 07:00,,,,,,,,,10.3,9.5,0.4,4.0,12.9,126.6,622,147.7,3.4,10.3,9.5,0.4,4.0,12.9,126.6,622,147.7,3.4
16/06/2011 06:00,11.9,6.9,0.1,4.4,12.9,137.1,1107,4.5,,,,,,,,,,,,,,,,,,
16/06/2011 03:00,,,,,,,,,10.2,9.3,0.1,3.5,12.3,126.4,621,152.4,3.4,10.2,9.3,0.1,3.5,12.3,126.4,621,152.4,3.4
16/06/2011 02:00,11.6,8.1,0.4,4.0,9.9,134.8,1122,4.5,,,,,,,,,,,,,,,,,,
15/06/2011 23:00,,,,,,,,,10.2,9.9,0.0,3.9,10.9,126.3,623,148.6,3.5,10.2,9.9,0.0,3.9,10.9,126.3,623,148.6,3.5
15/06/2011 22:00,11.8,7.9,0.0,4.9,12.3,136.4,1127,4.5,,,,,,,,,,,,,,,,,,
15/06/2011 19:00,,,,,,,,,10.5,8.3,0.2,4.1,15.2,127.1,622,155.4,3.4,10.5,8.3,0.2,4.1,15.2,127.1,622,155.4,3.4
15/06/2011 18:00,11.9,8.1,0.0,4.6,10.0,136.5,1128,4.4,,,,,,,,,,,,,,,,,,
15/06/2011 15:00,,,,,,,,,10.6,10.3,0.4,3.8,11.6,127.4,626,146.5,3.4,10.6,10.3,0.4,3.8,11.6,127.4,626,146.5,3.4
15/06/2011 14:00,11.9,8.8,0.0,4.5,11.7,136.1,1124,4.4,,,,,,,,,,,,,,,,,,
15/06/2011 11:00,,,,,,,,,10.7,9.2,0.2,3.9,15.6,127.3,642,150.9,3.4,10.7,9.2,0.2,3.9,15.6,127.3,642,150.9,3.4
15/06/2011 10:00,12.2,8.2,0.3,4.5,12.4,138.0,1144,4.5,,,,,,,,,,,,,,,,,,
15/06/2011 07:00,,,,,,,,,10.5,9.6,0.2,3.9,11.8,126.5,647,143.9,3.6,10.5,9.6,0.2,3.9,11.8,126.5,647,143.9,3.6
15/06/2011 06:00,11.9,7.8,0.2,4.8,12.5,136.4,1138,4.7,,,,,,,,,,,,,,,,,,
15/06/2011 03:00,,,,,,,,,10.4,9.6,0.0,3.9,11.0,126.8,640,147.2,3.8,10.4,9.6,0.0,3.9,11.0,126.8,640,147.2,3.8
15/06/2011 02:00,11.8,6.5,0.0,4.3,12.4,135.9,1128,5.0,,,,,,,,,,,,,,,,,,
14/06/2011 23:00,,,,,,,,,10.6,9.2,0.3,4.1,12.5,126.9,629,147.4,4.0,10.6,9.2,0.3,4.1,12.5,126.9,629,147.4,4.0
14/06/2011 22:00,12.0,7.6,0.0,5.6,13.4,136.8,1139,5.2,,,,,,,,,,,,,,,,,,
14/06/2011 19:00,,,,,,,,,10.4,7.6,0.1,4.5,16.1,127.0,625,154.3,4.1,10.4,7.6,0.1,4.5,16.1,127.0,625,154.3,4.1
14/06/2011 18:00,11.8,7.3,0.2,4.9,13.1,137.0,1128,5.4,,,,,,,,,,,,,,,,,,
14/06/2011 15:00,,,,,,,,,10.2,10.4,0.0,3.9,9.5,126.9,629,148.8,4.3,10.2,10.4,0.0,3.9,9.5,126.9,629,148.8,4.3
14/06/2011 14:00,11.7,7.4,0.0,4.2,11.7,136.9,1143,5.6,,,,,,,,,,,,,,,,,,
14/06/2011 11:00,,,,,,,,,10.6,8.3,0.0,4.4,14.5,129.9,641,152.9,4.3,10.6,8.3,0.0,4.4,14.5,129.9,641,152.9,4.3
14/06/2011 10:00,11.8,7.4,0.2,4.5,11.8,136.8,1129,5.7,,,,,,,,,,,,,,,,,,
14/06/2011 07:00,,,,,,,,,10.5,9.1,0.1,4.0,12.8,126.8,623,149.9,4.4,10.5,9.1,0.1,4.0,12.8,126.8,623,149.9,4.4
14/06/2011 06:00,11.7,6.8,0.2,4.7,14.7,136.0,1128,5.8,,,,,,,,,,,,,,,,,,
14/06/2011 03:00,,,,,,,,,10.3,9.5,0.2,4.2,12.7,126.2,628,146.5,4.4,10.3,9.5,0.2,4.2,12.7,126.2,628,146.5,4.4
14/06/2011 02:00,11.6,7.1,0.0,4.6,12.6,135.8,1122,5.8,,,,,,,,,,,,,,,,,,
13/06/2011 23:00,,,,,,,,,10.3,9.9,0.1,3.4,11.4,127.1,630,151.7,4.4,10.3,9.9,0.1,3.4,11.4,127.1,630,151.7,4.4
13/06/2011 22:00,11.7,7.6,0.1,4.8,12.4,135.8,1128,5.8,,,,,,,,,,,,,,,,,,
13/06/2011 19:00,,,,,,,,,10.5,10.3,0.7,4.2,13.1,127.4,630,149.6,4.3,10.5,10.3,0.7,4.2,13.1,127.4,630,149.6,4.3
13/06/2011 18:00,11.8,9.0,0.1,4.3,11.7,135.7,1117,5.7,,,,,,,,,,,,,,,,,,
13/06/2011 15:00,,,,,,,,,10.4,9.6,0.0,4.2,12.4,126.2,630,151.5,4.5,10.4,9.6,0.0,4.2,12.4,126.2,630,151.5,4.5
13/06/2011 14:00,11.8,9.1,0.2,3.9,11.4,136.1,1129,5.9,,,,,,,,,,,,,,,,,,
13/06/2011 11:00,,,,,,,,,10.4,8.2,0.0,3.8,14.0,126.9,636,144.2,4.6,10.4,8.2,0.0,3.8,14.0,126.9,636,144.2,4.6
13/06/2011 10:00,11.9,8.3,0.2,5.3,12.6,137.0,1134,6.0,,,,,,,,,,,,,,,,,,
13/06/2011 07:00,,,,,,,,,10.4,9.3,0.1,4.8,12.5,126.3,633,149.9,4.8,10.4,9.3,0.1,4.8,12.5,126.3,633,149.9,4.8
13/06/2011 06:00,11.8,8.2,0.1,5.3,13.2,135.4,1120,6.2,,,,,,,,,,,,,,,,,,
13/06/2011 03:00,,,,,,,,,10.5,9.9,0.4,3.5,12.7,126.8,627,145.1,4.7,10.5,9.9,0.4,3.5,12.7,126.8,627,145.1,4.7
13/06/2011 02:00,11.9,7.1,0.2,5.1,14.8,135.6,1130,6.2,,,,,,,,,,,,,,,,,,
12/06/2011 23:00,,,,,,,,,10.6,10.0,0.3,4.0,11.8,126.3,640,152.8,4.8,10.6,10.0,0.3,4.0,11.8,126.3,640,152.8,4.8
12/06/2011 22:00,11.9,7.2,0.1,4.5,14.7,135.6,1129,6.3,,,,,,,,,,,,,,,,,,
12/06/2011 19:00,,,,,,,,,10.4,9.1,0.2,3.5,13.8,126.4,635,153.3,4.9,10.4,9.1,0.2,3.5,13.8,126.4,635,153.3,4.9
12/06/2011 18:00,11.9,8.4,0.2,4.8,11.5,135.7,1133,6.4,,,,,,,,,,,,,,,,,,
12/06/2011 15:00,,,,,,,,,10.4,9.6,0.2,4.0,11.4,125.7,629,149.5,5.0,10.4,9.6,0.2,4.0,11.4,125.7,629,149.5,5.0
12/06/2011 14:00,11.9,8.3,0.0,4.6,11.2,135.2,1123,6.4,,,,,,,,,,,,,,,,,,
12/06/2011 11:00,,,,,,,,,10.0,8.7,0.2,4.2,16.0,125.1,625,145.6,4.8,10.0,8.7,0.2,4.2,16.0,125.1,625,145.6,4.8
12/06/2011 10:00,11.5,6.7,0.1,4.5,16.0,134.7,1132,6.2,,,,,,,,,,,,,,,,,,
12/06/2011 07:00,,,,,,,,,10.2,9.2,0.1,4.4,14.6,125.5,625,150.5,4.9,10.2,9.2,0.1,4.4,14.6,125.5,625,150.5,4.9
12/06/2011 06:00,11.5,6.4,0.1,4.2,15.2,134.6,1128,6.4,,,,,,,,,,,,,,,,,,
12/06/2011 03:00,,,,,,,,,10.2,9.2,0.0,3.2,7.8,125.9,622,145.3,4.8,10.2,9.2,0.0,3.2,7.8,125.9,622,145.3,4.8
12/06/2011 02:00,11.5,7.5,0.0,4.4,10.5,134.3,1112,6.2,,,,,,,,,,,,,,,,,,
11/06/2011 23:00,,,,,,,,,10.2,10.2,0.1,3.7,11.8,125.5,628,155.9,4.8,10.2,10.2,0.1,3.7,11.8,125.5,628,155.9,4.8
11/06/2011 22:00,11.6,6.5,0.0,4.0,13.5,134.3,1112,6.3,,,,,,,,,,,,,,,,,,
11/06/2011 19:00,,,,,,,,,10.4,8.1,0.4,4.5,13.7,126.1,630,140.8,4.7,10.4,8.1,0.4,4.5,13.7,126.1,630,140.8,4.7
11/06/2011 18:00,11.7,7.5,0.0,4.7,11.3,135.1,1120,6.1,,,,,,,,,,,,,,,,,,
11/06/2011 15:00,,,,,,,,,10.3,10.4,0.2,3.8,12.5,125.6,628,150.1,4.8,10.3,10.4,0.2,3.8,12.5,125.6,628,150.1,4.8
11/06/2011 14:00,11.7,7.8,0.3,4.5,12.9,134.4,1122,6.2,,,,,,,,,,,,,,,,,,
11/06/2011 11:00,,,,,,,,,10.2,9.1,0.4,4.0,11.8,125.4,622,150.6,4.7,10.2,9.1,0.4,4.0,11.8,125.4,622,150.6,4.7
11/06/2011 10:00,11.6,7.8,0.1,3.9,12.8,134.2,1118,6.2,,,,,,,,,,,,,,,,,,
11/06/2011 07:00,,,,,,,,,10.2,9.3,0.1,3.5,10.7,125.1,632,153.0,4.9,10.2,9.3,0.1,3.5,10.7,125.1,632,153.0,4.9
11/06/2011 06:00,11.4,7.1,0.0,4.5,11.9,133.6,1128,6.4,,,,,,,,,,,,,,,,,,
11/06/2011 03:00,,,,,,,,,10.1,8.8,0.2,4.2,12.9,125.2,640,156.5,4.9,10.1,8.8,0.2,4.2,12.9,125.2,640,156.5,4.9
11/06/2011 02:00,11.6,6.8,0.1,5.1,11.8,136.1,1120,6.3,,,,,,,,,,,,,,,,,,
10/06/2011 23:00,,,,,,,,,10.1,9.1,0.1,3.7,11.2,124.5,629,149.2,4.9,10.1,9.1,0.1,3.7,11.2,124.5,629,149.2,4.9
10/06/2011 22:00,11.4,6.1,0.4,4.4,13.8,133.9,1108,6.1,,,,,,,,,,,,,,,,,,
10/06/2011 19:00,,,,,,,,,10.1,7.8,0.1,4.0,15.9,125.1,628,156.4,4.7,10.1,7.8,0.1,4.0,15.9,125.1,628,156.4,4.7
10/06/2011 18:00,11.5,5.2,0.0,4.8,16.3,134.0,1110,6.0,,,,,,,,,,,,,,,,,,
10/06/2011 15:00,,,,,,,,,10.1,7.8,0.1,3.7,15.2,125.3,620,153.5,4.6,10.1,7.8,0.1,3.7,15.2,125.3,620,153.5,4.6
10/06/2011 14:00,11.4,6.9,0.2,4.7,11.7,133.6,1108,6.0,,,,,,,,,,,,,,,,,,
10/06/2011 11:00,,,,,,,,,10.1,7.6,0.2,3.9,14.6,124.7,623,154.2,4.8,10.1,7.6,0.2,3.9,14.6,124.7,623,154.2,4.8
10/06/2011 10:00,11.6,6.8,0.0,3.9,13.1,136.7,1131,6.0,,,,,,,,,,,,,,,,,,
10/06/2011 07:00,,,,,,,,,10.1,9.7,0.1,4.1,11.2,124.4,611,152.5,4.8,10.1,9.7,0.1,4.1,11.2,124.4,611,152.5,4.8
10/06/2011 06:00,11.7,7.6,0.2,5.1,11.8,136.6,1128,6.2,,,,,,,,,,,,,,,,,,
10/06/2011 03:00,,,,,,,,,10.0,10.0,0.0,2.7,9.4,124.6,628,146.4,5.0,10.0,10.0,0.0,2.7,9.4,124.6,628,146.4,5.0
10/06/2011 02:00,11.3,7.0,0.1,4.2,13.0,133.1,1104,6.4,,,,,,,,,,,,,,,,,,
09/06/2011 23:00,,,,,,,,,10.2,8.2,0.2,3.9,15.0,126.6,624,146.6,5.0,10.2,8.2,0.2,3.9,15.0,126.6,624,146.6,5.0
09/06/2011 22:00,11.3,6.9,0.1,4.6,11.8,133.7,1112,6.1,,,,,,,,,,,,,,,,,,
09/06/2011 19:00,,,,,,,,,9.9,8.5,0.1,3.2,11.9,124.3,619,157.6,4.7,9.9,8.5,0.1,3.2,11.9,124.3,619,157.6,4.7
09/06/2011 18:00,11.3,8.5,0.0,4.3,10.7,133.0,1113,5.9,,,,,,,,,,,,,,,,,,
09/06/2011 15:00,,,,,,,,,10.0,8.9,0.3,4.7,12.9,124.4,626,148.8,4.7,10.0,8.9,0.3,4.7,12.9,124.4,626,148.8,4.7
09/06/2011 14:00,11.3,6.6,0.1,4.4,13.6,133.6,1117,5.9,,,,,,,,,,,,,,,,,,
09/06/2011 11:00,,,,,,,,,9.9,10.1,0.1,3.8,12.0,124.2,620,147.5,4.7,9.9,10.1,0.1,3.8,12.0,124.2,620,147.5,4.7
09/06/2011 10:00,11.5,7.5,0.5,3.8,12.3,136.1,1121,5.9,,,,,,,,,,,,,,,,,,
09/06/2011 07:00,,,,,,,,,9.9,7.2,0.0,3.5,16.4,124.2,615,153.4,4.8,9.9,7.2,0.0,3.5,16.4,124.2,615,153.4,4.8
09/06/2011 06:00,11.2,5.6,0.2,4.9,14.8,133.0,1111,6.1,,,,,,,,,,,,,,,,,,
09/06/2011 03:00,,,,,,,,,9.8,7.3,0.0,4.3,17.3,123.6,621,147.8,4.8,9.8,7.3,0.0,4.3,17.3,123.6,621,147.8,4.8
09/06/2011 02:00,11.3,7.0,0.2,4.8,13.9,134.0,1112,6.0,,,,,,,,,,,,,,,,,,
08/06/2011 23:00,,,,,,,,,9.8,8.5,0.1,3.7,14.1,123.3,623,156.2,4.8,9.8,8.5,0.1,3.7,14.1,123.3,623,156.2,4.8
08/06/2011 22:00,11.6,6.6,0.0,4.6,13.9,137.1,1126,6.0,,,,,,,,,,,,,,,,,,
08/06/2011 19:00,,,,,,,,,10.0,10.1,0.4,4.0,11.4,124.6,617,150.0,4.8,10.0,10.1,0.4,4.0,11.4,124.6,617,150.0,4.8
08/06/2011 18:00,11.6,7.3,0.2,4.5,12.6,136.2,1119,5.9,,,,,,,,,,,,,,,,,,
08/06/2011 15:00,,,,,,,,,10.1,7.9,0.2,4.2,14.4,124.8,630,157.1,4.7,10.1,7.9,0.2,4.2,14.4,124.8,630,157.1,4.7
08/06/2011 14:00,11.4,8.0,0.0,4.6,12.2,133.3,1112,5.9,,,,,,,,,,,,,,,,,,
08/06/2011 11:00,,,,,,,,,10.3,9.4,0.2,4.8,12.0,127.6,640,149.9,4.8,10.3,9.4,0.2,4.8,12.0,127.6,640,149.9,4.8
08/06/2011 10:00,11.4,7.4,0.0,4.7,12.3,133.2,1124,5.9,,,,,,,,,,,,,,,,,,
08/06/2011 07:00,,,,,,,,,10.0,8.8,0.2,4.3,12.8,124.3,622,153.8,5.0,10.0,8.8,0.2,4.3,12.8,124.3,622,153.8,5.0
08/06/2011 06:00,11.2,6.6,0.1,4.4,14.0,132.6,1107,6.1,,,,,,,,,,,,,,,,,,
08/06/2011 03:00,,,,,,,,,9.8,8.4,0.1,3.9,12.9,123.5,624,154.6,5.0,9.8,8.4,0.1,3.9,12.9,123.5,624,154.6,5.0
08/06/2011 02:00,11.1,6.8,0.1,5.6,12.5,132.3,1115,6.1,,,,,,,,,,,,,,,,,,
07/06/2011 23:00,,,,,,,,,9.8,8.2,0.1,4.0,13.8,123.2,624,148.1,4.9,9.8,8.2,0.1,4.0,13.8,123.2,624,148.1,4.9
07/06/2011 22:00,11.1,7.8,0.0,4.6,10.6,132.2,1100,6.0,,,,,,,,,,,,,,,,,,
07/06/2011 19:00,,,,,,,,,9.9,8.5,0.1,3.8,14.1,123.8,626,142.7,4.8,9.9,8.5,0.1,3.8,14.1,123.8,626,142.7,4.8
07/06/2011 18:00,11.4,7.1,0.0,4.3,13.4,134.1,1111,5.9,,,,,,,,,,,,,,,,,,
07/06/2011 15:00,,,,,,,,,9.9,7.0,0.0,4.4,15.6,123.8,612,145.2,4.8,9.9,7.0,0.0,4.4,15.6,123.8,612,145.2,4.8
07/06/2011 14:00,11.2,6.8,0.0,4.6,14.5,132.9,1112,6.0,,,,,,,,,,,,,,,,,,
07/06/2011 11:00,,,,,,,,,9.8,8.5,0.0,3.6,13.3,123.5,610,150.2,4.9,9.8,8.5,0.0,3.6,13.3,123.5,610,150.2,4.9
07/06/2011 10:00,11.2,7.2,0.1,4.7,12.4,132.6,1101,6.1,,,,,,,,,,,,,,,,,,
07/06/2011 07:00,,,,,,,,,9.7,7.9,0.0,3.7,13.9,123.1,621,150.5,5.0,9.7,7.9,0.0,3.7,13.9,123.1,621,150.5,5.0
07/06/2011 06:00,11.0,7.0,0.0,4.4,13.3,131.9,1115,6.3,,,,,,,,,,,,,,,,,,
07/06/2011 03:00,,,,,,,,,9.8,8.8,0.0,3.1,12.3,125.2,633,152.7,5.1,9.8,8.8,0.0,3.1,12.3,125.2,633,152.7,5.1
07/06/2011 02:00,11.0,6.4,0.1,4.4,14.9,131.6,1106,6.4,,,,,,,,,,,,,,,,,,
06/06/2011 23:00,,,,,,,,,9.5,8.5,0.2,4.0,12.0,123.0,610,147.5,5.0,9.5,8.5,0.2,4.0,12.0,123.0,610,147.5,5.0
06/06/2011 22:00,10.5,6.1,0.0,4.8,14.2,132.0,1096,6.3,,,,,,,,,,,,,,,,,,
06/06/2011 19:00,,,,,,,,,9.6,8.8,0.0,3.7,11.9,122.3,618,145.3,4.9,9.6,8.8,0.0,3.7,11.9,122.3,618,145.3,4.9
06/06/2011 18:00,11.2,6.0,0.0,4.8,16.8,134.4,1107,6.2,,,,,,,,,,,,,,,,,,
06/06/2011 15:00,,,,,,,,,9.7,10.7,0.1,3.7,9.7,122.9,628,147.3,4.8,9.7,10.7,0.1,3.7,9.7,122.9,628,147.3,4.8
06/06/2011 14:00,11.1,7.8,0.2,4.7,13.4,132.2,1104,6.3,,,,,,,,,,,,,,,,,,
06/06/2011 11:00,,,,,,,,,9.6,7.6,0.3,4.2,13.4,123.0,621,145.4,4.9,9.6,7.6,0.3,4.2,13.4,123.0,621,145.4,4.9
06/06/2011 10:00,11.0,7.7,0.0,5.2,11.8,132.0,1114,6.6,,,,,,,,,,,,,,,,,,
06/06/2011 07:00,,,,,,,,,9.7,9.9,0.3,3.6,10.4,122.6,618,153.3,4.9,9.7,9.9,0.3,3.6,10.4,122.6,618,153.3,4.9
06/06/2011 06:00,11.1,7.1,0.0,4.8,12.3,132.6,1107,7.5,,,,,,,,,,,,,,,,,,
06/06/2011 03:00,,,,,,,,,9.8,8.7,0.0,4.1,12.2,122.5,623,151.3,5.0,9.8,8.7,0.0,4.1,12.2,122.5,623,151.3,5.0
06/06/2011 02:00,11.1,7.0,0.2,5.0,13.1,132.5,1116,8.9,,,,,,,,,,,,,,,,,,
05/06/2011 23:00,,,,,,,,,9.8,8.9,0.0,3.9,11.2,124.3,621,142.8,5.1,9.8,8.9,0.0,3.9,11.2,124.3,621,142.8,5.1
05/06/2011 22:00,11.0,7.5,0.0,4.9,13.6,132.1,1110,8.4,,,,,,,,,,,,,,,,,,
05/06/2011 19:00,,,,,,,,,9.6,8.6,0.2,3.8,13.1,121.8,616,156.8,5.1,9.6,8.6,0.2,3.8,13.1,121.8,616,156.8,5.1
05/06/2011 18:00,11.0,5.7,0.0,5.0,17.6,131.8,1101,8.4,,,,,,,,,,,,,,,,,,
05/06/2011 15:00,,,,,,,,,9.8,9.2,0.0,4.5,10.3,124.7,606,143.3,5.0,9.8,9.2,0.0,4.5,10.3,124.7,606,143.3,5.0
05/06/2011 14:00,11.0,7.7,0.0,5.6,15.3,131.4,1109,9.6,,,,,,,,,,,,,,,,,,
05/06/2011 11:00,,,,,,,,,9.5,10.0,0.1,3.9,9.2,121.4,601,153.1,5.1,9.5,10.0,0.1,3.9,9.2,121.4,601,153.1,5.1
05/06/2011 10:00,11.0,8.9,0.3,4.7,10.6,131.8,1119,12.9,,,,,,,,,,,,,,,,,,
05/06/2011 07:00,,,,,,,,,9.5,8.6,0.2,3.6,13.8,121.1,615,154.6,5.2,9.5,8.6,0.2,3.6,13.8,121.1,615,154.6,5.2
05/06/2011 06:00,10.9,7.3,0.0,4.4,14.4,130.5,1109,11.7,,,,,,,,,,,,,,,,,,
05/06/2011 03:00,,,,,,,,,9.5,8.8,0.0,3.7,12.6,121.4,615,152.3,5.2,9.5,8.8,0.0,3.7,12.6,121.4,615,152.3,5.2
05/06/2011 02:00,10.7,7.0,0.0,4.3,12.5,129.6,1096,9.6,,,,,,,,,,,,,,,,,,
04/06/2011 23:00,,,,,,,,,9.4,8.5,0.0,3.9,13.5,120.6,616,149.1,5.1,9.4,8.5,0.0,3.9,13.5,120.6,616,149.1,5.1
04/06/2011 22:00,10.6,6.5,0.2,4.4,12.5,128.8,1086,7.6,,,,,,,,,,,,,,,,,,
04/06/2011 19:00,,,,,,,,,9.6,7.4,0.0,4.5,14.7,120.9,610,149.6,4.9,9.6,7.4,0.0,4.5,14.7,120.9,610,149.6,4.9
04/06/2011 18:00,10.7,8.6,0.3,4.2,9.5,129.5,1084,6.1,,,,,,,,,,,,,,,,,,
04/06/2011 15:00,,,,,,,,,9.6,9.0,0.2,3.9,13.0,121.6,610,147.8,4.8,9.6,9.0,0.2,3.9,13.0,121.6,610,147.8,4.8
04/06/2011 14:00,10.9,7.4,0.1,4.3,12.1,129.9,1080,6.0,,,,,,,,,,,,,,,,,,
04/06/2011 11:00,,,,,,,,,9.7,9.9,0.0,3.8,10.4,121.3,610,147.2,4.8,9.7,9.9,0.0,3.8,10.4,121.3,610,147.2,4.8
04/06/2011 10:00,10.8,8.0,0.0,4.9,10.8,129.4,1075,5.9,,,,,,,,,,,,,,,,,,
04/06/2011 07:00,,,,,,,,,9.7,9.6,0.6,3.8,10.8,120.9,630,145.7,4.8,9.7,9.6,0.6,3.8,10.8,120.9,630,145.7,4.8
04/06/2011 06:00,10.8,7.0,0.4,4.9,13.1,128.8,1114,6.0,,,,,,,,,,,,,,,,,,
04/06/2011 03:00,,,,,,,,,9.6,7.9,0.0,3.8,14.0,120.8,619,139.7,4.9,9.6,7.9,0.0,3.8,14.0,120.8,619,139.7,4.9
04/06/2011 02:00,10.8,5.9,0.3,4.4,13.4,128.6,1079,6.0,,,,,,,,,,,,,,,,,,
03/06/2011 23:00,,,,,,,,,9.6,8.9,0.0,4.1,12.7,121.3,621,151.8,4.7,9.6,8.9,0.0,4.1,12.7,121.3,621,151.8,4.7
03/06/2011 22:00,10.6,7.4,0.1,4.5,14.6,129.0,1083,5.8,,,,,,,,,,,,,,,,,,
03/06/2011 19:00,,,,,,,,,9.8,8.8,0.5,4.6,14.2,120.9,615,145.6,4.5,9.8,8.8,0.5,4.6,14.2,120.9,615,145.6,4.5
03/06/2011 18:00,11.0,8.0,0.1,4.1,12.5,131.9,1086,5.5,,,,,,,,,,,,,,,,,,
03/06/2011 15:00,,,,,,,,,9.7,8.7,0.0,4.1,14.4,121.3,622,147.2,4.6,9.7,8.7,0.0,4.1,14.4,121.3,622,147.2,4.6
03/06/2011 14:00,11.0,6.7,0.3,4.5,14.7,129.2,1081,5.7,,,,,,,,,,,,,,,,,,
03/06/2011 11:00,,,,,,,,,9.8,9.2,0.4,3.5,12.5,120.8,618,150.1,4.5,9.8,9.2,0.4,3.5,12.5,120.8,618,150.1,4.5
03/06/2011 10:00,11.1,7.8,0.3,4.7,12.7,130.6,1098,5.5,,,,,,,,,,,,,,,,,,
03/06/2011 07:00,,,,,,,,,9.6,8.6,0.6,3.4,12.4,120.6,634,143.5,4.7,9.6,8.6,0.6,3.4,12.4,120.6,634,143.5,4.7
03/06/2011 06:00,10.7,7.3,0.0,5.3,12.2,128.3,1089,5.8,,,,,,,,,,,,,,,,,,
03/06/2011 03:00,,,,,,,,,9.6,9.1,0.4,3.6,13.6,119.9,625,152.7,4.8,9.6,9.1,0.4,3.6,13.6,119.9,625,152.7,4.8
03/06/2011 02:00,10.7,8.7,0.3,4.6,7.2,128.5,1090,5.9,,,,,,,,,,,,,,,,,,
02/06/2011 23:00,,,,,,,,,9.7,9.3,0.5,3.8,12.8,120.9,610,143.1,4.7,9.7,9.3,0.5,3.8,12.8,120.9,610,143.1,4.7
02/06/2011 22:00,10.7,7.8,0.2,3.8,14.6,128.2,1082,5.8,,,,,,,,,,,,,,,,,,
02/06/2011 19:00,,,,,,,,,9.6,9.4,0.5,3.6,12.2,120.2,607,149.8,4.5,9.6,9.4,0.5,3.6,12.2,120.2,607,149.8,4.5
02/06/2011 18:00,11.1,5.0,0.5,4.3,17.0,132.2,1094,5.6,,,,,,,,,,,,,,,,,,
02/06/2011 15:00,,,,,,,,,9.6,9.7,0.1,3.5,12.3,120.2,600,151.0,4.6,9.6,9.7,0.1,3.5,12.3,120.2,600,151.0,4.6
02/06/2011 14:00,11.0,7.5,0.2,3.5,12.9,132.2,1091,5.7,,,,,,,,,,,,,,,,,,
02/06/2011 11:00,,,,,,,,,9.7,8.2,0.3,3.8,14.8,122.4,613,143.9,4.6,9.7,8.2,0.3,3.8,14.8,122.4,613,143.9,4.6
02/06/2011 10:00,10.9,6.5,0.0,4.0,14.9,129.3,1076,5.7,,,,,,,,,,,,,,,,,,
02/06/2011 07:00,,,,,,,,,9.5,8.4,0.7,3.3,14.5,119.8,604,145.1,4.6,9.5,8.4,0.7,3.3,14.5,119.8,604,145.1,4.6
02/06/2011 06:00,10.9,6.8,0.1,4.5,14.3,130.5,1081,5.7,,,,,,,,,,,,,,,,,,
02/06/2011 03:00,,,,,,,,,9.5,9.5,0.3,4.2,10.7,119.8,602,145.4,4.6,9.5,9.5,0.3,4.2,10.7,119.8,602,145.4,4.6
02/06/2011 02:00,10.9,8.2,0.2,4.8,11.9,130.2,1083,5.7,,,,,,,,,,,,,,,,,,
01/06/2011 23:00,,,,,,,,,9.8,8.1,0.3,4.2,14.8,122.7,614,151.2,4.6,9.8,8.1,0.3,4.2,14.8,122.7,614,151.2,4.6
01/06/2011 22:00,10.8,7.2,0.1,4.6,12.3,128.9,1074,5.7,,,,,,,,,,,,,,,,,,
01/06/2011 19:00,,,,,,,,,9.6,8.9,0.4,3.2,13.5,119.7,611,148.8,4.5,9.6,8.9,0.4,3.2,13.5,119.7,611,148.8,4.5
01/06/2011 18:00,10.8,7.4,0.6,4.5,11.4,128.8,1069,5.6,,,,,,,,,,,,,,,,,,
01/06/2011 15:00,,,,,,,,,9.6,9.8,0.2,4.4,10.1,120.0,591,149.7,4.6,9.6,9.8,0.2,4.4,10.1,120.0,591,149.7,4.6
01/06/2011 14:00,10.7,7.8,0.0,4.6,11.3,128.4,1059,5.6,,,,,,,,,,,,,,,,,,
01/06/2011 11:00,,,,,,,,,9.5,9.0,0.2,3.8,10.3,119.9,605,155.6,4.6,9.5,9.0,0.2,3.8,10.3,119.9,605,155.6,4.6
01/06/2011 10:00,10.6,5.5,0.4,4.6,17.6,127.9,1064,5.7,,,,,,,,,,,,,,,,,,
01/06/2011 07:00,,,,,,,,,9.4,7.9,0.0,4.8,14.1,119.9,598,160.5,4.6,9.4,7.9,0.0,4.8,14.1,119.9,598,160.5,4.6
01/06/2011 06:00,10.5,6.0,0.2,4.3,14.1,127.4,1058,5.8,,,,,,,,,,,,,,,,,,
01/06/2011 03:00,,,,,,,,,9.4,9.7,0.1,3.5,10.9,119.1,607,149.9,4.6,9.4,9.7,0.1,3.5,10.9,119.1,607,149.9,4.6
01/06/2011 02:00,10.6,7.2,0.1,3.8,14.1,127.8,1057,5.7,,,,,,,,,,,,,,,,,,
31/05/2011 23:00,,,,,,,,,9.3,7.6,0.2,3.1,14.6,119.1,598,154.7,4.6,9.3,7.6,0.2,3.1,14.6,119.1,598,154.7,4.6
31/05/2011 22:00,10.6,7.1,0.2,4.5,13.9,128.4,1062,5.8,,,,,,,,,,,,,,,,,,
31/05/2011 19:00,,,,,,,,,9.3,8.8,0.0,4.1,12.0,119.1,602,149.7,4.5,9.3,8.8,0.0,4.1,12.0,119.1,602,149.7,4.5
31/05/2011 18:00,10.5,8.5,0.0,4.1,8.4,127.8,1066,5.6,,,,,,,,,,,,,,,,,,
31/05/2011 15:00,,,,,,,,,9.3,9.4,0.1,4.0,11.4,119.1,604,142.7,4.5,9.3,9.4,0.1,4.0,11.4,119.1,604,142.7,4.5
31/05/2011 14:00,10.5,6.5,0.0,3.9,13.4,128.2,1061,5.7,,,,,,,,,,,,,,,,,,
31/05/2011 11:00,,,,,,,,,9.3,9.1,0.6,3.3,12.1,119.5,608,143.7,4.6,9.3,9.1,0.6,3.3,12.1,119.5,608,143.7,4.6
31/05/2011 10:00,10.4,7.3,0.0,4.2,12.4,127.9,1064,5.7,,,,,,,,,,,,,,,,,,
31/05/2011 07:00,,,,,,,,,9.1,7.7,0.0,4.0,13.9,118.7,598,148.9,4.6,9.1,7.7,0.0,4.0,13.9,118.7,598,148.9,4.6
31/05/2011 06:00,10.2,7.2,0.0,4.2,13.9,126.5,1058,5.8,,,,,,,,,,,,,,,,,,
31/05/2011 03:00,,,,,,,,,9.1,8.7,0.2,2.9,11.0,118.6,599,150.8,4.6,9.1,8.7,0.2,2.9,11.0,118.6,599,150.8,4.6
31/05/2011 02:00,10.2,8.1,0.0,3.9,8.9,127.7,1057,5.8,,,,,,,,,,,,,,,,,,
30/05/2011 23:00,,,,,,,,,9.1,8.1,0.1,3.9,15.0,118.5,604,154.4,4.6,9.1,8.1,0.1,3.9,15.0,118.5,604,154.4,4.6
30/05/2011 22:00,10.3,6.8,0.1,4.6,12.8,127.8,1051,5.9,,,,,,,,,,,,,,,,,,
30/05/2011 19:00,,,,,,,,,9.1,8.6,0.2,3.7,12.5,118.7,596,148.0,4.5,9.1,8.6,0.2,3.7,12.5,118.7,596,148.0,4.5
30/05/2011 18:00,10.2,6.7,0.2,3.5,14.5,127.9,1063,5.6,,,,,,,,,,,,,,,,,,
30/05/2011 15:00,,,,,,,,,9.1,7.8,0.0,4.1,13.4,119.0,602,145.4,4.5,9.1,7.8,0.0,4.1,13.4,119.0,602,145.4,4.5
30/05/2011 14:00,10.5,8.0,0.1,4.3,11.5,130.6,1070,5.6,,,,,,,,,,,,,,,,,,
30/05/2011 11:00,,,,,,,,,9.0,7.5,0.0,3.6,14.7,118.4,598,154.6,4.6,9.0,7.5,0.0,3.6,14.7,118.4,598,154.6,4.6
30/05/2011 10:00,10.2,6.5,0.1,4.3,13.4,127.3,1057,5.8,,,,,,,,,,,,,,,,,,
30/05/2011 07:00,,,,,,,,,9.0,8.9,0.1,3.7,11.2,118.3,604,152.1,4.5,9.0,8.9,0.1,3.7,11.2,118.3,604,152.1,4.5
30/05/2011 06:00,10.2,8.5,0.3,3.6,10.9,127.2,1055,5.7,,,,,,,,,,,,,,,,,,
30/05/2011 03:00,,,,,,,,,9.0,9.0,0.1,3.3,13.2,118.6,599,155.4,4.5,9.0,9.0,0.1,3.3,13.2,118.6,599,155.4,4.5
30/05/2011 02:00,10.3,7.4,0.1,4.3,13.1,127.6,1055,5.7,,,,,,,,,,,,,,,,,,
29/05/2011 23:00,,,,,,,,,9.2,9.1,0.0,3.4,13.0,118.5,607,153.1,4.5,9.2,9.1,0.0,3.4,13.0,118.5,607,153.1,4.5
29/05/2011 22:00,10.5,8.1,0.1,5.0,10.6,128.0,1067,5.6,,,,,,,,,,,,,,,,,,
29/05/2011 19:00,,,,,,,,,9.1,8.8,0.0,4.0,12.6,118.9,597,142.6,4.4,9.1,8.8,0.0,4.0,12.6,118.9,597,142.6,4.4
29/05/2011 18:00,10.2,8.2,0.0,3.5,12.0,127.6,1044,5.6,,,,,,,,,,,,,,,,,,
29/05/2011 15:00,,,,,,,,,9.1,9.6,0.4,4.0,10.8,118.8,600,151.6,4.5,9.1,9.6,0.4,4.0,10.8,118.8,600,151.6,4.5
29/05/2011 14:00,10.2,7.1,0.2,4.3,11.4,127.6,1051,5.6,,,,,,,,,,,,,,,,,,
29/05/2011 11:00,,,,,,,,,9.1,10.4,0.4,3.6,10.4,117.9,600,156.8,4.6,9.1,10.4,0.4,3.6,10.4,117.9,600,156.8,4.6
29/05/2011 10:00,10.4,8.2,0.3,4.0,11.9,127.6,1052,5.7,,,,,,,,,,,,,,,,,,
29/05/2011 07:00,,,,,,,,,9.1,8.7,0.1,4.6,13.3,118.9,607,140.9,4.5,9.1,8.7,0.1,4.6,13.3,118.9,607,140.9,4.5
29/05/2011 06:00,10.2,7.5,0.2,3.7,10.8,126.5,1057,5.7,,,,,,,,,,,,,,,,,,
29/05/2011 03:00,,,,,,,,,9.0,6.9,0.7,3.7,16.3,118.2,602,145.7,4.5,9.0,6.9,0.7,3.7,16.3,118.2,602,145.7,4.5
29/05/2011 02:00,10.2,8.2,0.0,4.1,10.1,127.3,1048,5.6,,,,,,,,,,,,,,,,,,
28/05/2011 23:00,,,,,,,,,9.0,9.1,0.1,3.1,14.4,118.0,587,147.9,4.6,9.0,9.1,0.1,3.1,14.4,118.0,587,147.9,4.6
28/05/2011 22:00,10.1,7.2,0.0,3.9,12.7,126.8,1058,5.7,,,,,,,,,,,,,,,,,,
28/05/2011 19:00,,,,,,,,,9.0,9.6,0.3,3.9,10.4,118.0,590,148.3,4.6,9.0,9.6,0.3,3.9,10.4,118.0,590,148.3,4.6
28/05/2011 18:00,10.1,6.2,0.4,4.3,12.0,126.8,1052,5.7,,,,,,,,,,,,,,,,,,
28/05/2011 15:00,,,,,,,,,8.9,8.4,0.4,3.7,13.5,117.7,600,145.2,4.8,8.9,8.4,0.4,3.7,13.5,117.7,600,145.2,4.8
28/05/2011 14:00,10.2,6.6,0.2,3.6,13.1,129.1,1050,5.8,,,,,,,,,,,,,,,,,,
28/05/2011 11:00,,,,,,,,,8.9,7.0,0.2,3.8,16.7,118.3,601,153.3,4.7,8.9,7.0,0.2,3.8,16.7,118.3,601,153.3,4.7
28/05/2011 10:00,10.1,7.7,0.2,4.6,13.1,126.9,1048,5.8,,,,,,,,,,,,,,,,,,
28/05/2011 07:00,,,,,,,,,9.0,8.5,0.2,3.6,14.8,117.9,608,144.6,4.9,9.0,8.5,0.2,3.6,14.8,117.9,608,144.6,4.9
28/05/2011 06:00,10.3,6.5,0.2,4.6,13.9,128.0,1052,5.9,,,,,,,,,,,,,,,,,,
28/05/2011 03:00,,,,,,,,,9.0,8.8,0.0,3.9,13.4,118.0,605,155.2,4.8,9.0,8.8,0.0,3.9,13.4,118.0,605,155.2,4.8
28/05/2011 02:00,10.1,8.5,0.1,3.8,10.9,126.4,1051,5.9,,,,,,,,,,,,,,,,,,
27/05/2011 23:00,,,,,,,,,8.9,9.0,0.4,4.1,10.6,117.6,600,155.8,5.0,8.9,9.0,0.4,4.1,10.6,117.6,600,155.8,5.0
27/05/2011 22:00,10.1,6.6,0.1,4.2,13.8,126.1,1052,6.1,,,,,,,,,,,,,,,,,,
27/05/2011 19:00,,,,,,,,,8.8,6.8,0.2,4.0,13.6,116.8,599,150.3,4.9,8.8,6.8,0.2,4.0,13.6,116.8,599,150.3,4.9
27/05/2011 18:00,10.0,7.4,0.2,4.9,12.3,125.8,1058,6.0,,,,,,,,,,,,,,,,,,
27/05/2011 15:00,,,,,,,,,8.7,8.0,0.2,3.8,13.4,116.8,605,151.7,4.9,8.7,8.0,0.2,3.8,13.4,116.8,605,151.7,4.9
27/05/2011 14:00,9.8,6.3,0.3,3.7,12.7,125.9,1040,5.9,,,,,,,,,,,,,,,,,,
27/05/2011 11:00,,,,,,,,,8.7,8.6,0.1,3.3,12.7,117.3,598,148.0,4.9,8.7,8.6,0.1,3.3,12.7,117.3,598,148.0,4.9
27/05/2011 10:00,10.0,8.0,0.0,5.1,9.8,126.3,1049,5.9,,,,,,,,,,,,,,,,,,
27/05/2011 07:00,,,,,,,,,8.7,7.3,0.1,3.7,13.6,116.8,607,158.9,5.0,8.7,7.3,0.1,3.7,13.6,116.8,607,158.9,5.0
27/05/2011 06:00,9.8,8.2,0.2,4.6,9.8,125.9,1048,6.1,,,,,,,,,,,,,,,,,,
27/05/2011 03:00,,,,,,,,,8.6,8.6,0.2,3.7,11.0,116.7,605,158.1,5.0,8.6,8.6,0.2,3.7,11.0,116.7,605,158.1,5.0
27/05/2011 02:00,9.9,7.3,0.2,4.2,11.1,125.9,1042,6.0,,,,,,,,,,,,,,,,,,
26/05/2011 23:00,,,,,,,,,8.8,9.2,0.1,3.8,12.9,119.4,600,146.5,5.0,8.8,9.2,0.1,3.8,12.9,119.4,600,146.5,5.0
26/05/2011 22:00,9.8,7.3,0.1,4.5,11.7,126.2,1046,6.0,,,,,,,,,,,,,,,,,,
26/05/2011 19:00,,,,,,,,,8.9,9.7,0.4,3.9,12.2,120.2,602,154.0,5.0,8.9,9.7,0.4,3.9,12.2,120.2,602,154.0,5.0
26/05/2011 18:00,9.8,6.0,0.2,4.0,13.6,126.1,1041,5.9,,,,,,,,,,,,,,,,,,
