Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
26/05/2011 15:00,,,,,,,,,8.7,7.1,0.3,4.0,14.5,117.2,592,144.4,4.8,8.7,7.1,0.3,4.0,14.5,117.2,592,144.4,4.8
26/05/2011 14:00,9.9,7.1,0.0,4.2,13.1,125.9,1040,5.8,,,,,,,,,,,,,,,,,,
26/05/2011 11:00,,,,,,,,,8.8,8.0,0.3,4.3,12.1,116.9,605,138.7,4.8,8.8,8.0,0.3,4.3,12.1,116.9,605,138.7,4.8
26/05/2011 10:00,9.9,7.3,0.1,4.4,12.7,125.3,1047,5.9,,,,,,,,,,,,,,,,,,
26/05/2011 07:00,,,,,,,,,8.6,8.9,0.4,3.8,11.5,116.6,598,159.7,5.1,8.6,8.9,0.4,3.8,11.5,116.6,598,159.7,5.1
26/05/2011 06:00,9.2,6.7,0.0,5.0,11.0,125.5,1046,6.0,,,,,,,,,,,,,,,,,,
26/05/2011 03:00,,,,,,,,,7.7,8.3,0.1,4.1,13.4,116.4,599,142.9,5.0,7.7,8.3,0.1,4.1,13.4,116.4,599,142.9,5.0
26/05/2011 02:00,9.9,6.6,0.1,4.6,14.5,126.2,1046,6.0,,,,,,,,,,,,,,,,,,
25/05/2011 23:00,,,,,,,,,8.6,8.7,0.2,3.8,12.1,115.9,589,138.7,4.9,8.6,8.7,0.2,3.8,12.1,115.9,589,138.7,4.9
25/05/2011 22:00,9.7,5.7,0.3,4.0,16.0,125.3,1040,5.8,,,,,,,,,,,,,,,,,,
25/05/2011 19:00,,,,,,,,,8.5,8.6,0.2,3.7,11.6,116.0,598,147.4,4.8,8.5,8.6,0.2,3.7,11.6,116.0,598,147.4,4.8
25/05/2011 18:00,9.7,5.9,0.0,4.2,15.0,125.8,1044,5.7,,,,,,,,,,,,,,,,,,
25/05/2011 15:00,,,,,,,,,8.5,8.2,0.1,4.0,13.2,116.3,598,153.6,4.7,8.5,8.2,0.1,4.0,13.2,116.3,598,153.6,4.7
25/05/2011 14:00,9.6,7.9,0.0,4.0,12.1,125.3,1049,5.8,,,,,,,,,,,,,,,,,,
25/05/2011 11:00,,,,,,,,,8.3,8.6,0.2,3.5,8.9,115.8,584,146.6,4.8,8.3,8.6,0.2,3.5,8.9,115.8,584,146.6,4.8
25/05/2011 10:00,9.6,8.1,0.0,4.2,7.8,126.4,1050,5.8,,,,,,,,,,,,,,,,,,
25/05/2011 07:00,,,,,,,,,7.7,6.9,0.5,3.5,16.2,115.5,590,148.7,5.0,7.7,6.9,0.5,3.5,16.2,115.5,590,148.7,5.0
25/05/2011 06:00,9.4,5.9,0.0,4.1,14.6,124.8,1044,6.1,,,,,,,,,,,,,,,,,,
25/05/2011 03:00,,,,,,,,,8.3,8.5,0.1,3.9,11.8,115.3,605,147.4,5.0,8.3,8.5,0.1,3.9,11.8,115.3,605,147.4,5.0
25/05/2011 02:00,9.4,6.0,0.0,4.7,14.4,124.5,1054,6.0,,,,,,,,,,,,,,,,,,
24/05/2011 23:00,,,,,,,,,8.3,8.2,0.2,4.4,14.4,115.3,596,143.6,4.9,8.3,8.2,0.2,4.4,14.4,115.3,596,143.6,4.9
24/05/2011 22:00,9.5,6.7,0.0,4.6,11.6,125.0,1039,5.9,,,,,,,,,,,,,,,,,,
24/05/2011 19:00,,,,,,,,,8.3,6.8,0.1,4.2,15.2,115.3,590,144.7,4.8,8.3,6.8,0.1,4.2,15.2,115.3,590,144.7,4.8
24/05/2011 18:00,9.4,7.7,0.1,4.1,11.6,124.7,1033,5.8,,,,,,,,,,,,,,,,,,
24/05/2011 15:00,,,,,,,,,8.2,9.5,0.4,3.9,9.3,115.4,593,155.6,4.8,8.2,9.5,0.4,3.9,9.3,115.4,593,155.6,4.8
24/05/2011 14:00,9.4,7.2,0.0,3.9,11.7,124.5,1023,5.8,,,,,,,,,,,,,,,,,,
24/05/2011 11:00,,,,,,,,,8.2,7.4,0.0,3.7,16.1,115.1,587,152.6,4.9,8.2,7.4,0.0,3.7,16.1,115.1,587,152.6,4.9
24/05/2011 10:00,9.7,6.8,0.2,3.8,11.6,129.0,1054,5.9,,,,,,,,,,,,,,,,,,
24/05/2011 07:00,,,,,,,,,8.1,7.4,0.0,3.8,13.7,114.8,587,147.8,5.0,8.1,7.4,0.0,3.8,13.7,114.8,587,147.8,5.0
24/05/2011 06:00,9.3,6.9,0.1,4.1,12.2,124.9,1035,6.0,,,,,,,,,,,,,,,,,,
24/05/2011 03:00,,,,,,,,,8.2,8.5,0.0,3.8,12.7,118.0,589,147.4,5.0,8.2,8.5,0.0,3.8,12.7,118.0,589,147.4,5.0
24/05/2011 02:00,9.2,7.3,0.0,4.5,9.5,124.4,1033,6.0,,,,,,,,,,,,,,,,,,
23/05/2011 23:00,,,,,,,,,7.9,7.0,0.3,3.9,13.5,114.4,593,144.8,5.0,7.9,7.0,0.3,3.9,13.5,114.4,593,144.8,5.0
23/05/2011 22:00,9.1,7.3,0.0,3.8,10.2,124.7,1037,6.0,,,,,,,,,,,,,,,,,,
23/05/2011 19:00,,,,,,,,,7.9,6.8,0.0,4.6,15.3,115.2,590,146.7,4.9,7.9,6.8,0.0,4.6,15.3,115.2,590,146.7,4.9
23/05/2011 18:00,9.0,5.4,0.0,4.8,14.9,124.5,1026,5.9,,,,,,,,,,,,,,,,,,
23/05/2011 15:00,,,,,,,,,7.9,8.4,0.2,4.0,14.9,115.1,591,147.7,4.9,7.9,8.4,0.2,4.0,14.9,115.1,591,147.7,4.9
23/05/2011 14:00,9.2,6.9,0.2,4.0,12.7,126.3,1043,5.9,,,,,,,,,,,,,,,,,,
23/05/2011 11:00,,,,,,,,,8.1,7.9,0.3,4.1,14.2,116.2,594,161.7,5.1,8.1,7.9,0.3,4.1,14.2,116.2,594,161.7,5.1
23/05/2011 10:00,9.1,7.4,0.0,4.2,10.8,124.2,1041,5.9,,,,,,,,,,,,,,,,,,
23/05/2011 07:00,,,,,,,,,7.8,9.9,0.2,3.5,11.4,114.6,586,146.3,5.1,7.8,9.9,0.2,3.5,11.4,114.6,586,146.3,5.1
23/05/2011 06:00,8.9,7.2,0.2,4.4,12.6,124.1,1032,6.1,,,,,,,,,,,,,,,,,,
23/05/2011 03:00,,,,,,,,,7.8,9.5,0.0,3.8,11.0,114.7,586,151.8,5.0,7.8,9.5,0.0,3.8,11.0,114.7,586,151.8,5.0
23/05/2011 02:00,8.8,7.0,0.4,3.7,12.2,124.2,1037,6.0,,,,,,,,,,,,,,,,,,
22/05/2011 23:00,,,,,,,,,7.7,9.5,0.3,4.2,10.9,114.4,583,147.6,4.9,7.7,9.5,0.3,4.2,10.9,114.4,583,147.6,4.9
22/05/2011 22:00,8.8,6.8,0.1,4.1,14.9,124.2,1031,5.9,,,,,,,,,,,,,,,,,,
22/05/2011 19:00,,,,,,,,,7.6,7.8,0.0,3.9,15.3,114.3,585,156.2,4.9,7.6,7.8,0.0,3.9,15.3,114.3,585,156.2,4.9
22/05/2011 18:00,8.7,6.6,0.1,4.4,12.7,124.6,1041,5.8,,,,,,,,,,,,,,,,,,
22/05/2011 15:00,,,,,,,,,7.4,6.6,0.3,4.1,16.3,113.7,580,150.6,4.9,7.4,6.6,0.3,4.1,16.3,113.7,580,150.6,4.9
22/05/2011 14:00,8.5,6.1,0.0,4.9,15.1,124.0,1033,5.8,,,,,,,,,,,,,,,,,,
22/05/2011 11:00,,,,,,,,,7.1,7.8,0.0,3.8,14.4,113.6,592,145.9,5.0,7.1,7.8,0.0,3.8,14.4,113.6,592,145.9,5.0
22/05/2011 10:00,8.2,6.7,0.0,3.5,12.4,123.2,1025,6.0,,,,,,,,,,,,,,,,,,
22/05/2011 07:00,,,,,,,,,7.0,8.5,0.3,3.8,11.5,114.1,594,154.7,5.0,7.0,8.5,0.3,3.8,11.5,114.1,594,154.7,5.0
22/05/2011 06:00,8.1,6.2,0.1,4.1,15.6,125.4,1031,6.0,,,,,,,,,,,,,,,,,,
22/05/2011 03:00,,,,,,,,,6.8,8.0,0.2,3.8,11.3,114.1,586,146.5,5.0,6.8,8.0,0.2,3.8,11.3,114.1,586,146.5,5.0
22/05/2011 02:00,7.8,7.8,0.3,4.5,13.1,123.6,1028,6.0,,,,,,,,,,,,,,,,,,
21/05/2011 23:00,,,,,,,,,6.5,6.8,0.2,4.0,15.4,113.8,587,152.0,5.0,6.5,6.8,0.2,4.0,15.4,113.8,587,152.0,5.0
21/05/2011 22:00,7.4,7.5,0.0,4.9,13.0,123.3,1028,5.9,,,,,,,,,,,,,,,,,,
21/05/2011 19:00,,,,,,,,,5.9,9.3,0.2,3.6,11.8,113.9,582,146.7,4.9,5.9,9.3,0.2,3.6,11.8,113.9,582,146.7,4.9
21/05/2011 18:00,6.6,6.6,0.0,4.5,14.0,124.4,1034,5.9,,,,,,,,,,,,,,,,,,
21/05/2011 15:00,,,,,,,,,0.0,8.5,0.3,4.0,11.6,113.7,593,149.5,4.9,0.0,8.5,0.3,4.0,11.6,113.7,593,149.5,4.9
21/05/2011 14:00,10.0,7.5,0.4,4.0,11.2,126.0,1040,5.7,,,,,,,,,,,,,,,,,,
21/05/2011 11:00,,,,,,,,,8.4,8.2,0.0,3.9,14.0,116.7,588,149.1,4.9,8.4,8.2,0.0,3.9,14.0,116.7,588,149.1,4.9
21/05/2011 10:00,9.3,8.9,0.0,3.5,8.6,122.4,1028,5.9,,,,,,,,,,,,,,,,,,
21/05/2011 07:00,,,,,,,,,7.8,9.2,0.0,3.5,11.9,112.5,597,155.2,5.1,7.8,9.2,0.0,3.5,11.9,112.5,597,155.2,5.1
21/05/2011 06:00,8.7,6.9,0.0,4.4,12.7,122.4,1024,6.1,,,,,,,,,,,,,,,,,,
21/05/2011 03:00,,,,,,,,,7.9,7.0,0.3,3.9,13.7,112.8,592,150.2,5.1,7.9,7.0,0.3,3.9,13.7,112.8,592,150.2,5.1
21/05/2011 02:00,9.1,8.1,0.3,3.8,10.1,123.1,1028,6.0,,,,,,,,,,,,,,,,,,
20/05/2011 23:00,,,,,,,,,8.0,7.0,0.5,4.1,15.9,114.7,586,155.7,5.0,8.0,7.0,0.5,4.1,15.9,114.7,586,155.7,5.0
20/05/2011 22:00,8.9,8.1,0.3,3.4,11.0,123.1,1020,5.9,,,,,,,,,,,,,,,,,,
20/05/2011 19:00,,,,,,,,,7.4,8.9,0.0,3.8,12.4,113.0,579,155.1,4.9,7.4,8.9,0.0,3.8,12.4,113.0,579,155.1,4.9
20/05/2011 18:00,8.5,8.1,0.0,3.5,8.5,123.4,1024,5.8,,,,,,,,,,,,,,,,,,
20/05/2011 15:00,,,,,,,,,8.5,5.1,0.3,3.7,19.2,113.1,587,150.4,4.9,8.5,5.1,0.3,3.7,19.2,113.1,587,150.4,4.9
20/05/2011 14:00,9.9,5.3,0.1,4.5,16.8,123.4,1026,5.8,,,,,,,,,,,,,,,,,,
20/05/2011 11:00,,,,,,,,,8.5,7.6,0.2,3.4,12.2,112.4,584,145.8,5.0,8.5,7.6,0.2,3.4,12.2,112.4,584,145.8,5.0
20/05/2011 10:00,9.8,7.9,0.1,4.0,11.7,123.1,1018,5.9,,,,,,,,,,,,,,,,,,
20/05/2011 07:00,,,,,,,,,8.4,8.1,0.3,3.8,12.4,112.0,583,145.5,5.0,8.4,8.1,0.3,3.8,12.4,112.0,583,145.5,5.0
20/05/2011 06:00,9.9,7.7,0.1,3.8,10.1,125.2,1032,6.0,,,,,,,,,,,,,,,,,,
20/05/2011 03:00,,,,,,,,,8.4,7.8,0.4,3.7,14.3,112.6,587,145.9,5.0,8.4,7.8,0.4,3.7,14.3,112.6,587,145.9,5.0
20/05/2011 02:00,9.7,5.4,0.1,4.2,14.5,123.0,1019,6.0,,,,,,,,,,,,,,,,,,
19/05/2011 23:00,,,,,,,,,8.4,7.8,0.4,4.1,12.5,114.1,586,153.5,5.0,8.4,7.8,0.4,4.1,12.5,114.1,586,153.5,5.0
19/05/2011 22:00,9.5,6.0,0.1,4.3,15.2,121.9,1018,6.0,,,,,,,,,,,,,,,,,,
19/05/2011 19:00,,,,,,,,,8.2,8.8,0.3,4.0,10.6,111.8,579,144.9,4.9,8.2,8.8,0.3,4.0,10.6,111.8,579,144.9,4.9
19/05/2011 18:00,9.4,6.0,0.0,4.1,12.8,122.3,1024,5.9,,,,,,,,,,,,,,,,,,
19/05/2011 15:00,,,,,,,,,8.2,8.4,0.0,3.3,12.3,111.9,590,149.0,4.9,8.2,8.4,0.0,3.3,12.3,111.9,590,149.0,4.9
19/05/2011 14:00,9.6,8.4,0.4,3.9,10.4,124.3,1035,5.9,,,,,,,,,,,,,,,,,,
19/05/2011 11:00,,,,,,,,,8.1,8.2,0.1,4.0,9.8,111.7,580,150.0,4.9,8.1,8.2,0.1,4.0,9.8,111.7,580,150.0,4.9
19/05/2011 10:00,9.4,6.6,0.1,4.2,11.1,122.1,1016,5.9,,,,,,,,,,,,,,,,,,
19/05/2011 07:00,,,,,,,,,8.0,9.4,0.1,3.7,9.2,111.3,567,152.0,5.0,8.0,9.4,0.1,3.7,9.2,111.3,567,152.0,5.0
19/05/2011 06:00,9.4,6.6,0.1,4.3,12.0,124.2,1025,6.0,,,,,,,,,,,,,,,,,,
19/05/2011 03:00,,,,,,,,,8.0,7.4,0.1,3.5,13.7,113.9,581,153.3,5.0,8.0,7.4,0.1,3.5,13.7,113.9,581,153.3,5.0
19/05/2011 02:00,9.1,7.0,0.0,4.1,10.6,122.2,1005,6.0,,,,,,,,,,,,,,,,,,
18/05/2011 23:00,,,,,,,,,7.8,8.9,0.2,3.9,11.8,111.3,584,150.0,5.0,7.8,8.9,0.2,3.9,11.8,111.3,584,150.0,5.0
18/05/2011 22:00,9.0,7.7,0.0,4.2,9.2,121.7,1011,5.9,,,,,,,,,,,,,,,,,,
18/05/2011 19:00,,,,,,,,,7.7,9.0,0.1,3.6,13.1,111.2,570,144.4,4.9,7.7,9.0,0.1,3.6,13.1,111.2,570,144.4,4.9
18/05/2011 18:00,9.1,7.6,0.3,3.4,10.6,124.6,1013,5.8,,,,,,,,,,,,,,,,,,
18/05/2011 15:00,,,,,,,,,7.5,8.4,0.4,3.4,12.3,111.7,578,149.2,4.9,7.5,8.4,0.4,3.4,12.3,111.7,578,149.2,4.9
18/05/2011 14:00,8.6,7.7,0.0,4.0,11.3,121.8,1012,5.9,,,,,,,,,,,,,,,,,,
18/05/2011 11:00,,,,,,,,,7.2,8.0,0.4,3.6,10.9,111.3,572,152.8,5.0,7.2,8.0,0.4,3.6,10.9,111.3,572,152.8,5.0
18/05/2011 10:00,8.2,6.2,0.1,4.7,12.7,121.8,1002,5.9,,,,,,,,,,,,,,,,,,
18/05/2011 07:00,,,,,,,,,6.8,9.8,0.2,3.6,9.5,110.9,580,153.6,5.1,6.8,9.8,0.2,3.6,9.5,110.9,580,153.6,5.1
18/05/2011 06:00,7.8,7.1,0.2,4.2,11.8,121.9,1019,5.9,,,,,,,,,,,,,,,,,,
18/05/2011 03:00,,,,,,,,,7.6,7.2,0.5,3.3,13.5,111.0,572,150.3,5.0,7.6,7.2,0.5,3.3,13.5,111.0,572,150.3,5.0
18/05/2011 02:00,0.0,6.5,0.2,4.6,14.7,124.2,1013,5.9,,,,,,,,,,,,,,,,,,
17/05/2011 23:00,,,,,,,,,9.0,9.4,0.3,4.0,10.6,110.7,573,145.5,4.9,9.0,9.4,0.3,4.0,10.6,110.7,573,145.5,4.9
17/05/2011 22:00,10.6,8.0,0.4,4.5,9.8,122.1,1018,5.9,,,,,,,,,,,,,,,,,,
17/05/2011 19:00,,,,,,,,,9.1,9.0,0.2,3.7,11.4,110.6,567,150.8,4.9,9.1,9.0,0.2,3.7,11.4,110.6,567,150.8,4.9
17/05/2011 18:00,10.6,7.6,0.2,3.7,13.8,122.3,1010,5.8,,,,,,,,,,,,,,,,,,
17/05/2011 15:00,,,,,,,,,9.3,8.8,0.7,3.8,13.9,113.3,574,149.6,4.9,9.3,8.8,0.7,3.8,13.9,113.3,574,149.6,4.9
17/05/2011 14:00,10.8,5.6,0.2,4.6,15.3,125.4,1026,5.8,,,,,,,,,,,,,,,,,,
17/05/2011 11:00,,,,,,,,,9.0,8.0,0.1,4.0,15.2,110.1,584,155.8,4.9,9.0,8.0,0.1,4.0,15.2,110.1,584,155.8,4.9
17/05/2011 10:00,10.7,7.1,0.4,4.3,10.8,123.9,1020,5.9,,,,,,,,,,,,,,,,,,
17/05/2011 07:00,,,,,,,,,9.0,7.0,0.3,3.7,15.2,110.4,570,152.8,4.9,9.0,7.0,0.3,3.7,15.2,110.4,570,152.8,4.9
17/05/2011 06:00,10.5,8.1,0.0,4.5,11.2,120.8,1003,5.8,,,,,,,,,,,,,,,,,,
17/05/2011 03:00,,,,,,,,,9.0,7.5,0.3,4.0,12.7,109.6,573,152.3,4.9,9.0,7.5,0.3,4.0,12.7,109.6,573,152.3,4.9
17/05/2011 02:00,10.5,6.3,0.3,4.3,14.0,121.0,998,5.8,,,,,,,,,,,,,,,,,,
16/05/2011 23:00,,,,,,,,,9.0,8.7,0.1,3.9,11.1,110.0,570,144.3,5.0,9.0,8.7,0.1,3.9,11.1,110.0,570,144.3,5.0
16/05/2011 22:00,10.5,7.8,0.1,4.3,9.5,121.0,1000,5.9,,,,,,,,,,,,,,,,,,
16/05/2011 19:00,,,,,,,,,8.9,8.6,0.7,3.5,12.9,109.4,573,145.8,5.0,8.9,8.6,0.7,3.5,12.9,109.4,573,145.8,5.0
16/05/2011 18:00,10.5,9.1,0.0,4.0,7.7,120.9,996,5.9,,,,,,,,,,,,,,,,,,
16/05/2011 15:00,,,,,,,,,8.9,7.3,0.2,3.8,14.3,109.6,574,156.8,5.0,8.9,7.3,0.2,3.8,14.3,109.6,574,156.8,5.0
16/05/2011 14:00,10.5,7.8,0.2,4.8,10.6,121.2,1005,5.9,,,,,,,,,,,,,,,,,,
16/05/2011 11:00,,,,,,,,,8.9,7.8,0.3,3.3,13.9,109.4,573,148.8,5.0,8.9,7.8,0.3,3.3,13.9,109.4,573,148.8,5.0
16/05/2011 10:00,10.4,6.4,0.1,4.5,13.3,120.5,1002,5.9,,,,,,,,,,,,,,,,,,
16/05/2011 07:00,,,,,,,,,8.9,8.5,0.4,3.3,10.4,109.0,568,151.5,5.0,8.9,8.5,0.4,3.3,10.4,109.0,568,151.5,5.0
16/05/2011 06:00,10.7,7.6,0.1,4.8,10.1,124.5,1015,5.9,,,,,,,,,,,,,,,,,,
16/05/2011 03:00,,,,,,,,,8.9,9.0,0.2,3.4,10.1,108.7,573,153.5,5.0,8.9,9.0,0.2,3.4,10.1,108.7,573,153.5,5.0
16/05/2011 02:00,10.5,6.2,0.4,3.9,15.5,120.7,1000,5.9,,,,,,,,,,,,,,,,,,
15/05/2011 23:00,,,,,,,,,9.0,8.3,0.3,3.1,12.8,109.2,563,151.5,5.0,9.0,8.3,0.3,3.1,12.8,109.2,563,151.5,5.0
15/05/2011 22:00,10.5,7.6,0.4,4.2,11.4,120.5,992,5.9,,,,,,,,,,,,,,,,,,
15/05/2011 19:00,,,,,,,,,8.9,8.1,0.6,3.9,12.5,108.3,576,155.4,5.0,8.9,8.1,0.6,3.9,12.5,108.3,576,155.4,5.0
15/05/2011 18:00,10.7,6.6,0.1,4.4,11.9,122.6,1004,6.0,,,,,,,,,,,,,,,,,,
15/05/2011 15:00,,,,,,,,,8.9,7.5,0.3,3.7,12.5,108.5,568,146.8,5.1,8.9,7.5,0.3,3.7,12.5,108.5,568,146.8,5.1
15/05/2011 14:00,10.4,7.5,0.2,4.4,10.7,120.0,1006,6.1,,,,,,,,,,,,,,,,,,
15/05/2011 11:00,,,,,,,,,8.9,8.7,0.0,3.5,11.6,108.4,571,153.3,5.1,8.9,8.7,0.0,3.5,11.6,108.4,571,153.3,5.1
15/05/2011 10:00,10.3,5.7,0.1,4.1,13.6,119.6,991,6.0,,,,,,,,,,,,,,,,,,
15/05/2011 07:00,,,,,,,,,8.8,7.5,0.3,4.3,13.9,108.3,560,147.0,5.0,8.8,7.5,0.3,4.3,13.9,108.3,560,147.0,5.0
15/05/2011 06:00,10.3,6.0,0.0,4.3,14.9,119.4,995,6.1,,,,,,,,,,,,,,,,,,
15/05/2011 03:00,,,,,,,,,8.7,8.3,0.1,3.4,12.4,107.6,567,148.3,5.0,8.7,8.3,0.1,3.4,12.4,107.6,567,148.3,5.0
15/05/2011 02:00,10.2,6.9,0.1,4.2,11.6,119.5,1001,6.1,,,,,,,,,,,,,,,,,,
14/05/2011 23:00,,,,,,,,,8.6,8.1,0.0,3.7,11.9,107.7,570,152.1,5.1,8.6,8.1,0.0,3.7,11.9,107.7,570,152.1,5.1
14/05/2011 22:00,10.1,5.9,0.2,3.9,13.1,119.3,986,6.0,,,,,,,,,,,,,,,,,,
14/05/2011 19:00,,,,,,,,,8.7,8.6,0.2,4.2,12.3,108.1,556,154.0,4.9,8.7,8.6,0.2,4.2,12.3,108.1,556,154.0,4.9
14/05/2011 18:00,10.2,5.6,0.0,4.6,14.1,119.6,983,5.9,,,,,,,,,,,,,,,,,,
14/05/2011 15:00,,,,,,,,,8.6,6.6,0.2,3.2,15.8,107.5,565,154.5,4.9,8.6,6.6,0.2,3.2,15.8,107.5,565,154.5,4.9
14/05/2011 14:00,10.1,7.6,0.3,4.1,9.9,119.2,994,5.9,,,,,,,,,,,,,,,,,,
14/05/2011 11:00,,,,,,,,,8.7,7.3,0.2,3.6,14.4,107.6,565,154.3,5.0,8.7,7.3,0.2,3.6,14.4,107.6,565,154.3,5.0
14/05/2011 10:00,10.2,7.9,0.2,3.7,8.9,119.2,998,5.9,,,,,,,,,,,,,,,,,,
14/05/2011 07:00,,,,,,,,,8.6,9.3,0.2,3.6,8.6,107.1,554,151.1,5.0,8.6,9.3,0.2,3.6,8.6,107.1,554,151.1,5.0
14/05/2011 06:00,10.2,7.3,0.0,3.7,10.5,119.9,988,6.0,,,,,,,,,,,,,,,,,,
14/05/2011 03:00,,,,,,,,,8.8,8.7,0.1,3.8,9.6,109.3,561,153.8,5.0,8.8,8.7,0.1,3.8,9.6,109.3,561,153.8,5.0
14/05/2011 02:00,10.1,5.3,0.0,4.2,14.1,118.8,989,5.9,,,,,,,,,,,,,,,,,,
13/05/2011 23:00,,,,,,,,,8.5,7.6,0.0,3.6,12.4,107.0,562,145.6,5.0,8.5,7.6,0.0,3.6,12.4,107.0,562,145.6,5.0
13/05/2011 22:00,10.0,6.9,0.0,3.8,11.6,118.7,986,6.0,,,,,,,,,,,,,,,,,,
13/05/2011 19:00,,,,,,,,,8.5,5.8,0.1,3.2,17.2,106.8,555,159.2,5.0,8.5,5.8,0.1,3.2,17.2,106.8,555,159.2,5.0
13/05/2011 18:00,10.1,7.1,0.0,3.3,11.7,118.9,984,6.0,,,,,,,,,,,,,,,,,,
13/05/2011 15:00,,,,,,,,,8.7,8.6,0.1,4.1,10.2,107.8,566,146.5,4.9,8.7,8.6,0.1,4.1,10.2,107.8,566,146.5,4.9
13/05/2011 14:00,10.4,7.7,0.1,3.8,10.5,121.7,999,5.8,,,,,,,,,,,,,,,,,,
13/05/2011 11:00,,,,,,,,,8.5,7.9,0.4,4.2,11.3,106.6,557,149.3,4.9,8.5,7.9,0.4,4.2,11.3,106.6,557,149.3,4.9
13/05/2011 10:00,10.1,6.4,0.0,4.3,11.6,118.8,989,5.8,,,,,,,,,,,,,,,,,,
13/05/2011 07:00,,,,,,,,,8.6,8.0,0.2,3.6,14.3,107.7,559,149.6,5.0,8.6,8.0,0.2,3.6,14.3,107.7,559,149.6,5.0
13/05/2011 06:00,10.2,7.9,0.1,4.0,9.6,119.7,986,6.0,,,,,,,,,,,,,,,,,,
13/05/2011 03:00,,,,,,,,,8.6,8.9,0.2,3.4,10.4,106.6,559,147.1,5.0,8.6,8.9,0.2,3.4,10.4,106.6,559,147.1,5.0
13/05/2011 02:00,9.9,6.9,0.0,4.3,11.9,118.3,981,5.9,,,,,,,,,,,,,,,,,,
12/05/2011 23:00,,,,,,,,,8.5,7.4,0.1,3.7,13.0,106.0,563,164.1,4.9,8.5,7.4,0.1,3.7,13.0,106.0,563,164.1,4.9
12/05/2011 22:00,10.0,7.1,0.2,3.8,9.6,118.2,981,5.9,,,,,,,,,,,,,,,,,,
12/05/2011 19:00,,,,,,,,,8.5,7.1,0.1,3.4,12.7,106.0,549,145.1,4.9,8.5,7.1,0.1,3.4,12.7,106.0,549,145.1,4.9
12/05/2011 18:00,10.2,8.3,0.0,3.0,10.4,121.2,1002,5.9,,,,,,,,,,,,,,,,,,
12/05/2011 15:00,,,,,,,,,8.5,8.6,0.4,3.8,9.6,106.6,553,145.6,4.9,8.5,8.6,0.4,3.8,9.6,106.6,553,145.6,4.9
12/05/2011 14:00,10.1,7.0,0.0,3.7,12.4,117.8,984,5.8,,,,,,,,,,,,,,,,,,
12/05/2011 11:00,,,,,,,,,8.5,9.5,0.0,3.1,10.3,105.7,568,156.2,5.0,8.5,9.5,0.0,3.1,10.3,105.7,568,156.2,5.0
12/05/2011 10:00,10.1,6.7,0.2,3.7,13.3,118.0,989,5.9,,,,,,,,,,,,,,,,,,
12/05/2011 07:00,,,,,,,,,8.4,6.9,0.1,3.6,14.8,105.5,558,153.1,5.0,8.4,6.9,0.1,3.6,14.8,105.5,558,153.1,5.0
12/05/2011 06:00,10.2,8.4,0.4,3.8,10.6,120.6,994,5.9,,,,,,,,,,,,,,,,,,
12/05/2011 03:00,,,,,,,,,8.5,8.2,0.2,3.2,11.8,105.4,555,147.7,5.0,8.5,8.2,0.2,3.2,11.8,105.4,555,147.7,5.0
12/05/2011 02:00,10.0,8.0,0.0,3.7,9.7,118.4,977,5.9,,,,,,,,,,,,,,,,,,
11/05/2011 23:00,,,,,,,,,8.4,9.5,0.2,3.5,10.0,105.0,563,147.5,5.0,8.4,9.5,0.2,3.5,10.0,105.0,563,147.5,5.0
11/05/2011 22:00,10.0,6.3,0.0,4.2,11.4,117.6,971,5.9,,,,,,,,,,,,,,,,,,
11/05/2011 19:00,,,,,,,,,8.4,7.9,0.1,3.3,13.9,105.2,551,158.2,5.0,8.4,7.9,0.1,3.3,13.9,105.2,551,158.2,5.0
11/05/2011 18:00,10.1,6.1,0.2,4.3,13.5,117.9,984,5.8,,,,,,,,,,,,,,,,,,
11/05/2011 15:00,,,,,,,,,8.4,7.7,0.0,3.3,13.2,105.0,551,153.9,4.8,8.4,7.7,0.0,3.3,13.2,105.0,551,153.9,4.8
11/05/2011 14:00,10.1,8.5,0.1,4.0,9.7,119.8,985,5.7,,,,,,,,,,,,,,,,,,
11/05/2011 11:00,,,,,,,,,8.4,6.3,0.0,3.5,14.3,104.7,559,153.6,4.9,8.4,6.3,0.0,3.5,14.3,104.7,559,153.6,4.9
11/05/2011 10:00,9.9,8.1,0.2,4.5,8.3,117.3,975,5.7,,,,,,,,,,,,,,,,,,
11/05/2011 07:00,,,,,,,,,8.4,7.9,0.7,3.6,12.4,104.6,551,154.9,4.9,8.4,7.9,0.7,3.6,12.4,104.6,551,154.9,4.9
11/05/2011 06:00,10.1,8.3,0.2,4.2,10.3,117.9,977,5.7,,,,,,,,,,,,,,,,,,
11/05/2011 03:00,,,,,,,,,8.4,9.1,0.2,3.0,9.8,104.6,554,154.6,4.9,8.4,9.1,0.2,3.0,9.8,104.6,554,154.6,4.9
11/05/2011 02:00,9.9,6.4,0.0,4.3,12.9,117.1,977,5.7,,,,,,,,,,,,,,,,,,
10/05/2011 23:00,,,,,,,,,8.3,8.0,0.1,3.3,11.1,104.3,551,151.5,4.8,8.3,8.0,0.1,3.3,11.1,104.3,551,151.5,4.8
10/05/2011 22:00,10.0,6.5,0.1,3.3,13.1,117.6,969,5.6,,,,,,,,,,,,,,,,,,
10/05/2011 19:00,,,,,,,,,8.4,7.0,0.4,4.1,13.8,104.4,542,158.8,4.8,8.4,7.0,0.4,4.1,13.8,104.4,542,158.8,4.8
10/05/2011 18:00,10.2,7.5,0.4,3.9,11.6,119.0,986,5.5,,,,,,,,,,,,,,,,,,
10/05/2011 15:00,,,,,,,,,8.4,7.9,0.2,3.0,12.2,104.5,558,146.7,4.7,8.4,7.9,0.2,3.0,12.2,104.5,558,146.7,4.7
10/05/2011 14:00,10.0,8.0,0.3,4.0,9.1,117.7,980,5.4,,,,,,,,,,,,,,,,,,
10/05/2011 11:00,,,,,,,,,8.4,9.8,0.3,3.3,9.6,103.9,549,143.0,4.7,8.4,9.8,0.3,3.3,9.6,103.9,549,143.0,4.7
10/05/2011 10:00,9.9,7.3,0.3,3.0,13.3,117.1,966,5.4,,,,,,,,,,,,,,,,,,
10/05/2011 07:00,,,,,,,,,8.3,7.8,0.0,3.0,11.0,103.7,542,147.8,4.8,8.3,7.8,0.0,3.0,11.0,103.7,542,147.8,4.8
10/05/2011 06:00,10.0,6.3,0.1,3.8,11.4,118.5,981,5.6,,,,,,,,,,,,,,,,,,
10/05/2011 03:00,,,,,,,,,8.2,7.9,0.0,3.0,10.2,103.4,544,155.8,4.8,8.2,7.9,0.0,3.0,10.2,103.4,544,155.8,4.8
10/05/2011 02:00,9.8,7.3,0.2,4.1,9.8,116.9,973,5.5,,,,,,,,,,,,,,,,,,
09/05/2011 23:00,,,,,,,,,8.2,8.1,0.0,3.3,13.7,103.7,533,154.9,4.6,8.2,8.1,0.0,3.3,13.7,103.7,533,154.9,4.6
09/05/2011 22:00,9.8,7.3,0.4,4.3,10.4,116.8,964,5.2,,,,,,,,,,,,,,,,,,
09/05/2011 19:00,,,,,,,,,8.2,8.3,0.4,3.5,10.4,103.5,541,153.8,4.2,8.2,8.3,0.4,3.5,10.4,103.5,541,153.8,4.2
09/05/2011 18:00,9.9,7.2,0.3,3.4,11.2,117.5,959,4.7,,,,,,,,,,,,,,,,,,
09/05/2011 15:00,,,,,,,,,8.2,9.2,0.3,2.4,9.9,102.9,533,152.6,4.0,8.2,9.2,0.3,2.4,9.9,102.9,533,152.6,4.0
09/05/2011 14:00,9.9,6.7,0.3,4.2,12.7,117.2,962,4.4,,,,,,,,,,,,,,,,,,
09/05/2011 11:00,,,,,,,,,8.1,8.5,0.2,3.7,11.1,103.2,537,149.3,3.6,8.1,8.5,0.2,3.7,11.1,103.2,537,149.3,3.6
09/05/2011 10:00,10.0,6.9,0.1,4.0,10.9,119.9,974,4.1,,,,,,,,,,,,,,,,,,
09/05/2011 07:00,,,,,,,,,8.1,7.2,0.3,3.8,14.8,102.8,540,147.9,3.6,8.1,7.2,0.3,3.8,14.8,102.8,540,147.9,3.6
09/05/2011 06:00,9.7,6.4,0.2,4.2,13.4,116.7,958,4.1,,,,,,,,,,,,,,,,,,
09/05/2011 03:00,,,,,,,,,8.1,8.2,0.2,3.2,8.4,103.0,539,152.9,3.4,8.1,8.2,0.2,3.2,8.4,103.0,539,152.9,3.4
09/05/2011 02:00,9.9,6.5,0.2,3.8,12.2,119.3,971,3.9,,,,,,,,,,,,,,,,,,
08/05/2011 23:00,,,,,,,,,8.0,8.9,0.3,3.0,8.8,102.8,539,149.1,3.4,8.0,8.9,0.3,3.0,8.8,102.8,539,149.1,3.4
08/05/2011 22:00,9.6,7.3,0.3,3.8,10.8,116.8,960,3.9,,,,,,,,,,,,,,,,,,
08/05/2011 19:00,,,,,,,,,8.0,8.3,0.2,3.2,11.3,103.2,544,145.3,3.3,8.0,8.3,0.2,3.2,11.3,103.2,544,145.3,3.3
08/05/2011 18:00,9.7,7.6,0.2,4.0,9.5,118.1,968,3.7,,,,,,,,,,,,,,,,,,
08/05/2011 15:00,,,,,,,,,8.1,10.0,0.1,3.5,7.4,103.2,538,150.4,3.2,8.1,10.0,0.1,3.5,7.4,103.2,538,150.4,3.2
08/05/2011 14:00,9.7,7.1,0.5,3.7,10.7,116.6,970,3.7,,,,,,,,,,,,,,,,,,
08/05/2011 11:00,,,,,,,,,8.0,7.7,0.3,4.0,12.7,103.3,536,156.3,3.3,8.0,7.7,0.3,4.0,12.7,103.3,536,156.3,3.3
08/05/2011 10:00,9.7,6.5,0.0,4.2,13.2,117.1,966,3.7,,,,,,,,,,,,,,,,,,
08/05/2011 07:00,,,,,,,,,8.3,8.3,0.4,4.1,14.5,104.1,541,148.6,3.3,8.3,8.3,0.4,4.1,14.5,104.1,541,148.6,3.3
08/05/2011 06:00,9.8,8.0,0.2,3.9,11.2,117.0,962,3.8,,,,,,,,,,,,,,,,,,
08/05/2011 03:00,,,,,,,,,8.3,7.3,0.0,4.0,12.4,103.4,531,153.2,3.3,8.3,7.3,0.0,4.0,12.4,103.4,531,153.2,3.3
08/05/2011 02:00,9.8,6.7,0.2,3.7,15.7,117.5,974,3.8,,,,,,,,,,,,,,,,,,
07/05/2011 23:00,,,,,,,,,8.3,9.1,0.3,3.3,12.6,104.1,537,151.7,3.3,8.3,9.1,0.3,3.3,12.6,104.1,537,151.7,3.3
07/05/2011 22:00,9.9,7.5,0.4,3.7,12.6,117.2,970,3.8,,,,,,,,,,,,,,,,,,
07/05/2011 19:00,,,,,,,,,8.4,8.7,0.5,2.9,12.1,103.9,544,158.9,3.2,8.4,8.7,0.5,2.9,12.1,103.9,544,158.9,3.2
07/05/2011 18:00,10.4,7.8,0.6,3.5,11.5,119.0,968,3.7,,,,,,,,,,,,,,,,,,
07/05/2011 15:00,,,,,,,,,8.3,8.7,0.2,3.5,9.4,103.4,551,148.9,3.2,8.3,8.7,0.2,3.5,9.4,103.4,551,148.9,3.2
07/05/2011 14:00,10.0,6.4,0.1,4.0,14.7,117.3,972,3.8,,,,,,,,,,,,,,,,,,
07/05/2011 11:00,,,,,,,,,8.3,7.7,0.3,3.4,14.3,103.7,537,154.2,3.2,8.3,7.7,0.3,3.4,14.3,103.7,537,154.2,3.2
07/05/2011 10:00,10.0,8.4,0.1,3.9,9.8,119.2,978,3.8,,,,,,,,,,,,,,,,,,
07/05/2011 07:00,,,,,,,,,8.2,8.7,0.3,3.5,12.9,103.2,556,148.9,3.3,8.2,8.7,0.3,3.5,12.9,103.2,556,148.9,3.3
07/05/2011 06:00,9.7,7.2,0.6,3.3,11.4,116.5,968,3.9,,,,,,,,,,,,,,,,,,
07/05/2011 03:00,,,,,,,,,8.2,7.3,0.6,3.9,12.8,104.8,548,137.9,3.3,8.2,7.3,0.6,3.9,12.8,104.8,548,137.9,3.3
07/05/2011 02:00,9.6,5.8,0.0,4.2,13.8,116.8,987,3.9,,,,,,,,,,,,,,,,,,
06/05/2011 23:00,,,,,,,,,8.2,6.8,0.5,3.9,14.8,103.3,553,146.4,3.3,8.2,6.8,0.5,3.9,14.8,103.3,553,146.4,3.3
06/05/2011 22:00,9.7,7.2,0.4,4.4,11.7,116.9,972,4.0,,,,,,,,,,,,,,,,,,
06/05/2011 19:00,,,,,,,,,7.5,6.9,0.2,3.2,15.2,103.4,558,141.9,3.2,7.5,6.9,0.2,3.2,15.2,103.4,558,141.9,3.2
06/05/2011 18:00,9.2,7.5,0.2,4.3,10.9,117.4,977,4.0,,,,,,,,,,,,,,,,,,
06/05/2011 15:00,,,,,,,,,8.2,8.8,0.4,3.6,10.3,104.2,550,149.4,3.2,8.2,8.8,0.4,3.6,10.3,104.2,550,149.4,3.2
06/05/2011 14:00,9.8,7.3,0.4,3.8,10.3,119.0,968,4.1,,,,,,,,,,,,,,,,,,
06/05/2011 11:00,,,,,,,,,6.8,7.3,0.3,4.1,14.4,103.8,553,143.6,3.3,6.8,7.3,0.3,4.1,14.4,103.8,553,143.6,3.3
06/05/2011 10:00,6.7,5.1,0.4,4.1,13.1,114.6,960,4.4,,,,,,,,,,,,,,,,,,
06/05/2011 07:00,,,,,,,,,7.7,8.3,0.2,3.7,13.0,103.2,550,149.6,3.5,7.7,8.3,0.2,3.7,13.0,103.2,550,149.6,3.5
06/05/2011 06:00,0.0,6.3,0.2,3.6,10.6,111.1,946,4.5,,,,,,,,,,,,,,,,,,
06/05/2011 03:00,,,,,,,,,8.4,8.9,0.2,3.1,11.1,102.6,552,150.6,3.4,8.4,8.9,0.2,3.1,11.1,102.6,552,150.6,3.4
06/05/2011 02:00,9.7,7.1,0.5,4.0,8.8,111.8,953,4.5,,,,,,,,,,,,,,,,,,
05/05/2011 23:00,,,,,,,,,8.6,7.0,0.3,3.5,13.5,103.5,555,144.3,3.4,8.6,7.0,0.3,3.5,13.5,103.5,555,144.3,3.4
05/05/2011 22:00,9.8,8.0,0.3,3.7,9.7,111.3,951,4.5,,,,,,,,,,,,,,,,,,
05/05/2011 19:00,,,,,,,,,8.9,8.5,0.8,3.8,11.0,105.6,549,151.4,3.3,8.9,8.5,0.8,3.8,11.0,105.6,549,151.4,3.3
05/05/2011 18:00,9.9,5.7,0.3,3.2,13.5,111.2,946,4.5,,,,,,,,,,,,,,,,,,
05/05/2011 15:00,,,,,,,,,8.7,7.3,0.0,4.6,13.5,103.5,553,144.6,3.3,8.7,7.3,0.0,4.6,13.5,103.5,553,144.6,3.3
05/05/2011 14:00,9.8,5.8,0.3,3.7,11.4,111.6,945,4.4,,,,,,,,,,,,,,,,,,
05/05/2011 11:00,,,,,,,,,8.5,9.2,0.1,2.9,10.7,102.8,549,151.5,3.4,8.5,9.2,0.1,2.9,10.7,102.8,549,151.5,3.4
05/05/2011 10:00,9.7,7.7,0.1,3.8,8.0,111.0,944,4.5,,,,,,,,,,,,,,,,,,
05/05/2011 07:00,,,,,,,,,8.4,6.7,0.2,3.4,15.7,102.9,551,145.9,3.5,8.4,6.7,0.2,3.4,15.7,102.9,551,145.9,3.5
05/05/2011 06:00,9.5,7.1,0.1,3.9,8.4,110.2,947,4.7,,,,,,,,,,,,,,,,,,
05/05/2011 03:00,,,,,,,,,8.4,8.2,0.0,3.6,9.2,103.0,550,146.5,3.6,8.4,8.2,0.0,3.6,9.2,103.0,550,146.5,3.6
05/05/2011 02:00,9.6,5.5,0.1,3.8,11.5,110.8,948,4.8,,,,,,,,,,,,,,,,,,
04/05/2011 23:00,,,,,,,,,8.5,8.7,0.1,3.6,7.6,102.5,560,158.8,3.6,8.5,8.7,0.1,3.6,7.6,102.5,560,158.8,3.6
04/05/2011 22:00,9.7,4.4,0.3,3.7,14.6,113.1,947,4.9,,,,,,,,,,,,,,,,,,
04/05/2011 19:00,,,,,,,,,8.4,8.2,0.0,3.1,11.1,102.6,553,146.2,3.6,8.4,8.2,0.0,3.1,11.1,102.6,553,146.2,3.6
04/05/2011 18:00,9.4,7.4,0.0,3.9,8.1,110.6,947,4.9,,,,,,,,,,,,,,,,,,
04/05/2011 15:00,,,,,,,,,8.2,6.4,0.2,3.1,15.3,102.4,557,143.9,3.8,8.2,6.4,0.2,3.1,15.3,102.4,557,143.9,3.8
04/05/2011 14:00,9.8,6.5,0.0,3.7,8.1,114.5,955,5.3,,,,,,,,,,,,,,,,,,
04/05/2011 11:00,,,,,,,,,8.3,8.1,0.2,3.7,9.6,102.6,557,152.4,4.3,8.3,8.1,0.2,3.7,9.6,102.6,557,152.4,4.3
04/05/2011 10:00,9.5,6.4,0.0,3.8,9.3,111.2,957,6.2,,,,,,,,,,,,,,,,,,
04/05/2011 07:00,,,,,,,,,8.6,7.6,0.1,3.6,11.7,105.3,570,146.3,5.2,8.6,7.6,0.1,3.6,11.7,105.3,570,146.3,5.2
04/05/2011 06:00,9.6,5.4,0.0,3.8,10.5,111.1,957,7.4,,,,,,,,,,,,,,,,,,
04/05/2011 03:00,,,,,,,,,8.3,6.9,0.0,2.9,14.8,102.4,564,157.3,5.2,8.3,6.9,0.0,2.9,14.8,102.4,564,157.3,5.2
04/05/2011 02:00,9.6,5.4,0.1,3.4,11.9,111.4,947,7.2,,,,,,,,,,,,,,,,,,
03/05/2011 23:00,,,,,,,,,8.3,5.8,0.2,3.8,15.5,102.8,556,159.4,5.1,8.3,5.8,0.2,3.8,15.5,102.8,556,159.4,5.1
03/05/2011 22:00,9.5,4.9,0.0,4.4,12.5,110.5,957,7.1,,,,,,,,,,,,,,,,,,
03/05/2011 19:00,,,,,,,,,8.4,8.1,0.0,3.9,9.1,103.2,554,140.1,5.0,8.4,8.1,0.0,3.9,9.1,103.2,554,140.1,5.0
03/05/2011 18:00,9.5,5.6,0.1,4.5,11.2,111.3,949,6.9,,,,,,,,,,,,,,,,,,
03/05/2011 15:00,,,,,,,,,8.3,8.1,0.0,3.0,11.5,102.5,562,154.8,5.0,8.3,8.1,0.0,3.0,11.5,102.5,562,154.8,5.0
03/05/2011 14:00,9.4,5.5,0.0,3.8,11.4,110.8,949,6.9,,,,,,,,,,,,,,,,,,
03/05/2011 11:00,,,,,,,,,8.2,7.4,0.1,3.4,11.6,102.1,559,153.6,5.0,8.2,7.4,0.1,3.4,11.6,102.1,559,153.6,5.0
03/05/2011 10:00,9.4,5.8,0.1,3.9,11.1,110.0,937,6.9,,,,,,,,,,,,,,,,,,
03/05/2011 07:00,,,,,,,,,8.3,7.6,0.0,2.9,12.6,102.2,565,156.7,5.2,8.3,7.6,0.0,2.9,12.6,102.2,565,156.7,5.2
03/05/2011 06:00,9.4,5.7,0.0,3.8,10.6,109.8,941,7.2,,,,,,,,,,,,,,,,,,
03/05/2011 03:00,,,,,,,,,8.2,6.4,0.1,3.3,13.9,101.8,553,143.2,5.3,8.2,6.4,0.1,3.3,13.9,101.8,553,143.2,5.3
03/05/2011 02:00,9.4,6.6,0.0,3.7,8.9,110.1,942,7.2,,,,,,,,,,,,,,,,,,
02/05/2011 23:00,,,,,,,,,8.3,7.7,0.0,3.1,13.7,102.1,555,160.5,5.2,8.3,7.7,0.0,3.1,13.7,102.1,555,160.5,5.2
02/05/2011 22:00,9.3,5.9,0.0,2.9,10.5,110.0,938,7.1,,,,,,,,,,,,,,,,,,
02/05/2011 19:00,,,,,,,,,8.2,7.8,0.2,3.8,10.5,101.6,564,147.4,5.1,8.2,7.8,0.2,3.8,10.5,101.6,564,147.4,5.1
02/05/2011 18:00,9.3,4.4,0.2,4.0,14.4,109.6,939,6.8,,,,,,,,,,,,,,,,,,
02/05/2011 15:00,,,,,,,,,8.1,7.7,0.0,3.6,12.8,102.0,554,145.6,5.0,8.1,7.7,0.0,3.6,12.8,102.0,554,145.6,5.0
02/05/2011 14:00,9.1,5.6,0.0,3.9,11.6,109.8,935,6.7,,,,,,,,,,,,,,,,,,
02/05/2011 11:00,,,,,,,,,8.3,7.5,0.1,3.4,11.0,103.2,560,151.4,5.1,8.3,7.5,0.1,3.4,11.0,103.2,560,151.4,5.1
02/05/2011 10:00,9.3,5.6,0.0,3.7,11.4,109.6,944,6.8,,,,,,,,,,,,,,,,,,
02/05/2011 07:00,,,,,,,,,8.4,7.5,0.0,4.2,12.7,104.0,558,146.0,5.3,8.4,7.5,0.0,4.2,12.7,104.0,558,146.0,5.3
02/05/2011 06:00,9.2,6.3,0.2,3.4,9.4,109.5,940,7.2,,,,,,,,,,,,,,,,,,
02/05/2011 03:00,,,,,,,,,8.1,7.1,0.1,3.7,11.8,101.7,554,151.7,5.2,8.1,7.1,0.1,3.7,11.8,101.7,554,151.7,5.2
02/05/2011 02:00,9.1,7.1,0.0,3.1,6.7,109.1,937,7.1,,,,,,,,,,,,,,,,,,
01/05/2011 23:00,,,,,,,,,8.1,6.4,0.0,3.2,14.7,101.5,563,154.5,5.1,8.1,6.4,0.0,3.2,14.7,101.5,563,154.5,5.1
01/05/2011 22:00,9.2,6.9,0.0,3.6,10.0,110.4,937,6.8,,,,,,,,,,,,,,,,,,
01/05/2011 19:00,,,,,,,,,8.2,6.7,0.0,3.6,12.6,102.1,553,142.6,5.0,8.2,6.7,0.0,3.6,12.6,102.1,553,142.6,5.0
01/05/2011 18:00,9.2,6.9,0.1,3.5,8.7,110.1,940,6.5,,,,,,,,,,,,,,,,,,
01/05/2011 15:00,,,,,,,,,7.9,7.6,0.2,2.4,11.4,100.9,555,152.4,4.9,7.9,7.6,0.2,2.4,11.4,100.9,555,152.4,4.9
01/05/2011 14:00,9.1,5.9,0.0,4.1,8.6,110.3,930,6.5,,,,,,,,,,,,,,,,,,
01/05/2011 11:00,,,,,,,,,7.8,5.7,0.0,3.9,13.9,100.8,541,145.6,5.1,7.8,5.7,0.0,3.9,13.9,100.8,541,145.6,5.1
01/05/2011 10:00,8.8,5.9,0.2,3.7,8.3,109.1,927,6.7,,,,,,,,,,,,,,,,,,
01/05/2011 07:00,,,,,,,,,8.0,7.2,0.0,3.7,11.3,101.0,552,155.8,5.2,8.0,7.2,0.0,3.7,11.3,101.0,552,155.8,5.2
01/05/2011 06:00,9.1,6.3,0.0,3.5,9.8,109.5,929,6.9,,,,,,,,,,,,,,,,,,
01/05/2011 03:00,,,,,,,,,7.9,7.0,0.0,3.0,12.1,100.9,554,142.5,5.1,7.9,7.0,0.0,3.0,12.1,100.9,554,142.5,5.1
01/05/2011 02:00,9.0,5.6,0.0,3.6,11.4,108.7,920,6.7,,,,,,,,,,,,,,,,,,
30/04/2011 23:00,,,,,,,,,7.8,7.3,0.0,3.4,12.1,100.7,558,143.3,5.1,7.8,7.3,0.0,3.4,12.1,100.7,558,143.3,5.1
30/04/2011 22:00,9.0,4.8,0.3,4.1,11.1,109.3,928,6.7,,,,,,,,,,,,,,,,,,
30/04/2011 19:00,,,,,,,,,8.0,8.0,0.4,3.6,10.0,101.1,562,144.0,4.9,8.0,8.0,0.4,3.6,10.0,101.1,562,144.0,4.9
30/04/2011 18:00,9.1,5.3,0.0,3.7,12.9,109.3,927,6.4,,,,,,,,,,,,,,,,,,
30/04/2011 15:00,,,,,,,,,8.0,5.6,0.0,3.7,16.0,100.8,551,153.7,4.8,8.0,5.6,0.0,3.7,16.0,100.8,551,153.7,4.8
30/04/2011 14:00,9.2,6.2,0.3,4.0,10.2,109.7,930,6.2,,,,,,,,,,,,,,,,,,
30/04/2011 11:00,,,,,,,,,7.9,7.8,0.0,2.9,12.3,100.4,562,146.2,4.9,7.9,7.8,0.0,2.9,12.3,100.4,562,146.2,4.9
30/04/2011 10:00,9.1,5.2,0.1,3.4,10.8,110.4,932,6.4,,,,,,,,,,,,,,,,,,
30/04/2011 07:00,,,,,,,,,7.9,7.5,0.0,3.4,11.4,100.2,563,160.3,5.1,7.9,7.5,0.0,3.4,11.4,100.2,563,160.3,5.1
30/04/2011 06:00,9.0,5.9,0.1,3.8,10.3,108.8,929,6.6,,,,,,,,,,,,,,,,,,
30/04/2011 03:00,,,,,,,,,7.8,9.7,0.1,3.8,7.6,100.5,548,144.9,5.1,7.8,9.7,0.1,3.8,7.6,100.5,548,144.9,5.1
30/04/2011 02:00,8.9,5.8,0.2,3.6,10.5,108.7,916,6.6,,,,,,,,,,,,,,,,,,
29/04/2011 23:00,,,,,,,,,7.9,7.1,0.0,3.0,13.7,100.9,551,147.6,5.1,7.9,7.1,0.0,3.0,13.7,100.9,551,147.6,5.1
29/04/2011 22:00,8.9,5.9,0.0,3.7,12.6,108.2,925,6.7,,,,,,,,,,,,,,,,,,
29/04/2011 19:00,,,,,,,,,7.9,6.8,0.4,3.3,13.6,100.4,553,144.6,5.0,7.9,6.8,0.4,3.3,13.6,100.4,553,144.6,5.0
29/04/2011 18:00,9.2,5.2,0.1,3.8,11.0,109.9,932,6.4,,,,,,,,,,,,,,,,,,
29/04/2011 15:00,,,,,,,,,8.0,7.1,0.3,3.4,13.6,100.7,554,146.0,4.9,8.0,7.1,0.3,3.4,13.6,100.7,554,146.0,4.9
29/04/2011 14:00,9.2,7.1,0.1,4.3,8.8,109.6,916,6.3,,,,,,,,,,,,,,,,,,
29/04/2011 11:00,,,,,,,,,8.1,9.0,0.2,3.3,10.1,100.7,557,149.1,4.9,8.1,9.0,0.2,3.3,10.1,100.7,557,149.1,4.9
29/04/2011 10:00,9.1,5.5,0.0,4.1,11.3,108.9,919,6.5,,,,,,,,,,,,,,,,,,
29/04/2011 07:00,,,,,,,,,7.9,6.3,0.1,3.2,14.4,100.0,560,149.7,5.2,7.9,6.3,0.1,3.2,14.4,100.0,560,149.7,5.2
29/04/2011 06:00,8.9,5.6,0.0,3.8,9.7,108.1,918,6.7,,,,,,,,,,,,,,,,,,
29/04/2011 03:00,,,,,,,,,7.8,7.4,0.0,4.1,11.0,99.7,554,150.1,5.1,7.8,7.4,0.0,4.1,11.0,99.7,554,150.1,5.1
29/04/2011 02:00,8.8,6.2,0.0,4.2,9.6,107.8,909,6.6,,,,,,,,,,,,,,,,,,
28/04/2011 23:00,,,,,,,,,7.8,7.4,0.2,3.3,9.9,99.0,551,142.5,5.1,7.8,7.4,0.2,3.3,9.9,99.0,551,142.5,5.1
28/04/2011 22:00,8.9,4.8,0.1,3.8,11.4,108.0,912,6.7,,,,,,,,,,,,,,,,,,
28/04/2011 19:00,,,,,,,,,8.0,7.1,0.1,3.5,14.9,100.1,551,147.6,5.0,8.0,7.1,0.1,3.5,14.9,100.1,551,147.6,5.0
28/04/2011 18:00,9.0,6.7,0.1,4.0,7.2,108.7,919,6.4,,,,,,,,,,,,,,,,,,
28/04/2011 15:00,,,,,,,,,7.7,7.7,0.0,3.6,12.3,99.6,550,147.5,4.9,7.7,7.7,0.0,3.6,12.3,99.6,550,147.5,4.9
28/04/2011 14:00,8.9,5.5,0.0,3.9,10.9,109.6,918,6.4,,,,,,,,,,,,,,,,,,
28/04/2011 11:00,,,,,,,,,7.7,7.7,0.1,3.2,9.8,98.8,550,150.8,5.0,7.7,7.7,0.1,3.2,9.8,98.8,550,150.8,5.0
28/04/2011 10:00,8.9,5.9,0.0,4.2,9.6,110.0,929,6.6,,,,,,,,,,,,,,,,,,
28/04/2011 07:00,,,,,,,,,7.5,7.4,0.0,3.0,11.2,98.8,557,146.5,5.3,7.5,7.4,0.0,3.0,11.2,98.8,557,146.5,5.3
28/04/2011 06:00,8.5,6.5,0.1,3.2,8.4,106.3,914,7.0,,,,,,,,,,,,,,,,,,
28/04/2011 03:00,,,,,,,,,7.4,6.6,0.0,3.8,13.6,98.0,553,155.6,5.2,7.4,6.6,0.0,3.8,13.6,98.0,553,155.6,5.2
28/04/2011 02:00,8.5,5.1,0.0,4.0,11.0,106.8,907,6.8,,,,,,,,,,,,,,,,,,
27/04/2011 23:00,,,,,,,,,7.5,6.9,0.2,3.8,13.5,98.8,552,153.0,5.1,7.5,6.9,0.2,3.8,13.5,98.8,552,153.0,5.1
27/04/2011 22:00,8.6,6.2,0.2,4.2,10.5,107.6,913,6.7,,,,,,,,,,,,,,,,,,
27/04/2011 19:00,,,,,,,,,7.8,6.5,0.0,3.7,13.1,99.6,554,152.2,4.9,7.8,6.5,0.0,3.7,13.1,99.6,554,152.2,4.9
27/04/2011 18:00,8.9,5.3,0.0,4.1,9.8,107.6,907,6.4,,,,,,,,,,,,,,,,,,
27/04/2011 15:00,,,,,,,,,7.6,5.9,0.0,3.5,15.5,99.1,544,147.4,4.9,7.6,5.9,0.0,3.5,15.5,99.1,544,147.4,4.9
27/04/2011 14:00,8.7,5.5,0.0,3.2,13.3,108.5,910,6.3,,,,,,,,,,,,,,,,,,
27/04/2011 11:00,,,,,,,,,7.6,6.2,0.0,3.4,14.4,98.9,545,151.1,5.0,7.6,6.2,0.0,3.4,14.4,98.9,545,151.1,5.0
27/04/2011 10:00,8.5,6.2,0.0,3.8,9.8,106.7,904,6.5,,,,,,,,,,,,,,,,,,
27/04/2011 07:00,,,,,,,,,7.5,7.9,0.0,3.1,10.9,98.4,551,156.5,5.1,7.5,7.9,0.0,3.1,10.9,98.4,551,156.5,5.1
27/04/2011 06:00,8.6,5.8,0.3,3.9,10.7,106.8,904,6.7,,,,,,,,,,,,,,,,,,
27/04/2011 03:00,,,,,,,,,7.4,7.6,0.0,3.2,11.7,98.0,549,157.5,5.1,7.4,7.6,0.0,3.2,11.7,98.0,549,157.5,5.1
27/04/2011 02:00,8.6,4.7,0.1,3.7,12.3,108.4,911,6.6,,,,,,,,,,,,,,,,,,
26/04/2011 23:00,,,,,,,,,7.4,9.0,0.2,2.6,9.4,97.6,550,155.8,5.1,7.4,9.0,0.2,2.6,9.4,97.6,550,155.8,5.1
26/04/2011 22:00,8.5,5.2,0.0,3.4,11.6,107.1,901,6.6,,,,,,,,,,,,,,,,,,
26/04/2011 19:00,,,,,,,,,7.4,7.2,0.0,3.5,12.0,98.2,544,150.5,5.1,7.4,7.2,0.0,3.5,12.0,98.2,544,150.5,5.1
26/04/2011 18:00,8.4,6.3,0.3,3.5,9.9,106.5,901,6.6,,,,,,,,,,,,,,,,,,
26/04/2011 15:00,,,,,,,,,7.6,8.6,0.1,4.2,10.5,101.2,540,141.1,5.1,7.6,8.6,0.1,4.2,10.5,101.2,540,141.1,5.1
26/04/2011 14:00,8.3,7.1,0.1,4.2,6.7,106.9,895,6.5,,,,,,,,,,,,,,,,,,
26/04/2011 11:00,,,,,,,,,7.3,8.2,0.0,4.0,11.7,97.9,548,156.5,5.1,7.3,8.2,0.0,4.0,11.7,97.9,548,156.5,5.1
26/04/2011 10:00,8.3,6.4,0.2,3.5,9.1,106.1,899,6.7,,,,,,,,,,,,,,,,,,
26/04/2011 07:00,,,,,,,,,7.3,6.6,0.0,3.6,14.6,97.5,549,147.1,5.3,7.3,6.6,0.0,3.6,14.6,97.5,549,147.1,5.3
26/04/2011 06:00,8.3,6.5,0.0,3.7,8.8,106.1,900,6.9,,,,,,,,,,,,,,,,,,
26/04/2011 03:00,,,,,,,,,7.1,7.9,0.0,3.0,12.1,96.8,549,151.6,5.4,7.1,7.9,0.0,3.0,12.1,96.8,549,151.6,5.4
26/04/2011 02:00,8.0,5.2,0.0,3.6,11.3,105.9,898,6.9,,,,,,,,,,,,,,,,,,
25/04/2011 23:00,,,,,,,,,7.1,7.7,0.2,3.6,9.6,97.1,546,145.4,5.2,7.1,7.7,0.2,3.6,9.6,97.1,546,145.4,5.2
25/04/2011 22:00,8.1,5.6,0.0,3.7,9.9,106.1,891,6.8,,,,,,,,,,,,,,,,,,
25/04/2011 19:00,,,,,,,,,7.1,7.0,0.2,3.0,11.5,97.3,548,146.2,5.0,7.1,7.0,0.2,3.0,11.5,97.3,548,146.2,5.0
25/04/2011 18:00,8.1,4.5,0.7,4.3,14.1,106.5,897,6.6,,,,,,,,,,,,,,,,,,
25/04/2011 15:00,,,,,,,,,7.3,7.7,0.4,4.0,13.7,98.0,539,145.7,4.9,7.3,7.7,0.4,4.0,13.7,98.0,539,145.7,4.9
25/04/2011 14:00,8.2,6.7,0.3,4.0,9.1,107.3,899,6.5,,,,,,,,,,,,,,,,,,
25/04/2011 11:00,,,,,,,,,7.3,7.7,0.1,3.6,12.1,99.8,565,145.3,5.1,7.3,7.7,0.1,3.6,12.1,99.8,565,145.3,5.1
25/04/2011 10:00,8.0,6.1,0.0,4.2,11.6,106.3,904,6.7,,,,,,,,,,,,,,,,,,
25/04/2011 07:00,,,,,,,,,6.9,6.5,0.3,3.6,12.7,96.9,553,152.4,5.2,6.9,6.5,0.3,3.6,12.7,96.9,553,152.4,5.2
25/04/2011 06:00,7.7,7.0,0.0,3.4,8.7,105.6,918,7.1,,,,,,,,,,,,,,,,,,
25/04/2011 03:00,,,,,,,,,6.6,7.1,0.1,3.3,12.0,97.7,545,161.6,5.3,6.6,7.1,0.1,3.3,12.0,97.7,545,161.6,5.3
25/04/2011 02:00,7.3,6.4,0.0,2.7,8.3,105.2,904,7.0,,,,,,,,,,,,,,,,,,
24/04/2011 23:00,,,,,,,,,8.8,7.0,0.1,4.2,13.8,97.2,551,155.4,5.2,8.8,7.0,0.1,4.2,13.8,97.2,551,155.4,5.2
24/04/2011 22:00,8.7,6.5,0.3,3.3,8.1,105.5,888,6.7,,,,,,,,,,,,,,,,,,
24/04/2011 19:00,,,,,,,,,7.7,7.1,0.0,3.9,11.8,97.2,539,144.2,5.1,7.7,7.1,0.0,3.9,11.8,97.2,539,144.2,5.1
24/04/2011 18:00,8.7,5.3,0.4,3.8,12.1,105.8,883,6.5,,,,,,,,,,,,,,,,,,
24/04/2011 15:00,,,,,,,,,7.6,8.0,0.4,3.2,10.3,96.3,539,147.0,5.0,7.6,8.0,0.4,3.2,10.3,96.3,539,147.0,5.0
24/04/2011 14:00,8.7,5.8,0.0,3.4,10.4,105.1,886,6.5,,,,,,,,,,,,,,,,,,
24/04/2011 11:00,,,,,,,,,7.5,5.2,0.5,3.6,14.2,96.3,540,154.6,5.0,7.5,5.2,0.5,3.6,14.2,96.3,540,154.6,5.0
24/04/2011 10:00,8.6,4.3,0.0,4.0,12.2,105.6,887,6.6,,,,,,,,,,,,,,,,,,
24/04/2011 07:00,,,,,,,,,7.5,7.2,0.3,3.3,12.2,96.4,547,148.0,5.2,7.5,7.2,0.3,3.3,12.2,96.4,547,148.0,5.2
24/04/2011 06:00,8.5,6.5,0.1,3.4,10.2,104.5,905,6.7,,,,,,,,,,,,,,,,,,
24/04/2011 03:00,,,,,,,,,7.5,6.3,0.0,3.1,16.4,96.2,532,141.9,5.2,7.5,6.3,0.0,3.1,16.4,96.2,532,141.9,5.2
24/04/2011 02:00,8.5,7.1,0.2,3.9,7.0,104.9,880,6.7,,,,,,,,,,,,,,,,,,
23/04/2011 23:00,,,,,,,,,7.5,6.0,0.3,3.0,15.2,96.2,540,144.9,5.1,7.5,6.0,0.3,3.0,15.2,96.2,540,144.9,5.1
23/04/2011 22:00,8.6,6.2,0.3,3.9,11.3,105.1,878,6.5,,,,,,,,,,,,,,,,,,
23/04/2011 19:00,,,,,,,,,7.6,8.5,0.3,2.8,9.4,96.2,539,146.3,5.0,7.6,8.5,0.3,2.8,9.4,96.2,539,146.3,5.0
23/04/2011 18:00,8.6,5.7,0.1,4.0,11.6,105.6,887,6.5,,,,,,,,,,,,,,,,,,
23/04/2011 15:00,,,,,,,,,7.6,8.1,0.2,3.8,11.9,96.1,535,142.2,5.1,7.6,8.1,0.2,3.8,11.9,96.1,535,142.2,5.1
23/04/2011 14:00,8.5,6.5,0.2,3.9,10.1,104.8,875,6.5,,,,,,,,,,,,,,,,,,
23/04/2011 11:00,,,,,,,,,7.7,6.2,0.2,4.3,14.8,98.1,542,142.4,5.1,7.7,6.2,0.2,4.3,14.8,98.1,542,142.4,5.1
23/04/2011 10:00,8.7,6.3,0.1,3.4,10.9,105.3,875,6.6,,,,,,,,,,,,,,,,,,
23/04/2011 07:00,,,,,,,,,7.6,8.2,0.3,3.7,11.1,95.7,544,156.7,5.2,7.6,8.2,0.3,3.7,11.1,95.7,544,156.7,5.2
23/04/2011 06:00,8.7,6.7,0.3,4.7,8.3,105.8,899,6.7,,,,,,,,,,,,,,,,,,
23/04/2011 03:00,,,,,,,,,7.5,8.1,0.3,3.8,11.4,95.1,543,156.7,5.1,7.5,8.1,0.3,3.8,11.4,95.1,543,156.7,5.1
23/04/2011 02:00,8.7,4.6,0.4,3.7,13.1,104.9,877,6.5,,,,,,,,,,,,,,,,,,
22/04/2011 23:00,,,,,,,,,7.6,8.6,0.3,3.7,9.0,95.1,532,157.7,5.1,7.6,8.6,0.3,3.7,9.0,95.1,532,157.7,5.1
22/04/2011 22:00,8.6,6.0,0.2,3.5,10.0,105.1,875,6.3,,,,,,,,,,,,,,,,,,
22/04/2011 19:00,,,,,,,,,7.7,8.2,0.0,3.2,11.9,96.6,530,145.9,4.7,7.7,8.2,0.0,3.2,11.9,96.6,530,145.9,4.7
22/04/2011 18:00,8.5,6.7,0.4,3.9,8.4,105.0,875,5.9,,,,,,,,,,,,,,,,,,
22/04/2011 15:00,,,,,,,,,7.4,8.9,0.5,3.3,9.8,95.5,534,146.4,4.7,7.4,8.9,0.5,3.3,9.8,95.5,534,146.4,4.7
22/04/2011 14:00,8.6,5.0,0.0,3.7,11.2,106.0,878,6.0,,,,,,,,,,,,,,,,,,
22/04/2011 11:00,,,,,,,,,7.3,7.6,0.2,2.8,12.2,95.0,528,150.7,4.8,7.3,7.6,0.2,2.8,12.2,95.0,528,150.7,4.8
22/04/2011 10:00,8.4,4.6,0.1,3.9,12.9,105.4,876,6.1,,,,,,,,,,,,,,,,,,
22/04/2011 07:00,,,,,,,,,7.1,7.3,0.3,3.5,11.9,94.3,532,150.0,5.0,7.1,7.3,0.3,3.5,11.9,94.3,532,150.0,5.0
22/04/2011 06:00,8.0,4.7,0.2,3.0,10.2,103.2,882,6.3,,,,,,,,,,,,,,,,,,
22/04/2011 03:00,,,,,,,,,7.1,8.5,0.0,3.3,8.9,94.7,533,149.8,4.9,7.1,8.5,0.0,3.3,8.9,94.7,533,149.8,4.9
22/04/2011 02:00,8.0,6.7,0.1,3.1,8.9,104.1,874,6.4,,,,,,,,,,,,,,,,,,
21/04/2011 23:00,,,,,,,,,28.3,8.6,0.0,3.6,9.5,94.5,533,148.6,4.9,28.3,8.6,0.0,3.6,9.5,94.5,533,148.6,4.9
21/04/2011 22:00,8.7,7.2,0.5,3.3,8.6,103.5,858,6.3,,,,,,,,,,,,,,,,,,
21/04/2011 19:00,,,,,,,,,7.7,6.9,0.3,3.6,12.4,94.9,528,146.6,4.8,7.7,6.9,0.3,3.6,12.4,94.9,528,146.6,4.8
21/04/2011 18:00,8.9,6.2,0.2,3.6,9.2,105.3,879,6.0,,,,,,,,,,,,,,,,,,
21/04/2011 15:00,,,,,,,,,7.7,7.6,0.4,3.6,11.0,94.5,532,149.0,4.7,7.7,7.6,0.4,3.6,11.0,94.5,532,149.0,4.7
21/04/2011 14:00,9.0,6.5,0.1,3.5,10.3,104.9,877,6.0,,,,,,,,,,,,,,,,,,
21/04/2011 11:00,,,,,,,,,7.8,7.1,0.0,3.3,13.3,94.8,530,150.3,4.7,7.8,7.1,0.0,3.3,13.3,94.8,530,150.3,4.7
21/04/2011 10:00,9.0,8.4,0.5,3.3,6.5,104.5,864,6.2,,,,,,,,,,,,,,,,,,
21/04/2011 07:00,,,,,,,,,7.5,7.8,0.0,3.4,12.2,93.7,540,148.2,5.0,7.5,7.8,0.0,3.4,12.2,93.7,540,148.2,5.0
21/04/2011 06:00,8.5,5.5,0.2,3.5,11.5,102.9,874,6.5,,,,,,,,,,,,,,,,,,
21/04/2011 03:00,,,,,,,,,7.5,6.3,0.2,3.2,12.7,94.0,529,150.0,5.0,7.5,6.3,0.2,3.2,12.7,94.0,529,150.0,5.0
21/04/2011 02:00,8.6,6.5,0.1,3.3,8.9,103.1,863,6.5,,,,,,,,,,,,,,,,,,
20/04/2011 23:00,,,,,,,,,7.5,7.6,0.1,3.3,10.5,93.6,527,151.5,5.0,7.5,7.6,0.1,3.3,10.5,93.6,527,151.5,5.0
20/04/2011 22:00,8.7,6.9,0.0,3.3,9.1,103.5,868,6.4,,,,,,,,,,,,,,,,,,
20/04/2011 19:00,,,,,,,,,7.6,7.3,0.0,3.6,12.0,93.9,524,151.7,4.8,7.6,7.3,0.0,3.6,12.0,93.9,524,151.7,4.8
20/04/2011 18:00,8.6,6.6,0.0,3.5,8.6,103.6,863,6.2,,,,,,,,,,,,,,,,,,
20/04/2011 15:00,,,,,,,,,7.5,6.4,0.5,3.5,13.1,94.0,520,151.7,4.8,7.5,6.4,0.5,3.5,13.1,94.0,520,151.7,4.8
20/04/2011 14:00,8.6,5.5,0.0,3.6,9.2,103.2,871,6.3,,,,,,,,,,,,,,,,,,
20/04/2011 11:00,,,,,,,,,7.7,6.8,0.2,3.5,13.0,95.4,533,146.7,4.9,7.7,6.8,0.2,3.5,13.0,95.4,533,146.7,4.9
20/04/2011 10:00,8.5,6.9,0.2,3.0,8.2,102.6,862,6.4,,,,,,,,,,,,,,,,,,
20/04/2011 07:00,,,,,,,,,7.3,6.9,0.1,3.5,14.4,92.7,538,146.1,5.0,7.3,6.9,0.1,3.5,14.4,92.7,538,146.1,5.0
20/04/2011 06:00,8.3,6.5,0.2,3.3,8.6,101.8,867,6.6,,,,,,,,,,,,,,,,,,
20/04/2011 03:00,,,,,,,,,7.3,6.2,0.1,3.5,13.6,92.9,529,150.1,5.1,7.3,6.2,0.1,3.5,13.6,92.9,529,150.1,5.1
20/04/2011 02:00,8.4,5.6,0.0,4.1,9.6,102.0,861,6.6,,,,,,,,,,,,,,,,,,
19/04/2011 23:00,,,,,,,,,7.5,6.9,0.1,3.4,13.0,93.4,523,147.7,5.0,7.5,6.9,0.1,3.4,13.0,93.4,523,147.7,5.0
19/04/2011 22:00,8.3,5.9,0.1,3.7,8.3,101.9,857,6.5,,,,,,,,,,,,,,,,,,
19/04/2011 19:00,,,,,,,,,7.6,8.1,0.2,3.0,9.3,93.1,520,157.6,4.8,7.6,8.1,0.2,3.0,9.3,93.1,520,157.6,4.8
19/04/2011 18:00,8.6,4.6,0.2,3.4,11.7,104.1,872,6.2,,,,,,,,,,,,,,,,,,
19/04/2011 15:00,,,,,,,,,7.5,7.9,0.2,3.2,9.2,92.5,526,148.1,4.8,7.5,7.9,0.2,3.2,9.2,92.5,526,148.1,4.8
19/04/2011 14:00,8.5,5.6,0.0,3.8,8.5,102.4,867,6.2,,,,,,,,,,,,,,,,,,
19/04/2011 11:00,,,,,,,,,7.4,6.9,0.1,3.3,12.0,92.7,531,151.9,4.9,7.4,6.9,0.1,3.3,12.0,92.7,531,151.9,4.9
19/04/2011 10:00,8.4,5.3,0.0,3.8,9.8,102.2,859,6.4,,,,,,,,,,,,,,,,,,
19/04/2011 07:00,,,,,,,,,7.2,7.0,0.1,3.1,12.7,92.2,530,146.2,5.1,7.2,7.0,0.1,3.1,12.7,92.2,530,146.2,5.1
19/04/2011 06:00,8.2,5.5,0.0,3.3,7.9,101.7,854,6.6,,,,,,,,,,,,,,,,,,
19/04/2011 03:00,,,,,,,,,7.3,8.8,0.1,3.1,7.6,91.9,516,149.2,5.0,7.3,8.8,0.1,3.1,7.6,91.9,516,149.2,5.0
19/04/2011 02:00,8.3,6.2,0.0,3.0,8.6,101.5,856,6.4,,,,,,,,,,,,,,,,,,
18/04/2011 23:00,,,,,,,,,7.4,7.3,0.3,3.0,11.4,92.0,523,149.0,5.0,7.4,7.3,0.3,3.0,11.4,92.0,523,149.0,5.0
18/04/2011 22:00,8.4,5.7,0.0,3.6,10.1,101.5,856,6.3,,,,,,,,,,,,,,,,,,
18/04/2011 19:00,,,,,,,,,7.4,8.2,0.0,3.3,10.5,93.4,521,147.7,4.8,7.4,8.2,0.0,3.3,10.5,93.4,521,147.7,4.8
18/04/2011 18:00,8.4,5.5,0.0,3.4,10.2,101.7,850,6.1,,,,,,,,,,,,,,,,,,
18/04/2011 15:00,,,,,,,,,7.4,7.8,0.1,3.6,10.2,92.1,516,154.2,4.7,7.4,7.8,0.1,3.6,10.2,92.1,516,154.2,4.7
18/04/2011 14:00,8.3,4.4,0.2,3.6,12.9,101.5,848,6.0,,,,,,,,,,,,,,,,,,
18/04/2011 11:00,,,,,,,,,7.4,7.5,0.1,3.4,12.0,91.9,516,144.9,4.7,7.4,7.5,0.1,3.4,12.0,91.9,516,144.9,4.7
18/04/2011 10:00,8.4,6.2,0.3,3.7,9.5,101.0,861,6.0,,,,,,,,,,,,,,,,,,
18/04/2011 07:00,,,,,,,,,7.3,6.4,0.3,3.3,13.7,91.3,525,151.3,4.7,7.3,6.4,0.3,3.3,13.7,91.3,525,151.3,4.7
18/04/2011 06:00,8.4,6.5,0.0,3.1,7.8,102.1,861,5.9,,,,,,,,,,,,,,,,,,
18/04/2011 03:00,,,,,,,,,7.4,6.9,0.1,3.4,12.1,93.8,522,147.4,4.5,7.4,6.9,0.1,3.4,12.1,93.8,522,147.4,4.5
18/04/2011 02:00,8.2,5.5,0.3,3.5,10.2,100.1,851,5.6,,,,,,,,,,,,,,,,,,
17/04/2011 23:00,,,,,,,,,7.2,6.7,0.0,3.1,12.1,90.7,502,152.7,4.1,7.2,6.7,0.0,3.1,12.1,90.7,502,152.7,4.1
17/04/2011 22:00,8.3,6.1,0.1,3.4,8.3,100.9,836,5.0,,,,,,,,,,,,,,,,,,
17/04/2011 19:00,,,,,,,,,7.2,6.9,0.0,3.5,13.5,91.3,503,149.4,3.8,7.2,6.9,0.0,3.5,13.5,91.3,503,149.4,3.8
17/04/2011 18:00,8.2,7.3,0.5,2.6,8.2,100.8,840,4.6,,,,,,,,,,,,,,,,,,
17/04/2011 15:00,,,,,,,,,7.1,6.8,0.0,3.3,11.4,90.8,515,150.1,3.6,7.1,6.8,0.0,3.3,11.4,90.8,515,150.1,3.6
17/04/2011 14:00,8.2,6.1,0.0,2.7,10.5,100.4,848,4.4,,,,,,,,,,,,,,,,,,
17/04/2011 11:00,,,,,,,,,7.1,7.6,0.3,2.9,10.6,90.9,514,149.2,3.6,7.1,7.6,0.3,2.9,10.6,90.9,514,149.2,3.6
17/04/2011 10:00,8.2,6.1,0.1,3.4,9.9,100.4,842,4.5,,,,,,,,,,,,,,,,,,
17/04/2011 07:00,,,,,,,,,7.0,6.9,0.1,2.9,11.4,90.4,525,150.5,3.8,7.0,6.9,0.1,2.9,11.4,90.4,525,150.5,3.8
17/04/2011 06:00,8.1,5.3,0.0,3.5,9.6,100.1,843,4.6,,,,,,,,,,,,,,,,,,
17/04/2011 03:00,,,,,,,,,7.1,6.5,0.2,3.4,12.9,90.9,519,152.0,3.8,7.1,6.5,0.2,3.4,12.9,90.9,519,152.0,3.8
17/04/2011 02:00,8.1,5.8,0.1,3.7,8.4,100.5,847,4.6,,,,,,,,,,,,,,,,,,
16/04/2011 23:00,,,,,,,,,7.2,6.6,0.0,3.4,13.0,92.2,514,147.2,3.9,7.2,6.6,0.0,3.4,13.0,92.2,514,147.2,3.9
16/04/2011 22:00,8.1,5.2,0.1,3.3,10.2,100.8,851,4.8,,,,,,,,,,,,,,,,,,
16/04/2011 19:00,,,,,,,,,7.1,7.6,0.1,3.3,11.5,91.1,522,145.3,3.9,7.1,7.6,0.1,3.3,11.5,91.1,522,145.3,3.9
16/04/2011 18:00,8.2,4.6,0.3,2.9,13.5,102.0,843,4.8,,,,,,,,,,,,,,,,,,
16/04/2011 15:00,,,,,,,,,7.2,7.1,0.1,3.1,14.9,90.9,514,145.8,4.0,7.2,7.1,0.1,3.1,14.9,90.9,514,145.8,4.0
16/04/2011 14:00,8.2,5.8,0.0,3.8,9.0,100.9,854,5.0,,,,,,,,,,,,,,,,,,
16/04/2011 11:00,,,,,,,,,7.3,6.3,0.1,3.9,13.2,91.4,523,156.9,4.2,7.3,6.3,0.1,3.9,13.2,91.4,523,156.9,4.2
16/04/2011 10:00,8.3,5.0,0.0,3.6,10.6,101.0,857,5.4,,,,,,,,,,,,,,,,,,
16/04/2011 07:00,,,,,,,,,7.2,6.7,0.3,3.0,13.7,91.4,516,152.6,4.6,7.2,6.7,0.3,3.0,13.7,91.4,516,152.6,4.6
16/04/2011 06:00,8.2,6.8,0.3,3.6,10.2,100.7,864,6.0,,,,,,,,,,,,,,,,,,
16/04/2011 03:00,,,,,,,,,7.2,6.6,0.0,3.7,13.3,90.9,523,147.6,4.8,7.2,6.6,0.0,3.7,13.3,90.9,523,147.6,4.8
16/04/2011 02:00,8.2,5.6,0.2,3.7,10.0,100.6,857,6.3,,,,,,,,,,,,,,,,,,
15/04/2011 23:00,,,,,,,,,7.3,7.1,0.2,3.3,11.2,92.1,515,149.8,4.9,7.3,7.1,0.2,3.3,11.2,92.1,515,149.8,4.9
15/04/2011 22:00,8.2,6.3,0.3,3.1,9.0,100.9,859,6.4,,,,,,,,,,,,,,,,,,
15/04/2011 19:00,,,,,,,,,7.2,6.7,0.0,3.4,13.7,91.1,521,142.6,4.9,7.2,6.7,0.0,3.4,13.7,91.1,521,142.6,4.9
15/04/2011 18:00,8.3,6.4,0.1,3.7,8.5,102.6,860,6.2,,,,,,,,,,,,,,,,,,
15/04/2011 15:00,,,,,,,,,7.2,6.9,0.4,3.5,11.3,90.8,518,148.2,4.8,7.2,6.9,0.4,3.5,11.3,90.8,518,148.2,4.8
15/04/2011 14:00,8.4,5.6,0.2,3.5,11.3,102.0,857,6.1,,,,,,,,,,,,,,,,,,
15/04/2011 11:00,,,,,,,,,7.2,7.7,0.2,3.5,10.2,90.9,528,152.0,4.8,7.2,7.7,0.2,3.5,10.2,90.9,528,152.0,4.8
15/04/2011 10:00,8.3,6.0,0.0,3.4,9.2,100.7,872,6.2,,,,,,,,,,,,,,,,,,
15/04/2011 07:00,,,,,,,,,7.2,7.5,0.2,3.0,10.9,90.6,518,143.6,4.9,7.2,7.5,0.2,3.0,10.9,90.6,518,143.6,4.9
15/04/2011 06:00,8.4,5.2,0.0,3.6,11.0,103.4,880,6.3,,,,,,,,,,,,,,,,,,
15/04/2011 03:00,,,,,,,,,7.2,6.8,0.3,3.0,11.6,90.8,509,159.1,4.9,7.2,6.8,0.3,3.0,11.6,90.8,509,159.1,4.9
15/04/2011 02:00,8.2,5.5,0.3,3.7,9.0,100.7,863,6.3,,,,,,,,,,,,,,,,,,
14/04/2011 23:00,,,,,,,,,7.3,7.6,0.2,3.2,12.2,91.8,519,144.2,4.9,7.3,7.6,0.2,3.2,12.2,91.8,519,144.2,4.9
14/04/2011 22:00,8.2,6.3,0.1,3.4,9.1,100.4,856,6.3,,,,,,,,,,,,,,,,,,
14/04/2011 19:00,,,,,,,,,7.1,6.9,0.1,3.7,11.1,90.4,522,159.2,4.9,7.1,6.9,0.1,3.7,11.1,90.4,522,159.2,4.9
14/04/2011 18:00,8.2,7.1,0.2,3.5,8.5,100.5,853,6.2,,,,,,,,,,,,,,,,,,
14/04/2011 15:00,,,,,,,,,7.2,6.7,0.2,3.5,11.0,90.8,521,145.3,4.8,7.2,6.7,0.2,3.5,11.0,90.8,521,145.3,4.8
14/04/2011 14:00,8.3,5.8,0.3,3.0,9.0,100.4,848,6.2,,,,,,,,,,,,,,,,,,
14/04/2011 11:00,,,,,,,,,7.2,7.6,0.1,2.9,10.9,90.3,519,150.0,4.9,7.2,7.6,0.1,2.9,10.9,90.3,519,150.0,4.9
14/04/2011 10:00,8.2,6.4,0.3,3.5,9.0,100.4,850,6.2,,,,,,,,,,,,,,,,,,
14/04/2011 07:00,,,,,,,,,7.1,8.2,0.2,3.3,8.4,90.1,519,153.3,5.0,7.1,8.2,0.2,3.3,8.4,90.1,519,153.3,5.0
14/04/2011 06:00,8.1,6.2,0.0,3.1,8.2,100.0,855,6.4,,,,,,,,,,,,,,,,,,
14/04/2011 03:00,,,,,,,,,7.1,6.8,0.3,3.0,12.3,90.4,515,141.7,5.0,7.1,6.8,0.3,3.0,12.3,90.4,515,141.7,5.0
14/04/2011 02:00,8.0,5.0,0.2,3.9,10.8,99.7,848,6.3,,,,,,,,,,,,,,,,,,
13/04/2011 23:00,,,,,,,,,7.0,7.6,0.3,3.4,11.1,89.8,510,152.9,5.0,7.0,7.6,0.3,3.4,11.1,89.8,510,152.9,5.0
13/04/2011 22:00,8.0,5.3,0.1,3.8,10.5,99.7,845,6.4,,,,,,,,,,,,,,,,,,
13/04/2011 19:00,,,,,,,,,6.9,7.7,0.3,3.6,8.2,89.7,511,148.0,5.0,6.9,7.7,0.3,3.6,8.2,89.7,511,148.0,5.0
13/04/2011 18:00,8.0,5.3,0.0,2.8,10.2,99.7,846,6.3,,,,,,,,,,,,,,,,,,
13/04/2011 15:00,,,,,,,,,6.9,6.2,0.1,3.5,12.6,89.4,510,150.7,5.0,6.9,6.2,0.1,3.5,12.6,89.4,510,150.7,5.0
13/04/2011 14:00,8.1,4.1,0.1,3.5,13.5,101.6,853,6.3,,,,,,,,,,,,,,,,,,
13/04/2011 11:00,,,,,,,,,7.1,7.0,0.2,3.2,13.5,90.6,508,150.0,5.1,7.1,7.0,0.2,3.2,13.5,90.6,508,150.0,5.1
13/04/2011 10:00,8.0,6.5,0.1,3.3,8.3,99.1,848,6.5,,,,,,,,,,,,,,,,,,
13/04/2011 07:00,,,,,,,,,6.9,6.5,0.1,2.4,12.6,89.2,517,156.5,5.1,6.9,6.5,0.1,2.4,12.6,89.2,517,156.5,5.1
13/04/2011 06:00,7.9,5.4,0.1,3.9,10.8,99.0,849,6.4,,,,,,,,,,,,,,,,,,
13/04/2011 03:00,,,,,,,,,7.0,6.7,0.3,3.0,12.2,89.8,518,152.3,5.0,7.0,6.7,0.3,3.0,12.2,89.8,518,152.3,5.0
13/04/2011 02:00,8.0,5.6,0.1,3.4,9.7,99.7,846,6.4,,,,,,,,,,,,,,,,,,
12/04/2011 23:00,,,,,,,,,7.0,8.0,0.1,3.2,8.9,89.3,509,146.1,5.0,7.0,8.0,0.1,3.2,8.9,89.3,509,146.1,5.0
12/04/2011 22:00,8.1,6.2,0.1,3.7,7.7,101.0,850,6.4,,,,,,,,,,,,,,,,,,
12/04/2011 19:00,,,,,,,,,6.9,7.2,0.2,3.2,11.1,88.5,508,148.1,5.0,6.9,7.2,0.2,3.2,11.1,88.5,508,148.1,5.0
12/04/2011 18:00,8.0,6.6,0.1,3.5,8.8,99.2,839,6.4,,,,,,,,,,,,,,,,,,
12/04/2011 15:00,,,,,,,,,7.0,6.9,0.2,3.6,11.4,88.8,505,151.6,4.9,7.0,6.9,0.2,3.6,11.4,88.8,505,151.6,4.9
12/04/2011 14:00,8.0,5.5,0.1,3.7,10.7,98.5,852,6.4,,,,,,,,,,,,,,,,,,
12/04/2011 11:00,,,,,,,,,6.9,7.0,0.0,3.0,13.1,88.4,506,143.0,5.0,6.9,7.0,0.0,3.0,13.1,88.4,506,143.0,5.0
12/04/2011 10:00,7.9,5.9,0.1,3.7,9.2,98.4,842,6.4,,,,,,,,,,,,,,,,,,
12/04/2011 07:00,,,,,,,,,6.8,6.4,0.0,3.2,12.5,88.5,506,149.4,5.0,6.8,6.4,0.0,3.2,12.5,88.5,506,149.4,5.0
12/04/2011 06:00,7.8,5.6,0.1,3.3,8.9,98.4,839,6.5,,,,,,,,,,,,,,,,,,
12/04/2011 03:00,,,,,,,,,6.8,5.7,0.0,2.9,15.2,88.5,507,159.1,5.0,6.8,5.7,0.0,2.9,15.2,88.5,507,159.1,5.0
12/04/2011 02:00,7.8,4.8,0.0,3.5,10.6,98.3,849,6.4,,,,,,,,,,,,,,,,,,
11/04/2011 23:00,,,,,,,,,6.7,5.4,0.1,3.7,13.4,88.2,499,158.0,5.0,6.7,5.4,0.1,3.7,13.4,88.2,499,158.0,5.0
11/04/2011 22:00,7.8,5.0,0.0,3.3,10.8,98.2,847,6.4,,,,,,,,,,,,,,,,,,
11/04/2011 19:00,,,,,,,,,6.7,6.9,0.1,3.4,12.4,88.1,507,149.5,5.0,6.7,6.9,0.1,3.4,12.4,88.1,507,149.5,5.0
