Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
11/04/2011 18:00,7.7,5.6,0.2,3.7,9.4,98.2,840,6.4,,,,,,,,,,,,,,,,,,
11/04/2011 15:00,,,,,,,,,6.8,7.8,0.4,2.4,11.3,88.1,508,151.4,4.9,6.8,7.8,0.4,2.4,11.3,88.1,508,151.4,4.9
11/04/2011 14:00,7.8,6.8,0.2,3.7,9.2,97.9,842,6.3,,,,,,,,,,,,,,,,,,
11/04/2011 11:00,,,,,,,,,7.1,8.1,0.3,2.7,11.1,90.3,507,159.4,5.0,7.1,8.1,0.3,2.7,11.1,90.3,507,159.4,5.0
11/04/2011 10:00,7.9,6.3,0.1,3.4,8.9,98.5,849,6.2,,,,,,,,,,,,,,,,,,
11/04/2011 07:00,,,,,,,,,6.9,7.3,0.3,3.6,10.4,88.0,506,151.7,4.9,6.9,7.3,0.3,3.6,10.4,88.0,506,151.7,4.9
11/04/2011 06:00,8.0,5.5,0.3,3.6,8.6,98.0,850,6.3,,,,,,,,,,,,,,,,,,
11/04/2011 03:00,,,,,,,,,6.9,7.0,0.3,3.3,11.0,87.7,504,150.6,5.0,6.9,7.0,0.3,3.3,11.0,87.7,504,150.6,5.0
11/04/2011 02:00,7.9,6.5,0.2,3.1,6.9,98.3,853,6.3,,,,,,,,,,,,,,,,,,
10/04/2011 23:00,,,,,,,,,6.8,6.7,0.2,2.9,10.9,87.4,504,145.3,4.9,6.8,6.7,0.2,2.9,10.9,87.4,504,145.3,4.9
10/04/2011 22:00,7.9,6.7,0.1,4.2,7.7,98.2,842,6.2,,,,,,,,,,,,,,,,,,
10/04/2011 19:00,,,,,,,,,6.8,6.3,0.1,2.8,12.7,87.7,501,148.1,4.8,6.8,6.3,0.1,2.8,12.7,87.7,501,148.1,4.8
10/04/2011 18:00,7.7,3.4,0.2,3.4,12.6,97.8,849,6.1,,,,,,,,,,,,,,,,,,
10/04/2011 15:00,,,,,,,,,6.7,7.4,0.0,3.2,12.2,87.5,502,144.5,4.8,6.7,7.4,0.0,3.2,12.2,87.5,502,144.5,4.8
10/04/2011 14:00,7.7,4.3,0.2,3.5,10.3,97.4,833,6.0,,,,,,,,,,,,,,,,,,
10/04/2011 11:00,,,,,,,,,6.8,8.9,0.3,3.0,8.4,87.7,509,150.0,4.7,6.8,8.9,0.3,3.0,8.4,87.7,509,150.0,4.7
10/04/2011 10:00,7.6,5.2,0.2,4.2,8.1,97.5,835,6.1,,,,,,,,,,,,,,,,,,
10/04/2011 07:00,,,,,,,,,6.8,6.3,0.1,3.2,11.6,89.0,510,146.0,5.0,6.8,6.3,0.1,3.2,11.6,89.0,510,146.0,5.0
10/04/2011 06:00,7.9,6.0,0.0,3.7,8.8,99.6,854,6.2,,,,,,,,,,,,,,,,,,
10/04/2011 03:00,,,,,,,,,6.8,8.4,0.2,2.9,8.6,87.0,503,142.1,4.8,6.8,8.4,0.2,2.9,8.6,87.0,503,142.1,4.8
10/04/2011 02:00,7.7,4.5,0.2,3.3,11.7,97.3,841,6.2,,,,,,,,,,,,,,,,,,
09/04/2011 23:00,,,,,,,,,6.6,7.4,0.2,3.4,10.5,86.9,502,144.6,4.8,6.6,7.4,0.2,3.4,10.5,86.9,502,144.6,4.8
09/04/2011 22:00,7.7,5.3,0.4,4.0,11.6,97.7,842,6.1,,,,,,,,,,,,,,,,,,
09/04/2011 19:00,,,,,,,,,6.8,6.2,0.2,3.2,11.6,87.0,503,148.5,4.6,6.8,6.2,0.2,3.2,11.6,87.0,503,148.5,4.6
09/04/2011 18:00,7.8,5.8,0.2,3.8,9.8,98.3,829,5.8,,,,,,,,,,,,,,,,,,
09/04/2011 15:00,,,,,,,,,6.8,6.0,0.2,3.4,13.3,87.5,502,140.5,4.6,6.8,6.0,0.2,3.4,13.3,87.5,502,140.5,4.6
09/04/2011 14:00,7.8,7.1,0.4,4.0,6.7,97.8,843,5.8,,,,,,,,,,,,,,,,,,
09/04/2011 11:00,,,,,,,,,6.8,7.0,0.0,2.8,11.6,87.2,502,152.1,4.6,6.8,7.0,0.0,2.8,11.6,87.2,502,152.1,4.6
09/04/2011 10:00,7.7,7.0,0.1,2.9,6.7,97.3,829,6.0,,,,,,,,,,,,,,,,,,
09/04/2011 07:00,,,,,,,,,6.6,7.9,0.1,3.0,8.6,86.6,501,144.9,4.8,6.6,7.9,0.1,3.0,8.6,86.6,501,144.9,4.8
09/04/2011 06:00,7.6,6.1,0.2,3.3,8.3,96.9,840,6.2,,,,,,,,,,,,,,,,,,
09/04/2011 03:00,,,,,,,,,6.8,6.9,0.2,3.3,12.4,88.7,501,149.0,4.9,6.8,6.9,0.2,3.3,12.4,88.7,501,149.0,4.9
09/04/2011 02:00,7.6,5.9,0.0,3.7,9.2,96.7,843,6.3,,,,,,,,,,,,,,,,,,
08/04/2011 23:00,,,,,,,,,6.6,7.4,0.0,3.1,10.2,86.3,499,149.0,4.8,6.6,7.4,0.0,3.1,10.2,86.3,499,149.0,4.8
08/04/2011 22:00,7.6,5.4,0.2,3.4,10.8,96.4,834,6.2,,,,,,,,,,,,,,,,,,
08/04/2011 19:00,,,,,,,,,6.6,6.1,0.2,3.2,13.3,86.8,502,148.9,4.7,6.6,6.1,0.2,3.2,13.3,86.8,502,148.9,4.7
08/04/2011 18:00,7.5,6.8,0.3,3.7,6.7,96.1,838,6.1,,,,,,,,,,,,,,,,,,
08/04/2011 15:00,,,,,,,,,6.6,6.9,0.1,3.4,11.3,86.3,500,156.2,4.7,6.6,6.9,0.1,3.4,11.3,86.3,500,156.2,4.7
08/04/2011 14:00,7.7,5.9,0.0,3.7,8.6,96.8,828,6.1,,,,,,,,,,,,,,,,,,
08/04/2011 11:00,,,,,,,,,6.8,7.4,0.1,2.9,10.8,88.2,491,148.2,4.7,6.8,7.4,0.1,2.9,10.8,88.2,491,148.2,4.7
08/04/2011 10:00,7.5,5.8,0.1,3.4,9.1,96.2,830,6.1,,,,,,,,,,,,,,,,,,
08/04/2011 07:00,,,,,,,,,6.6,6.8,0.0,3.0,12.1,87.3,498,145.1,4.8,6.6,6.8,0.0,3.0,12.1,87.3,498,145.1,4.8
08/04/2011 06:00,7.6,5.4,0.2,3.6,9.7,96.3,829,6.2,,,,,,,,,,,,,,,,,,
08/04/2011 03:00,,,,,,,,,6.5,6.9,0.0,3.3,12.3,85.2,493,154.0,4.8,6.5,6.9,0.0,3.3,12.3,85.2,493,154.0,4.8
08/04/2011 02:00,7.5,5.0,0.2,3.4,9.8,96.1,834,6.2,,,,,,,,,,,,,,,,,,
07/04/2011 23:00,,,,,,,,,6.6,7.8,0.0,3.1,9.9,85.8,496,155.6,4.8,6.6,7.8,0.0,3.1,9.9,85.8,496,155.6,4.8
07/04/2011 22:00,7.5,4.9,0.1,3.2,11.4,96.0,832,6.2,,,,,,,,,,,,,,,,,,
07/04/2011 19:00,,,,,,,,,6.5,7.1,0.3,3.2,10.0,85.3,499,145.1,4.7,6.5,7.1,0.3,3.2,10.0,85.3,499,145.1,4.7
07/04/2011 18:00,7.4,5.9,0.4,3.1,10.4,95.7,833,6.1,,,,,,,,,,,,,,,,,,
07/04/2011 15:00,,,,,,,,,6.4,8.9,0.0,3.0,7.4,85.0,501,150.2,4.7,6.4,8.9,0.0,3.0,7.4,85.0,501,150.2,4.7
07/04/2011 14:00,7.7,6.7,0.0,3.1,7.7,96.9,821,6.1,,,,,,,,,,,,,,,,,,
07/04/2011 11:00,,,,,,,,,6.5,6.7,0.1,3.2,11.6,85.1,499,151.8,4.7,6.5,6.7,0.1,3.2,11.6,85.1,499,151.8,4.7
07/04/2011 10:00,7.5,5.7,0.0,3.5,8.8,95.8,830,6.1,,,,,,,,,,,,,,,,,,
07/04/2011 07:00,,,,,,,,,6.5,6.9,0.2,3.7,10.1,85.2,498,148.1,4.7,6.5,6.9,0.2,3.7,10.1,85.2,498,148.1,4.7
07/04/2011 06:00,7.8,4.4,0.2,3.3,13.7,98.5,836,6.1,,,,,,,,,,,,,,,,,,
07/04/2011 03:00,,,,,,,,,6.5,7.4,0.1,2.9,10.8,85.1,493,149.1,4.8,6.5,7.4,0.1,2.9,10.8,85.1,493,149.1,4.8
07/04/2011 02:00,7.5,5.7,0.1,3.9,8.8,96.1,829,6.2,,,,,,,,,,,,,,,,,,
06/04/2011 23:00,,,,,,,,,6.6,7.0,0.2,2.9,12.6,86.5,495,154.8,4.8,6.6,7.0,0.2,2.9,12.6,86.5,495,154.8,4.8
06/04/2011 22:00,7.5,5.2,0.3,3.3,10.7,95.7,826,6.1,,,,,,,,,,,,,,,,,,
06/04/2011 19:00,,,,,,,,,6.5,6.6,0.1,2.9,12.1,85.3,489,142.3,4.7,6.5,6.6,0.1,2.9,12.1,85.3,489,142.3,4.7
06/04/2011 18:00,7.4,6.8,0.1,3.8,6.1,95.9,825,5.9,,,,,,,,,,,,,,,,,,
06/04/2011 15:00,,,,,,,,,6.4,8.0,0.3,3.2,7.4,84.8,495,149.4,4.6,6.4,8.0,0.3,3.2,7.4,84.8,495,149.4,4.6
06/04/2011 14:00,7.6,6.1,0.0,3.1,9.8,97.9,832,5.9,,,,,,,,,,,,,,,,,,
06/04/2011 11:00,,,,,,,,,6.4,5.5,0.2,3.3,15.7,85.0,494,157.8,4.7,6.4,5.5,0.2,3.3,15.7,85.0,494,157.8,4.7
06/04/2011 10:00,7.4,3.9,0.2,3.4,10.5,95.3,821,5.9,,,,,,,,,,,,,,,,,,
06/04/2011 07:00,,,,,,,,,6.5,6.8,0.1,3.5,12.1,84.5,491,153.3,4.7,6.5,6.8,0.1,3.5,12.1,84.5,491,153.3,4.7
06/04/2011 06:00,7.6,5.5,0.2,3.7,10.1,97.2,831,6.0,,,,,,,,,,,,,,,,,,
06/04/2011 03:00,,,,,,,,,6.5,7.8,0.3,2.6,9.5,85.2,489,141.4,4.7,6.5,7.8,0.3,2.6,9.5,85.2,489,141.4,4.7
06/04/2011 02:00,7.4,6.8,0.1,2.9,8.1,95.1,820,6.1,,,,,,,,,,,,,,,,,,
05/04/2011 23:00,,,,,,,,,6.4,6.7,0.3,2.4,11.8,84.7,501,153.0,4.7,6.4,6.7,0.3,2.4,11.8,84.7,501,153.0,4.7
05/04/2011 22:00,7.4,5.1,0.3,3.6,9.8,95.2,815,6.0,,,,,,,,,,,,,,,,,,
05/04/2011 19:00,,,,,,,,,6.4,7.6,0.3,3.1,10.2,84.2,494,154.8,4.7,6.4,7.6,0.3,3.1,10.2,84.2,494,154.8,4.7
05/04/2011 18:00,7.5,6.9,0.4,3.3,9.3,95.7,823,5.9,,,,,,,,,,,,,,,,,,
05/04/2011 15:00,,,,,,,,,6.5,7.3,0.2,3.3,12.0,84.4,496,143.7,4.7,6.5,7.3,0.2,3.3,12.0,84.4,496,143.7,4.7
05/04/2011 14:00,7.5,6.8,0.3,3.8,8.1,95.1,823,5.9,,,,,,,,,,,,,,,,,,
05/04/2011 11:00,,,,,,,,,6.5,7.7,0.4,2.8,10.8,85.1,489,150.7,4.7,6.5,7.7,0.4,2.8,10.8,85.1,489,150.7,4.7
05/04/2011 10:00,7.4,6.6,0.3,3.4,7.9,94.6,819,6.0,,,,,,,,,,,,,,,,,,
05/04/2011 07:00,,,,,,,,,6.4,6.9,0.3,3.2,12.5,84.6,492,145.1,4.7,6.4,6.9,0.3,3.2,12.5,84.6,492,145.1,4.7
05/04/2011 06:00,7.4,5.7,0.1,3.2,9.5,95.0,823,5.9,,,,,,,,,,,,,,,,,,
05/04/2011 03:00,,,,,,,,,6.4,7.5,0.2,2.8,10.1,84.1,487,145.4,4.8,6.4,7.5,0.2,2.8,10.1,84.1,487,145.4,4.8
05/04/2011 02:00,7.4,5.9,0.2,3.1,9.6,94.9,827,6.0,,,,,,,,,,,,,,,,,,
04/04/2011 23:00,,,,,,,,,6.6,6.1,0.1,2.8,13.0,86.4,491,147.6,4.7,6.6,6.1,0.1,2.8,13.0,86.4,491,147.6,4.7
04/04/2011 22:00,7.4,5.7,0.2,3.6,8.7,94.7,823,6.0,,,,,,,,,,,,,,,,,,
04/04/2011 19:00,,,,,,,,,6.4,6.8,0.3,3.3,11.2,84.5,506,155.1,4.7,6.4,6.8,0.3,3.3,11.2,84.5,506,155.1,4.7
04/04/2011 18:00,7.3,5.6,0.1,2.8,8.4,94.2,827,5.9,,,,,,,,,,,,,,,,,,
04/04/2011 15:00,,,,,,,,,6.5,6.6,0.3,3.2,13.7,85.9,498,152.2,4.7,6.5,6.6,0.3,3.2,13.7,85.9,498,152.2,4.7
04/04/2011 14:00,7.4,5.2,0.1,3.1,10.8,94.9,807,6.0,,,,,,,,,,,,,,,,,,
04/04/2011 11:00,,,,,,,,,6.2,6.6,0.1,2.9,11.1,83.3,490,155.6,4.8,6.2,6.6,0.1,2.9,11.1,83.3,490,155.6,4.8
04/04/2011 10:00,7.2,6.0,0.1,3.2,7.9,94.2,820,6.1,,,,,,,,,,,,,,,,,,
04/04/2011 07:00,,,,,,,,,6.2,7.3,0.0,3.1,10.2,83.6,487,144.3,4.8,6.2,7.3,0.0,3.1,10.2,83.6,487,144.3,4.8
04/04/2011 06:00,7.2,5.2,0.1,3.6,9.8,93.8,817,6.2,,,,,,,,,,,,,,,,,,
04/04/2011 03:00,,,,,,,,,6.2,6.5,0.0,3.0,9.7,83.4,490,153.4,4.7,6.2,6.5,0.0,3.0,9.7,83.4,490,153.4,4.7
04/04/2011 02:00,7.2,5.5,0.2,2.9,9.6,93.8,817,6.1,,,,,,,,,,,,,,,,,,
03/04/2011 23:00,,,,,,,,,6.2,5.5,0.1,3.0,13.2,83.2,489,152.5,4.8,6.2,5.5,0.1,3.0,13.2,83.2,489,152.5,4.8
03/04/2011 22:00,7.2,5.7,0.3,3.2,9.1,94.0,821,6.2,,,,,,,,,,,,,,,,,,
03/04/2011 19:00,,,,,,,,,6.2,7.0,0.1,2.2,10.9,83.3,491,154.8,4.8,6.2,7.0,0.1,2.2,10.9,83.3,491,154.8,4.8
03/04/2011 18:00,7.2,5.8,0.0,2.9,9.5,93.8,817,6.0,,,,,,,,,,,,,,,,,,
03/04/2011 15:00,,,,,,,,,6.3,5.0,0.1,2.7,14.0,83.5,487,150.8,4.7,6.3,5.0,0.1,2.7,14.0,83.5,487,150.8,4.7
03/04/2011 14:00,7.4,5.9,0.2,3.2,10.7,96.4,830,6.1,,,,,,,,,,,,,,,,,,
03/04/2011 11:00,,,,,,,,,6.2,6.8,0.2,2.9,10.1,83.0,492,140.5,4.8,6.2,6.8,0.2,2.9,10.1,83.0,492,140.5,4.8
03/04/2011 10:00,7.3,5.6,0.1,3.4,11.7,95.1,821,6.2,,,,,,,,,,,,,,,,,,
03/04/2011 07:00,,,,,,,,,6.1,5.7,0.0,3.3,12.2,82.8,491,152.2,4.8,6.1,5.7,0.0,3.3,12.2,82.8,491,152.2,4.8
03/04/2011 06:00,7.0,5.4,0.0,3.7,9.5,93.6,825,6.3,,,,,,,,,,,,,,,,,,
03/04/2011 03:00,,,,,,,,,6.1,5.7,0.0,2.9,11.6,82.7,485,153.6,4.8,6.1,5.7,0.0,2.9,11.6,82.7,485,153.6,4.8
03/04/2011 02:00,7.1,5.6,0.3,3.3,9.4,93.8,817,6.2,,,,,,,,,,,,,,,,,,
02/04/2011 23:00,,,,,,,,,6.1,5.6,0.0,3.1,13.1,82.6,486,147.1,4.8,6.1,5.6,0.0,3.1,13.1,82.6,486,147.1,4.8
02/04/2011 22:00,7.0,5.1,0.3,3.2,10.2,93.3,815,6.1,,,,,,,,,,,,,,,,,,
02/04/2011 19:00,,,,,,,,,6.1,7.1,0.2,2.6,10.6,82.5,487,154.2,4.7,6.1,7.1,0.2,2.6,10.6,82.5,487,154.2,4.7
02/04/2011 18:00,7.1,4.8,0.2,3.2,11.1,93.6,817,6.0,,,,,,,,,,,,,,,,,,
02/04/2011 15:00,,,,,,,,,6.1,7.8,0.2,3.3,9.6,82.4,486,159.0,4.7,6.1,7.8,0.2,3.3,9.6,82.4,486,159.0,4.7
02/04/2011 14:00,7.1,4.9,0.1,3.4,10.2,93.5,817,6.1,,,,,,,,,,,,,,,,,,
02/04/2011 11:00,,,,,,,,,6.1,7.4,0.3,3.0,10.0,82.3,486,144.8,4.7,6.1,7.4,0.3,3.0,10.0,82.3,486,144.8,4.7
02/04/2011 10:00,7.1,5.3,0.2,3.5,10.0,93.3,820,6.1,,,,,,,,,,,,,,,,,,
02/04/2011 07:00,,,,,,,,,6.2,6.9,0.1,2.7,12.5,82.5,491,140.7,4.7,6.2,6.9,0.1,2.7,12.5,82.5,491,140.7,4.7
02/04/2011 06:00,7.2,5.0,0.5,3.2,9.9,93.7,820,6.0,,,,,,,,,,,,,,,,,,
02/04/2011 03:00,,,,,,,,,6.1,6.8,0.4,2.6,12.5,82.5,485,153.1,4.7,6.1,6.8,0.4,2.6,12.5,82.5,485,153.1,4.7
02/04/2011 02:00,7.1,5.9,0.5,3.4,9.2,93.2,815,6.0,,,,,,,,,,,,,,,,,,
01/04/2011 23:00,,,,,,,,,6.1,6.8,0.3,2.9,11.6,82.6,479,141.2,4.6,6.1,6.8,0.3,2.9,11.6,82.6,479,141.2,4.6
01/04/2011 22:00,7.1,5.8,0.5,4.0,9.0,92.9,828,6.0,,,,,,,,,,,,,,,,,,
01/04/2011 19:00,,,,,,,,,6.1,7.2,0.0,3.2,10.9,82.0,489,152.1,4.6,6.1,7.2,0.0,3.2,10.9,82.0,489,152.1,4.6
01/04/2011 18:00,7.2,5.1,0.3,3.9,9.4,94.3,824,5.9,,,,,,,,,,,,,,,,,,
01/04/2011 15:00,,,,,,,,,6.1,5.0,0.1,3.5,15.2,82.2,482,147.2,4.6,6.1,5.0,0.1,3.5,15.2,82.2,482,147.2,4.6
01/04/2011 14:00,7.1,6.6,0.1,3.4,7.5,93.6,815,5.8,,,,,,,,,,,,,,,,,,
01/04/2011 11:00,,,,,,,,,6.1,6.6,0.4,3.2,10.8,81.9,482,156.4,4.6,6.1,6.6,0.4,3.2,10.8,81.9,482,156.4,4.6
01/04/2011 10:00,7.1,6.0,0.3,3.6,9.6,92.6,817,5.9,,,,,,,,,,,,,,,,,,
01/04/2011 07:00,,,,,,,,,6.1,8.6,0.3,3.1,9.9,81.6,487,151.6,4.6,6.1,8.6,0.3,3.1,9.9,81.6,487,151.6,4.6
01/04/2011 06:00,7.1,6.8,0.2,3.7,7.2,92.5,819,5.8,,,,,,,,,,,,,,,,,,
01/04/2011 03:00,,,,,,,,,6.1,7.6,0.2,3.3,10.4,81.4,480,148.6,4.6,6.1,7.6,0.2,3.3,10.4,81.4,480,148.6,4.6
01/04/2011 02:00,7.0,7.1,0.0,2.9,6.4,92.3,809,5.9,,,,,,,,,,,,,,,,,,
31/03/2011 23:00,,,,,,,,,6.1,6.6,0.4,2.8,12.3,81.6,483,152.5,4.6,6.1,6.6,0.4,2.8,12.3,81.6,483,152.5,4.6
31/03/2011 22:00,7.1,5.3,0.2,3.2,9.3,92.8,821,5.9,,,,,,,,,,,,,,,,,,
31/03/2011 19:00,,,,,,,,,6.0,7.5,0.4,3.0,10.4,81.4,487,150.8,4.6,6.0,7.5,0.4,3.0,10.4,81.4,487,150.8,4.6
31/03/2011 18:00,7.2,6.3,0.0,2.9,8.7,94.8,819,5.7,,,,,,,,,,,,,,,,,,
31/03/2011 15:00,,,,,,,,,6.0,6.6,0.0,2.9,10.9,81.1,483,146.3,4.6,6.0,6.6,0.0,2.9,10.9,81.1,483,146.3,4.6
31/03/2011 14:00,6.9,5.2,0.2,3.3,8.0,91.5,819,5.8,,,,,,,,,,,,,,,,,,
31/03/2011 11:00,,,,,,,,,5.9,6.4,0.2,2.5,11.9,80.8,483,153.9,4.6,5.9,6.4,0.2,2.5,11.9,80.8,483,153.9,4.6
31/03/2011 10:00,7.0,5.9,0.5,3.3,9.9,92.0,817,5.8,,,,,,,,,,,,,,,,,,
31/03/2011 07:00,,,,,,,,,6.1,7.5,0.4,3.2,10.6,82.0,481,154.1,4.7,6.1,7.5,0.4,3.2,10.6,82.0,481,154.1,4.7
31/03/2011 06:00,7.0,4.8,0.1,3.2,9.8,92.7,810,6.0,,,,,,,,,,,,,,,,,,
31/03/2011 03:00,,,,,,,,,5.8,6.8,0.2,2.5,11.4,81.2,485,151.6,4.7,5.8,6.8,0.2,2.5,11.4,81.2,485,151.6,4.7
31/03/2011 02:00,7.0,5.3,0.0,2.4,8.7,91.9,813,5.9,,,,,,,,,,,,,,,,,,
30/03/2011 23:00,,,,,,,,,5.9,6.6,0.2,3.2,11.3,80.4,478,144.2,4.7,5.9,6.6,0.2,3.2,11.3,80.4,478,144.2,4.7
30/03/2011 22:00,6.9,6.7,0.2,3.3,5.8,92.0,808,6.0,,,,,,,,,,,,,,,,,,
30/03/2011 19:00,,,,,,,,,6.0,6.5,0.2,3.4,11.3,80.8,482,151.5,4.7,6.0,6.5,0.2,3.4,11.3,80.8,482,151.5,4.7
30/03/2011 18:00,6.9,5.2,0.2,3.2,10.4,91.8,814,5.9,,,,,,,,,,,,,,,,,,
30/03/2011 15:00,,,,,,,,,6.0,7.2,0.2,2.7,9.9,81.0,481,156.7,4.7,6.0,7.2,0.2,2.7,9.9,81.0,481,156.7,4.7
30/03/2011 14:00,6.9,5.3,0.1,3.3,9.3,91.5,813,6.0,,,,,,,,,,,,,,,,,,
30/03/2011 11:00,,,,,,,,,6.0,5.6,0.4,2.9,14.9,80.6,484,156.9,4.7,6.0,5.6,0.4,2.9,14.9,80.6,484,156.9,4.7
30/03/2011 10:00,6.9,6.3,0.6,2.9,9.1,91.7,824,5.9,,,,,,,,,,,,,,,,,,
30/03/2011 07:00,,,,,,,,,5.9,5.9,0.4,3.0,13.2,80.9,488,161.0,4.7,5.9,5.9,0.4,3.0,13.2,80.9,488,161.0,4.7
30/03/2011 06:00,6.9,5.4,0.3,3.2,8.2,91.2,820,5.9,,,,,,,,,,,,,,,,,,
30/03/2011 03:00,,,,,,,,,5.9,6.9,0.0,2.6,10.8,80.4,486,158.4,4.7,5.9,6.9,0.0,2.6,10.8,80.4,486,158.4,4.7
30/03/2011 02:00,6.9,5.8,0.1,2.9,8.9,91.4,814,5.9,,,,,,,,,,,,,,,,,,
29/03/2011 23:00,,,,,,,,,5.9,6.2,0.1,3.2,11.9,80.0,482,156.8,4.7,5.9,6.2,0.1,3.2,11.9,80.0,482,156.8,4.7
29/03/2011 22:00,6.9,5.7,0.1,2.9,8.7,91.4,814,5.9,,,,,,,,,,,,,,,,,,
29/03/2011 19:00,,,,,,,,,6.0,6.7,0.4,3.1,12.8,80.0,484,151.6,4.6,6.0,6.7,0.4,3.1,12.8,80.0,484,151.6,4.6
29/03/2011 18:00,7.0,5.7,0.2,3.3,9.5,91.0,816,5.9,,,,,,,,,,,,,,,,,,
29/03/2011 15:00,,,,,,,,,6.0,6.2,0.3,3.0,13.3,80.2,475,154.9,4.7,6.0,6.2,0.3,3.0,13.3,80.2,475,154.9,4.7
29/03/2011 14:00,6.9,6.0,0.1,3.3,8.7,91.1,818,6.0,,,,,,,,,,,,,,,,,,
29/03/2011 11:00,,,,,,,,,5.8,6.2,0.2,2.5,10.4,79.5,493,148.8,4.8,5.8,6.2,0.2,2.5,10.4,79.5,493,148.8,4.8
29/03/2011 10:00,6.9,5.9,0.0,3.1,7.4,92.0,823,6.0,,,,,,,,,,,,,,,,,,
29/03/2011 07:00,,,,,,,,,5.7,6.1,0.0,2.8,11.6,79.0,488,152.3,4.8,5.7,6.1,0.0,2.8,11.6,79.0,488,152.3,4.8
29/03/2011 06:00,6.7,5.5,0.0,3.0,8.7,90.9,827,6.2,,,,,,,,,,,,,,,,,,
29/03/2011 03:00,,,,,,,,,5.8,5.4,0.3,2.1,13.7,80.6,480,151.8,4.8,5.8,5.4,0.3,2.1,13.7,80.6,480,151.8,4.8
29/03/2011 02:00,6.7,4.8,0.0,3.7,10.2,90.5,814,6.1,,,,,,,,,,,,,,,,,,
28/03/2011 23:00,,,,,,,,,5.7,5.9,0.1,2.2,13.5,79.0,483,140.8,4.7,5.7,5.9,0.1,2.2,13.5,79.0,483,140.8,4.7
28/03/2011 22:00,6.7,4.8,0.0,3.4,10.7,90.3,805,6.0,,,,,,,,,,,,,,,,,,
28/03/2011 19:00,,,,,,,,,5.7,6.6,0.2,2.9,10.3,79.1,480,153.6,4.6,5.7,6.6,0.2,2.9,10.3,79.1,480,153.6,4.6
28/03/2011 18:00,6.7,6.8,0.2,1.9,5.8,90.4,807,5.9,,,,,,,,,,,,,,,,,,
28/03/2011 15:00,,,,,,,,,5.8,6.9,0.1,2.7,8.4,79.4,475,152.4,4.7,5.8,6.9,0.1,2.7,8.4,79.4,475,152.4,4.7
28/03/2011 14:00,6.7,5.3,0.0,3.3,9.3,90.1,802,5.9,,,,,,,,,,,,,,,,,,
28/03/2011 11:00,,,,,,,,,5.7,6.2,0.1,4.0,12.8,78.7,481,152.3,4.7,5.7,6.2,0.1,4.0,12.8,78.7,481,152.3,4.7
28/03/2011 10:00,6.7,5.5,0.1,3.2,9.4,90.0,809,6.0,,,,,,,,,,,,,,,,,,
28/03/2011 07:00,,,,,,,,,5.6,6.5,0.1,2.5,10.7,78.5,491,154.2,4.9,5.6,6.5,0.1,2.5,10.7,78.5,491,154.2,4.9
28/03/2011 06:00,6.5,5.1,0.0,3.1,8.6,89.7,807,6.2,,,,,,,,,,,,,,,,,,
28/03/2011 03:00,,,,,,,,,5.7,5.5,0.0,2.5,13.1,79.6,488,153.8,4.8,5.7,5.5,0.0,2.5,13.1,79.6,488,153.8,4.8
28/03/2011 02:00,6.5,5.4,0.2,2.9,8.7,89.5,806,6.1,,,,,,,,,,,,,,,,,,
27/03/2011 23:00,,,,,,,,,5.7,5.6,0.1,3.7,12.7,78.7,482,146.8,4.6,5.7,5.6,0.1,3.7,12.7,78.7,482,146.8,4.6
27/03/2011 22:00,6.7,4.4,0.0,3.4,10.7,90.0,808,5.9,,,,,,,,,,,,,,,,,,
27/03/2011 19:00,,,,,,,,,5.7,7.5,0.1,2.3,9.2,78.9,477,140.0,4.6,5.7,7.5,0.1,2.3,9.2,78.9,477,140.0,4.6
27/03/2011 18:00,6.6,4.6,0.1,2.8,9.1,89.9,803,5.9,,,,,,,,,,,,,,,,,,
27/03/2011 15:00,,,,,,,,,5.9,7.7,0.3,3.1,10.4,80.6,481,155.8,4.6,5.9,7.7,0.3,3.1,10.4,80.6,481,155.8,4.6
27/03/2011 14:00,6.6,6.1,0.2,3.2,8.6,89.2,804,5.9,,,,,,,,,,,,,,,,,,
27/03/2011 11:00,,,,,,,,,5.6,6.0,0.1,2.5,13.1,78.5,476,148.4,4.7,5.6,6.0,0.1,2.5,13.1,78.5,476,148.4,4.7
27/03/2011 10:00,6.5,6.0,0.1,2.9,8.4,89.9,796,5.9,,,,,,,,,,,,,,,,,,
27/03/2011 07:00,,,,,,,,,5.6,5.7,0.1,2.7,11.3,78.5,475,153.5,4.8,5.6,5.7,0.1,2.7,11.3,78.5,475,153.5,4.8
27/03/2011 06:00,6.5,5.1,0.0,2.9,9.3,89.3,800,6.1,,,,,,,,,,,,,,,,,,
27/03/2011 03:00,,,,,,,,,5.6,7.0,0.3,2.7,9.9,78.2,479,155.8,4.7,5.6,7.0,0.3,2.7,9.9,78.2,479,155.8,4.7
27/03/2011 02:00,6.5,5.1,0.1,2.5,8.4,89.3,804,6.0,,,,,,,,,,,,,,,,,,
26/03/2011 22:00,,,,,,,,,5.5,5.4,0.0,3.0,13.7,78.1,474,149.6,4.8,5.5,5.4,0.0,3.0,13.7,78.1,474,149.6,4.8
26/03/2011 21:00,6.5,5.3,0.0,2.7,8.3,89.1,804,6.1,,,,,,,,,,,,,,,,,,
26/03/2011 18:00,,,,,,,,,5.5,7.1,0.0,3.0,9.5,78.0,474,154.5,4.7,5.5,7.1,0.0,3.0,9.5,78.0,474,154.5,4.7
26/03/2011 17:00,6.5,5.4,0.0,2.6,9.2,89.2,799,6.0,,,,,,,,,,,,,,,,,,
26/03/2011 14:00,,,,,,,,,5.4,5.6,0.0,2.6,13.5,77.8,462,146.6,4.7,5.4,5.6,0.0,2.6,13.5,77.8,462,146.6,4.7
26/03/2011 13:00,6.4,4.9,0.1,3.1,8.0,89.2,802,5.9,,,,,,,,,,,,,,,,,,
26/03/2011 10:00,,,,,,,,,5.5,6.5,0.2,3.1,9.4,77.8,475,141.8,4.7,5.5,6.5,0.2,3.1,9.4,77.8,475,141.8,4.7
26/03/2011 09:00,6.4,5.5,0.2,2.8,8.1,89.1,791,6.0,,,,,,,,,,,,,,,,,,
26/03/2011 06:00,,,,,,,,,5.5,5.6,0.1,2.7,11.5,78.1,480,146.6,4.8,5.5,5.6,0.1,2.7,11.5,78.1,480,146.6,4.8
26/03/2011 05:00,6.4,5.2,0.0,2.8,8.7,88.8,802,6.2,,,,,,,,,,,,,,,,,,
26/03/2011 02:00,,,,,,,,,5.4,5.5,0.1,3.1,11.7,77.8,478,145.3,4.8,5.4,5.5,0.1,3.1,11.7,77.8,478,145.3,4.8
26/03/2011 01:00,6.3,5.1,0.1,2.5,9.3,89.1,803,6.2,,,,,,,,,,,,,,,,,,
25/03/2011 22:00,,,,,,,,,5.4,6.2,0.1,3.7,10.8,77.7,476,152.0,4.8,5.4,6.2,0.1,3.7,10.8,77.7,476,152.0,4.8
25/03/2011 21:00,6.3,5.8,0.1,2.5,7.0,88.5,805,6.2,,,,,,,,,,,,,,,,,,
25/03/2011 18:00,,,,,,,,,5.4,7.1,0.1,1.7,10.9,77.3,475,153.0,4.7,5.4,7.1,0.1,1.7,10.9,77.3,475,153.0,4.7
25/03/2011 17:00,6.4,4.5,0.3,3.3,9.7,88.9,809,6.1,,,,,,,,,,,,,,,,,,
25/03/2011 14:00,,,,,,,,,5.6,6.1,0.3,2.8,12.6,78.8,476,143.7,4.7,5.6,6.1,0.3,2.8,12.6,78.8,476,143.7,4.7
25/03/2011 13:00,6.4,6.0,0.1,3.3,8.6,88.8,807,6.0,,,,,,,,,,,,,,,,,,
25/03/2011 10:00,,,,,,,,,5.4,6.7,0.2,3.0,9.4,77.4,474,143.1,4.7,5.4,6.7,0.2,3.0,9.4,77.4,474,143.1,4.7
25/03/2011 09:00,6.4,3.8,0.4,3.2,9.9,88.7,815,6.0,,,,,,,,,,,,,,,,,,
25/03/2011 06:00,,,,,,,,,5.4,6.0,0.1,2.6,10.9,77.2,471,150.2,4.8,5.4,6.0,0.1,2.6,10.9,77.2,471,150.2,4.8
25/03/2011 05:00,6.3,5.3,0.0,2.6,8.8,88.7,806,6.2,,,,,,,,,,,,,,,,,,
25/03/2011 02:00,,,,,,,,,5.3,6.4,0.1,2.4,11.2,76.6,472,155.7,4.8,5.3,6.4,0.1,2.4,11.2,76.6,472,155.7,4.8
25/03/2011 01:00,6.2,5.0,0.0,3.1,8.6,88.1,809,6.1,,,,,,,,,,,,,,,,,,
24/03/2011 22:00,,,,,,,,,5.3,6.4,0.1,2.4,10.7,76.9,467,148.2,4.7,5.3,6.4,0.1,2.4,10.7,76.9,467,148.2,4.7
24/03/2011 21:00,6.2,5.5,0.0,3.2,8.5,88.4,803,6.0,,,,,,,,,,,,,,,,,,
24/03/2011 18:00,,,,,,,,,5.4,4.5,0.0,2.6,14.7,76.7,466,155.2,4.6,5.4,4.5,0.0,2.6,14.7,76.7,466,155.2,4.6
24/03/2011 17:00,6.2,5.3,0.2,3.7,7.3,88.2,805,5.9,,,,,,,,,,,,,,,,,,
24/03/2011 14:00,,,,,,,,,5.5,4.3,0.1,3.2,17.5,78.6,463,154.7,4.6,5.5,4.3,0.1,3.2,17.5,78.6,463,154.7,4.6
24/03/2011 13:00,6.2,4.2,0.2,3.2,10.9,87.8,798,5.9,,,,,,,,,,,,,,,,,,
24/03/2011 10:00,,,,,,,,,5.3,5.7,0.4,2.9,12.9,76.5,476,144.4,4.7,5.3,5.7,0.4,2.9,12.9,76.5,476,144.4,4.7
24/03/2011 09:00,6.2,6.2,0.0,3.3,6.5,87.5,806,6.1,,,,,,,,,,,,,,,,,,
24/03/2011 06:00,,,,,,,,,5.2,7.4,0.2,2.2,9.1,76.2,477,154.4,4.8,5.2,7.4,0.2,2.2,9.1,76.2,477,154.4,4.8
24/03/2011 05:00,6.0,6.0,0.0,2.7,7.9,87.5,807,6.3,,,,,,,,,,,,,,,,,,
24/03/2011 02:00,,,,,,,,,5.2,5.1,0.1,3.1,13.4,76.2,479,147.5,4.8,5.2,5.1,0.1,3.1,13.4,76.2,479,147.5,4.8
24/03/2011 01:00,6.1,5.6,0.1,2.7,8.9,87.6,804,6.1,,,,,,,,,,,,,,,,,,
23/03/2011 22:00,,,,,,,,,5.2,6.9,0.1,2.3,10.7,76.3,478,163.0,4.6,5.2,6.9,0.1,2.3,10.7,76.3,478,163.0,4.6
23/03/2011 21:00,6.1,6.4,0.3,3.2,7.5,87.4,803,5.9,,,,,,,,,,,,,,,,,,
23/03/2011 18:00,,,,,,,,,5.2,6.8,0.0,2.8,8.9,76.2,474,154.7,4.5,5.2,6.8,0.0,2.8,8.9,76.2,474,154.7,4.5
23/03/2011 17:00,6.0,4.7,0.1,3.3,9.8,87.5,800,5.7,,,,,,,,,,,,,,,,,,
23/03/2011 14:00,,,,,,,,,5.4,6.6,0.2,2.4,11.2,78.6,466,149.1,4.5,5.4,6.6,0.2,2.4,11.2,78.6,466,149.1,4.5
23/03/2011 13:00,6.1,5.4,0.0,3.0,9.3,87.6,806,5.9,,,,,,,,,,,,,,,,,,
23/03/2011 10:00,,,,,,,,,5.3,6.7,0.3,3.1,10.0,76.3,491,146.8,4.7,5.3,6.7,0.3,3.1,10.0,76.3,491,146.8,4.7
23/03/2011 09:00,6.0,5.2,0.1,3.1,9.1,87.6,809,6.1,,,,,,,,,,,,,,,,,,
23/03/2011 06:00,,,,,,,,,5.0,6.2,0.2,2.6,11.2,75.8,485,149.1,4.8,5.0,6.2,0.2,2.6,11.2,75.8,485,149.1,4.8
23/03/2011 05:00,5.8,4.1,0.1,3.1,10.1,87.1,800,6.1,,,,,,,,,,,,,,,,,,
23/03/2011 02:00,,,,,,,,,5.0,6.2,0.3,2.8,11.5,75.7,479,144.9,4.7,5.0,6.2,0.3,2.8,11.5,75.7,479,144.9,4.7
23/03/2011 01:00,5.9,4.8,0.2,3.1,9.8,87.3,807,6.0,,,,,,,,,,,,,,,,,,
22/03/2011 22:00,,,,,,,,,5.1,6.8,0.2,2.8,8.7,75.8,475,145.4,4.7,5.1,6.8,0.2,2.8,8.7,75.8,475,145.4,4.7
22/03/2011 21:00,5.8,4.3,0.3,3.4,10.0,86.6,799,6.0,,,,,,,,,,,,,,,,,,
22/03/2011 18:00,,,,,,,,,5.1,7.1,0.1,2.3,10.8,75.8,471,141.5,4.6,5.1,7.1,0.1,2.3,10.8,75.8,471,141.5,4.6
22/03/2011 17:00,5.9,4.7,0.0,3.0,9.1,87.1,797,5.9,,,,,,,,,,,,,,,,,,
22/03/2011 14:00,,,,,,,,,4.9,7.1,0.3,2.8,9.5,75.4,462,144.6,4.6,4.9,7.1,0.3,2.8,9.5,75.4,462,144.6,4.6
22/03/2011 13:00,6.0,4.0,0.4,2.8,11.9,89.6,800,5.9,,,,,,,,,,,,,,,,,,
22/03/2011 10:00,,,,,,,,,4.9,7.2,0.2,3.3,8.9,75.7,470,147.6,4.5,4.9,7.2,0.2,3.3,8.9,75.7,470,147.6,4.5
22/03/2011 09:00,5.7,5.2,0.2,3.3,9.2,86.7,787,5.9,,,,,,,,,,,,,,,,,,
22/03/2011 06:00,,,,,,,,,4.8,6.4,0.0,3.5,12.0,75.6,466,155.2,4.7,4.8,6.4,0.0,3.5,12.0,75.6,466,155.2,4.7
22/03/2011 05:00,5.6,4.2,0.3,3.5,11.3,87.1,786,6.0,,,,,,,,,,,,,,,,,,
22/03/2011 02:00,,,,,,,,,4.7,5.6,0.2,3.1,12.1,75.3,468,147.6,4.6,4.7,5.6,0.2,3.1,12.1,75.3,468,147.6,4.6
22/03/2011 01:00,5.4,5.0,0.3,2.8,9.5,87.1,795,6.0,,,,,,,,,,,,,,,,,,
21/03/2011 22:00,,,,,,,,,4.3,6.6,0.3,3.4,9.5,75.6,467,143.1,4.6,4.3,6.6,0.3,3.4,9.5,75.6,467,143.1,4.6
21/03/2011 21:00,2.6,5.6,0.3,3.7,7.4,86.9,792,6.0,,,,,,,,,,,,,,,,,,
21/03/2011 18:00,,,,,,,,,4.3,6.6,0.0,3.3,11.0,75.6,469,160.8,4.6,4.3,6.6,0.0,3.3,11.0,75.6,469,160.8,4.6
21/03/2011 17:00,7.6,6.0,0.1,3.1,7.6,87.3,790,6.0,,,,,,,,,,,,,,,,,,
21/03/2011 14:00,,,,,,,,,5.1,8.2,0.4,2.7,7.6,75.7,472,148.5,4.6,5.1,8.2,0.4,2.7,7.6,75.7,472,148.5,4.6
21/03/2011 13:00,5.7,6.1,0.1,2.7,9.2,86.6,786,6.0,,,,,,,,,,,,,,,,,,
21/03/2011 10:00,,,,,,,,,6.0,7.2,0.4,2.6,9.0,75.2,462,147.9,4.6,6.0,7.2,0.4,2.6,9.0,75.2,462,147.9,4.6
21/03/2011 09:00,7.0,4.8,0.2,2.9,8.3,86.6,791,6.1,,,,,,,,,,,,,,,,,,
21/03/2011 06:00,,,,,,,,,6.0,7.0,0.3,2.8,10.5,75.1,464,154.2,4.7,6.0,7.0,0.3,2.8,10.5,75.1,464,154.2,4.7
21/03/2011 05:00,7.0,5.9,0.1,3.1,7.8,86.5,790,6.0,,,,,,,,,,,,,,,,,,
21/03/2011 02:00,,,,,,,,,6.1,6.1,0.1,2.5,11.2,76.0,467,151.8,4.7,6.1,6.1,0.1,2.5,11.2,76.0,467,151.8,4.7
21/03/2011 01:00,7.0,6.0,0.1,3.1,8.6,86.5,790,6.1,,,,,,,,,,,,,,,,,,
20/03/2011 22:00,,,,,,,,,6.1,6.0,0.5,2.7,12.7,75.4,462,153.8,4.8,6.1,6.0,0.5,2.7,12.7,75.4,462,153.8,4.8
20/03/2011 21:00,7.1,4.8,0.2,3.3,9.5,86.7,793,6.1,,,,,,,,,,,,,,,,,,
20/03/2011 18:00,,,,,,,,,6.0,6.9,0.0,3.2,11.0,74.8,461,142.7,4.7,6.0,6.9,0.0,3.2,11.0,74.8,461,142.7,4.7
20/03/2011 17:00,7.0,5.8,0.3,2.8,8.3,86.1,789,6.0,,,,,,,,,,,,,,,,,,
20/03/2011 14:00,,,,,,,,,5.9,5.9,0.2,2.1,13.0,75.0,462,155.6,4.7,5.9,5.9,0.2,2.1,13.0,75.0,462,155.6,4.7
20/03/2011 13:00,6.8,5.9,0.4,2.7,8.1,86.3,788,6.1,,,,,,,,,,,,,,,,,,
20/03/2011 10:00,,,,,,,,,5.6,6.0,0.2,2.5,10.2,74.2,463,159.2,4.8,5.6,6.0,0.2,2.5,10.2,74.2,463,159.2,4.8
20/03/2011 09:00,6.2,5.2,0.1,2.4,8.7,85.4,783,6.1,,,,,,,,,,,,,,,,,,
20/03/2011 06:00,,,,,,,,,5.8,5.7,0.2,2.8,12.2,74.2,458,152.4,4.7,5.8,5.7,0.2,2.8,12.2,74.2,458,152.4,4.7
20/03/2011 05:00,6.8,4.2,0.1,2.7,10.2,85.4,784,6.0,,,,,,,,,,,,,,,,,,
20/03/2011 02:00,,,,,,,,,5.9,5.9,0.0,2.7,10.8,74.5,463,148.3,4.7,5.9,5.9,0.0,2.7,10.8,74.5,463,148.3,4.7
20/03/2011 01:00,6.9,5.4,0.1,3.0,8.6,85.9,781,6.0,,,,,,,,,,,,,,,,,,
19/03/2011 22:00,,,,,,,,,6.0,6.2,0.1,2.4,12.1,75.9,461,147.5,4.6,6.0,6.2,0.1,2.4,12.1,75.9,461,147.5,4.6
19/03/2011 21:00,6.9,5.2,0.2,2.6,8.2,85.8,777,6.0,,,,,,,,,,,,,,,,,,
19/03/2011 18:00,,,,,,,,,5.9,5.4,0.3,3.0,12.8,74.2,461,153.8,4.6,5.9,5.4,0.3,3.0,12.8,74.2,461,153.8,4.6
19/03/2011 17:00,7.0,5.0,0.0,3.1,10.7,87.0,794,5.9,,,,,,,,,,,,,,,,,,
19/03/2011 14:00,,,,,,,,,6.0,6.3,0.1,2.8,10.2,74.4,464,143.6,4.5,6.0,6.3,0.1,2.8,10.2,74.4,464,143.6,4.5
19/03/2011 13:00,7.0,4.2,0.2,3.3,11.5,85.7,787,5.9,,,,,,,,,,,,,,,,,,
19/03/2011 10:00,,,,,,,,,5.6,6.5,0.0,2.5,10.1,73.7,472,154.1,4.6,5.6,6.5,0.0,2.5,10.1,73.7,472,154.1,4.6
19/03/2011 09:00,6.6,5.9,0.1,3.5,7.3,85.1,793,6.0,,,,,,,,,,,,,,,,,,
19/03/2011 06:00,,,,,,,,,5.5,6.0,0.0,2.5,11.3,73.7,461,143.6,4.7,5.5,6.0,0.0,2.5,11.3,73.7,461,143.6,4.7
19/03/2011 05:00,6.6,5.6,0.2,2.6,7.3,84.5,790,6.0,,,,,,,,,,,,,,,,,,
19/03/2011 02:00,,,,,,,,,5.7,5.6,0.2,2.4,10.9,73.7,458,149.4,4.7,5.7,5.6,0.2,2.4,10.9,73.7,458,149.4,4.7
19/03/2011 01:00,6.8,4.7,0.1,2.7,7.9,86.2,784,6.0,,,,,,,,,,,,,,,,,,
18/03/2011 22:00,,,,,,,,,5.8,5.6,0.0,2.2,12.5,75.0,461,151.2,4.7,5.8,5.6,0.0,2.2,12.5,75.0,461,151.2,4.7
18/03/2011 21:00,6.8,5.3,0.1,2.6,8.8,85.1,792,6.0,,,,,,,,,,,,,,,,,,
18/03/2011 18:00,,,,,,,,,5.8,7.0,0.0,2.3,9.9,73.4,455,155.4,4.6,5.8,7.0,0.0,2.3,9.9,73.4,455,155.4,4.6
18/03/2011 17:00,6.8,5.1,0.0,2.9,9.1,84.9,775,5.9,,,,,,,,,,,,,,,,,,
18/03/2011 14:00,,,,,,,,,5.8,5.1,0.2,2.8,12.3,73.5,460,149.3,4.6,5.8,5.1,0.2,2.8,12.3,73.5,460,149.3,4.6
18/03/2011 13:00,6.7,4.7,0.1,2.9,9.2,84.8,776,5.9,,,,,,,,,,,,,,,,,,
18/03/2011 10:00,,,,,,,,,5.8,5.7,0.1,2.8,11.7,73.5,459,157.3,4.6,5.8,5.7,0.1,2.8,11.7,73.5,459,157.3,4.6
18/03/2011 09:00,6.6,4.4,0.0,2.9,8.9,84.3,791,6.1,,,,,,,,,,,,,,,,,,
18/03/2011 06:00,,,,,,,,,5.5,5.9,0.1,2.6,10.7,72.7,458,143.6,4.7,5.5,5.9,0.1,2.6,10.7,72.7,458,143.6,4.7
18/03/2011 05:00,6.6,4.9,0.1,2.7,8.0,84.4,784,6.0,,,,,,,,,,,,,,,,,,
18/03/2011 02:00,,,,,,,,,5.6,6.7,0.0,2.1,10.0,72.5,456,145.0,4.6,5.6,6.7,0.0,2.1,10.0,72.5,456,145.0,4.6
18/03/2011 01:00,6.6,4.9,0.0,2.9,8.2,84.5,771,5.9,,,,,,,,,,,,,,,,,,
17/03/2011 22:00,,,,,,,,,5.6,6.1,0.0,2.4,11.3,72.8,460,143.4,4.6,5.6,6.1,0.0,2.4,11.3,72.8,460,143.4,4.6
17/03/2011 21:00,6.6,4.7,0.0,2.8,8.5,84.4,781,5.9,,,,,,,,,,,,,,,,,,
17/03/2011 18:00,,,,,,,,,5.7,5.4,0.1,2.6,11.2,72.9,455,153.5,4.6,5.7,5.4,0.1,2.6,11.2,72.9,455,153.5,4.6
17/03/2011 17:00,6.6,5.4,0.0,2.9,8.4,84.5,775,5.7,,,,,,,,,,,,,,,,,,
17/03/2011 14:00,,,,,,,,,5.7,6.2,0.4,2.6,10.9,73.1,453,155.2,4.5,5.7,6.2,0.4,2.6,10.9,73.1,453,155.2,4.5
17/03/2011 13:00,6.7,4.2,0.0,2.8,10.4,84.7,783,5.8,,,,,,,,,,,,,,,,,,
17/03/2011 10:00,,,,,,,,,5.7,5.7,0.2,2.9,11.5,73.2,462,150.8,4.6,5.7,5.7,0.2,2.9,11.5,73.2,462,150.8,4.6
17/03/2011 09:00,6.6,5.0,0.1,3.0,7.3,84.2,776,5.9,,,,,,,,,,,,,,,,,,
17/03/2011 06:00,,,,,,,,,5.7,5.9,0.2,2.5,11.5,72.8,461,155.6,4.6,5.7,5.9,0.2,2.5,11.5,72.8,461,155.6,4.6
17/03/2011 05:00,6.7,5.8,0.3,2.8,8.9,84.1,776,5.8,,,,,,,,,,,,,,,,,,
17/03/2011 02:00,,,,,,,,,5.6,6.2,0.2,2.5,11.2,72.7,461,150.6,4.6,5.6,6.2,0.2,2.5,11.2,72.7,461,150.6,4.6
17/03/2011 01:00,6.6,5.7,0.0,2.8,7.5,84.4,776,5.8,,,,,,,,,,,,,,,,,,
16/03/2011 22:00,,,,,,,,,5.7,5.9,0.3,2.8,11.9,72.7,466,157.1,4.6,5.7,5.9,0.3,2.8,11.9,72.7,466,157.1,4.6
16/03/2011 21:00,6.7,5.5,0.2,3.4,8.4,84.1,781,5.8,,,,,,,,,,,,,,,,,,
16/03/2011 18:00,,,,,,,,,5.7,6.2,0.4,3.1,11.3,72.6,469,155.9,4.6,5.7,6.2,0.4,3.1,11.3,72.6,469,155.9,4.6
16/03/2011 17:00,6.7,5.5,0.2,2.8,9.9,83.7,788,5.8,,,,,,,,,,,,,,,,,,
16/03/2011 14:00,,,,,,,,,5.8,6.3,0.3,2.6,11.3,73.5,461,152.8,4.5,5.8,6.3,0.3,2.6,11.3,73.5,461,152.8,4.5
16/03/2011 13:00,6.8,5.4,0.0,2.8,7.4,85.3,779,5.7,,,,,,,,,,,,,,,,,,
16/03/2011 10:00,,,,,,,,,5.6,5.2,0.3,3.1,11.4,71.8,463,152.3,4.6,5.6,5.2,0.3,3.1,11.4,71.8,463,152.3,4.6
16/03/2011 09:00,6.6,5.0,0.2,2.7,8.5,83.6,778,5.8,,,,,,,,,,,,,,,,,,
16/03/2011 06:00,,,,,,,,,5.6,5.9,0.2,2.8,10.6,72.1,459,157.3,4.7,5.6,5.9,0.2,2.8,10.6,72.1,459,157.3,4.7
16/03/2011 05:00,6.6,5.3,0.1,2.9,6.8,83.6,774,5.9,,,,,,,,,,,,,,,,,,
16/03/2011 02:00,,,,,,,,,5.7,5.4,0.0,2.6,10.5,72.5,465,147.8,4.6,5.7,5.4,0.0,2.6,10.5,72.5,465,147.8,4.6
16/03/2011 01:00,6.7,5.4,0.1,2.5,8.7,84.2,781,5.9,,,,,,,,,,,,,,,,,,
15/03/2011 22:00,,,,,,,,,5.7,5.9,0.2,3.1,11.1,72.1,455,150.1,4.6,5.7,5.9,0.2,3.1,11.1,72.1,455,150.1,4.6
15/03/2011 21:00,6.6,5.7,0.1,2.5,7.2,83.6,775,5.9,,,,,,,,,,,,,,,,,,
15/03/2011 18:00,,,,,,,,,5.6,6.1,0.1,2.3,9.6,72.0,449,155.5,4.6,5.6,6.1,0.1,2.3,9.6,72.0,449,155.5,4.6
15/03/2011 17:00,6.7,5.9,0.2,2.5,7.1,83.7,774,5.9,,,,,,,,,,,,,,,,,,
15/03/2011 14:00,,,,,,,,,5.7,6.1,0.1,2.9,11.0,72.3,462,145.5,4.5,5.7,6.1,0.1,2.9,11.0,72.3,462,145.5,4.5
15/03/2011 13:00,6.7,5.5,0.1,2.6,8.3,83.8,782,5.7,,,,,,,,,,,,,,,,,,
15/03/2011 10:00,,,,,,,,,5.7,7.1,0.1,2.5,8.2,71.8,457,146.3,4.5,5.7,7.1,0.1,2.5,8.2,71.8,457,146.3,4.5
15/03/2011 09:00,6.7,4.9,0.2,2.8,7.4,84.0,778,5.7,,,,,,,,,,,,,,,,,,
15/03/2011 06:00,,,,,,,,,5.6,6.0,0.2,2.4,10.0,72.0,452,151.9,4.6,5.6,6.0,0.2,2.4,10.0,72.0,452,151.9,4.6
15/03/2011 05:00,6.6,5.4,0.0,3.0,7.3,83.7,775,5.8,,,,,,,,,,,,,,,,,,
15/03/2011 02:00,,,,,,,,,5.4,5.4,0.0,2.7,11.3,71.2,452,152.6,4.6,5.4,5.4,0.0,2.7,11.3,71.2,452,152.6,4.6
15/03/2011 01:00,6.5,4.9,0.0,2.7,8.4,84.4,778,5.9,,,,,,,,,,,,,,,,,,
14/03/2011 22:00,,,,,,,,,5.6,6.3,0.1,2.6,10.8,73.2,458,148.0,4.7,5.6,6.3,0.1,2.6,10.8,73.2,458,148.0,4.7
14/03/2011 21:00,6.4,4.8,0.0,2.4,9.3,82.9,774,5.9,,,,,,,,,,,,,,,,,,
14/03/2011 18:00,,,,,,,,,5.6,6.3,0.2,2.9,9.8,73.0,451,144.7,4.6,5.6,6.3,0.2,2.9,9.8,73.0,451,144.7,4.6
14/03/2011 17:00,6.5,4.7,0.3,2.6,8.8,83.0,764,5.8,,,,,,,,,,,,,,,,,,
14/03/2011 14:00,,,,,,,,,5.5,7.0,0.0,2.5,7.8,71.5,453,155.7,4.5,5.5,7.0,0.0,2.5,7.8,71.5,453,155.7,4.5
14/03/2011 13:00,6.5,5.0,0.0,3.0,10.0,83.2,775,5.8,,,,,,,,,,,,,,,,,,
14/03/2011 10:00,,,,,,,,,5.5,6.3,0.2,2.5,10.5,71.5,450,156.7,4.6,5.5,6.3,0.2,2.5,10.5,71.5,450,156.7,4.6
14/03/2011 09:00,6.4,4.6,0.0,2.6,8.9,82.6,769,5.9,,,,,,,,,,,,,,,,,,
14/03/2011 06:00,,,,,,,,,5.3,5.6,0.2,2.5,10.3,70.7,457,160.3,4.7,5.3,5.6,0.2,2.5,10.3,70.7,457,160.3,4.7
14/03/2011 05:00,6.3,5.0,0.1,2.6,8.1,82.2,769,6.0,,,,,,,,,,,,,,,,,,
14/03/2011 02:00,,,,,,,,,5.3,5.3,0.1,2.2,10.9,70.9,453,155.2,4.8,5.3,5.3,0.1,2.2,10.9,70.9,453,155.2,4.8
14/03/2011 01:00,6.2,4.4,0.1,2.6,9.7,81.8,759,6.1,,,,,,,,,,,,,,,,,,
13/03/2011 22:00,,,,,,,,,5.4,5.7,0.0,2.6,10.4,71.1,449,145.5,4.7,5.4,5.7,0.0,2.6,10.4,71.1,449,145.5,4.7
13/03/2011 21:00,6.3,5.3,0.2,2.8,8.0,82.5,768,6.0,,,,,,,,,,,,,,,,,,
13/03/2011 18:00,,,,,,,,,5.4,5.8,0.1,2.0,11.1,71.1,451,157.3,4.6,5.4,5.8,0.1,2.0,11.1,71.1,451,157.3,4.6
13/03/2011 17:00,6.4,5.1,0.1,2.4,7.5,82.5,772,5.9,,,,,,,,,,,,,,,,,,
13/03/2011 14:00,,,,,,,,,5.4,5.2,0.2,2.8,12.1,71.2,450,147.9,4.5,5.4,5.2,0.2,2.8,12.1,71.2,450,147.9,4.5
13/03/2011 13:00,6.3,4.8,0.1,2.6,8.6,82.4,767,5.7,,,,,,,,,,,,,,,,,,
13/03/2011 10:00,,,,,,,,,5.3,6.5,0.0,2.8,9.1,70.9,447,145.1,4.5,5.3,6.5,0.0,2.8,9.1,70.9,447,145.1,4.5
13/03/2011 09:00,6.3,4.4,0.1,2.8,9.5,82.2,762,5.8,,,,,,,,,,,,,,,,,,
13/03/2011 06:00,,,,,,,,,5.4,6.0,0.4,2.9,11.4,70.9,448,155.9,4.5,5.4,6.0,0.4,2.9,11.4,70.9,448,155.9,4.5
13/03/2011 05:00,6.3,4.6,0.0,2.9,9.2,82.3,768,5.7,,,,,,,,,,,,,,,,,,
13/03/2011 02:00,,,,,,,,,5.4,6.6,0.2,2.0,10.4,71.1,447,153.0,4.5,5.4,6.6,0.2,2.0,10.4,71.1,447,153.0,4.5
13/03/2011 01:00,6.4,4.9,0.3,2.6,8.2,84.0,772,5.7,,,,,,,,,,,,,,,,,,
12/03/2011 22:00,,,,,,,,,5.4,6.1,0.2,2.5,11.2,71.7,448,155.6,4.6,5.4,6.1,0.2,2.5,11.2,71.7,448,155.6,4.6
12/03/2011 21:00,6.5,5.5,0.2,2.2,8.7,84.0,766,5.7,,,,,,,,,,,,,,,,,,
12/03/2011 18:00,,,,,,,,,5.4,6.5,0.2,2.4,10.2,70.7,443,145.2,4.5,5.4,6.5,0.2,2.4,10.2,70.7,443,145.2,4.5
12/03/2011 17:00,6.4,5.4,0.2,3.5,7.2,82.6,770,5.7,,,,,,,,,,,,,,,,,,
12/03/2011 14:00,,,,,,,,,5.4,6.7,0.3,2.8,9.5,70.9,450,151.3,4.5,5.4,6.7,0.3,2.8,9.5,70.9,450,151.3,4.5
12/03/2011 13:00,6.5,5.5,0.1,2.3,9.2,83.8,778,5.6,,,,,,,,,,,,,,,,,,
12/03/2011 10:00,,,,,,,,,5.3,5.3,0.2,3.1,12.0,70.5,448,154.1,4.5,5.3,5.3,0.2,3.1,12.0,70.5,448,154.1,4.5
12/03/2011 09:00,6.4,5.7,0.1,3.1,6.3,84.0,776,5.7,,,,,,,,,,,,,,,,,,
12/03/2011 06:00,,,,,,,,,5.5,6.3,0.1,2.8,10.7,70.5,452,146.9,4.5,5.5,6.3,0.1,2.8,10.7,70.5,452,146.9,4.5
12/03/2011 05:00,6.2,4.8,0.1,3.0,7.9,82.1,772,5.7,,,,,,,,,,,,,,,,,,
12/03/2011 02:00,,,,,,,,,5.5,6.8,0.2,2.2,11.3,70.6,450,152.3,4.5,5.5,6.8,0.2,2.2,11.3,70.6,450,152.3,4.5
12/03/2011 01:00,6.4,6.1,0.0,2.8,8.0,82.1,762,5.6,,,,,,,,,,,,,,,,,,
11/03/2011 22:00,,,,,,,,,5.5,6.3,0.2,2.8,10.9,70.6,449,154.7,4.5,5.5,6.3,0.2,2.8,10.9,70.6,449,154.7,4.5
11/03/2011 21:00,6.4,5.3,0.2,2.3,8.8,82.3,767,5.6,,,,,,,,,,,,,,,,,,
11/03/2011 18:00,,,,,,,,,5.5,5.8,0.2,2.5,11.1,70.1,446,154.9,4.5,5.5,5.8,0.2,2.5,11.1,70.1,446,154.9,4.5
11/03/2011 17:00,6.4,4.3,0.1,3.4,9.1,81.9,765,5.7,,,,,,,,,,,,,,,,,,
11/03/2011 14:00,,,,,,,,,5.4,6.3,0.2,2.8,10.9,70.2,451,154.7,4.6,5.4,6.3,0.2,2.8,10.9,70.2,451,154.7,4.6
11/03/2011 13:00,6.3,4.3,0.1,3.0,10.2,81.4,766,5.7,,,,,,,,,,,,,,,,,,
11/03/2011 10:00,,,,,,,,,5.3,6.1,0.0,2.6,11.0,70.0,444,145.3,4.6,5.3,6.1,0.0,2.6,11.0,70.0,444,145.3,4.6
11/03/2011 09:00,6.3,5.7,0.0,2.6,6.8,81.3,763,5.7,,,,,,,,,,,,,,,,,,
11/03/2011 06:00,,,,,,,,,5.3,7.0,0.2,2.6,8.6,70.0,447,153.9,4.6,5.3,7.0,0.2,2.6,8.6,70.0,447,153.9,4.6
11/03/2011 05:00,6.2,4.9,0.0,3.4,8.2,81.3,763,5.7,,,,,,,,,,,,,,,,,,
11/03/2011 02:00,,,,,,,,,5.3,6.7,0.2,2.9,9.1,69.5,443,162.9,4.6,5.3,6.7,0.2,2.9,9.1,69.5,443,162.9,4.6
11/03/2011 01:00,6.3,4.2,0.0,3.1,9.6,81.3,755,5.7,,,,,,,,,,,,,,,,,,
10/03/2011 22:00,,,,,,,,,5.3,6.1,0.1,2.6,9.3,69.3,446,156.8,4.6,5.3,6.1,0.1,2.6,9.3,69.3,446,156.8,4.6
10/03/2011 21:00,6.2,4.8,0.0,2.8,8.5,81.0,758,5.7,,,,,,,,,,,,,,,,,,
10/03/2011 18:00,,,,,,,,,5.3,6.2,0.0,2.7,9.7,69.4,448,149.0,4.6,5.3,6.2,0.0,2.7,9.7,69.4,448,149.0,4.6
10/03/2011 17:00,6.2,5.1,0.0,2.8,8.3,81.0,757,5.7,,,,,,,,,,,,,,,,,,
10/03/2011 14:00,,,,,,,,,5.3,5.1,0.2,3.1,13.0,69.5,443,145.9,4.5,5.3,5.1,0.2,3.1,13.0,69.5,443,145.9,4.5
10/03/2011 13:00,6.3,5.9,0.0,3.1,7.0,81.1,760,5.6,,,,,,,,,,,,,,,,,,
10/03/2011 10:00,,,,,,,,,5.3,5.9,0.1,2.5,8.9,69.1,452,143.9,4.5,5.3,5.9,0.1,2.5,8.9,69.1,452,143.9,4.5
10/03/2011 09:00,6.4,4.7,0.3,3.0,8.4,82.8,762,5.6,,,,,,,,,,,,,,,,,,
10/03/2011 06:00,,,,,,,,,5.4,5.4,0.2,2.7,12.1,69.4,447,148.8,4.5,5.4,5.4,0.2,2.7,12.1,69.4,447,148.8,4.5
10/03/2011 05:00,6.3,4.7,0.2,3.1,8.4,81.3,765,5.6,,,,,,,,,,,,,,,,,,
10/03/2011 02:00,,,,,,,,,5.3,5.6,0.2,2.7,13.0,69.2,447,147.6,4.5,5.3,5.6,0.2,2.7,13.0,69.2,447,147.6,4.5
10/03/2011 01:00,6.3,5.3,0.1,3.0,7.9,80.8,764,5.6,,,,,,,,,,,,,,,,,,
09/03/2011 22:00,,,,,,,,,5.4,5.3,0.2,2.7,11.5,69.2,443,153.3,4.5,5.4,5.3,0.2,2.7,11.5,69.2,443,153.3,4.5
09/03/2011 21:00,6.3,4.7,0.0,3.1,9.1,80.8,758,5.6,,,,,,,,,,,,,,,,,,
09/03/2011 18:00,,,,,,,,,5.3,5.9,0.2,3.1,10.4,69.0,446,151.2,4.5,5.3,5.9,0.2,3.1,10.4,69.0,446,151.2,4.5
09/03/2011 17:00,6.2,3.3,0.0,3.0,11.7,80.6,760,5.6,,,,,,,,,,,,,,,,,,
09/03/2011 14:00,,,,,,,,,5.3,5.8,0.2,2.7,10.5,69.1,442,160.2,4.5,5.3,5.8,0.2,2.7,10.5,69.1,442,160.2,4.5
09/03/2011 13:00,6.2,4.4,0.0,3.4,9.0,80.4,756,5.6,,,,,,,,,,,,,,,,,,
09/03/2011 10:00,,,,,,,,,5.2,5.6,0.1,2.4,10.3,68.4,442,147.6,4.5,5.2,5.6,0.1,2.4,10.3,68.4,442,147.6,4.5
09/03/2011 09:00,6.2,4.0,0.2,3.2,9.7,80.3,760,5.6,,,,,,,,,,,,,,,,,,
09/03/2011 06:00,,,,,,,,,5.2,6.9,0.2,2.7,8.2,68.6,447,153.0,4.5,5.2,6.9,0.2,2.7,8.2,68.6,447,153.0,4.5
09/03/2011 05:00,6.2,4.5,0.0,2.7,9.6,80.1,762,5.6,,,,,,,,,,,,,,,,,,
09/03/2011 02:00,,,,,,,,,5.3,6.3,0.0,2.6,9.4,68.4,443,150.5,4.6,5.3,6.3,0.0,2.6,9.4,68.4,443,150.5,4.6
09/03/2011 01:00,6.2,5.7,0.1,3.2,6.0,80.3,764,5.6,,,,,,,,,,,,,,,,,,
08/03/2011 22:00,,,,,,,,,5.3,6.1,0.3,2.6,11.3,68.4,446,154.7,4.5,5.3,6.1,0.3,2.6,11.3,68.4,446,154.7,4.5
08/03/2011 21:00,6.3,4.6,0.1,2.7,8.5,80.0,762,5.6,,,,,,,,,,,,,,,,,,
08/03/2011 18:00,,,,,,,,,5.3,5.1,0.1,2.9,10.3,68.4,449,153.6,4.5,5.3,5.1,0.1,2.9,10.3,68.4,449,153.6,4.5
08/03/2011 17:00,6.2,5.5,0.2,2.5,6.4,79.9,757,5.6,,,,,,,,,,,,,,,,,,
08/03/2011 14:00,,,,,,,,,5.3,6.3,0.1,2.5,10.5,68.3,445,145.4,4.5,5.3,6.3,0.1,2.5,10.5,68.3,445,145.4,4.5
08/03/2011 13:00,6.5,4.4,0.0,2.9,9.4,82.2,769,5.6,,,,,,,,,,,,,,,,,,
08/03/2011 10:00,,,,,,,,,5.3,5.1,0.1,2.3,11.6,69.8,449,152.6,4.6,5.3,5.1,0.1,2.3,11.6,69.8,449,152.6,4.6
08/03/2011 09:00,6.1,5.2,0.0,2.7,5.9,79.6,767,5.8,,,,,,,,,,,,,,,,,,
08/03/2011 06:00,,,,,,,,,5.0,5.4,0.1,2.1,11.2,67.1,453,153.0,4.7,5.0,5.4,0.1,2.1,11.2,67.1,453,153.0,4.7
08/03/2011 05:00,6.0,4.8,0.1,2.5,7.7,79.1,755,5.8,,,,,,,,,,,,,,,,,,
08/03/2011 02:00,,,,,,,,,5.0,5.7,0.2,2.2,10.0,67.1,452,152.5,4.7,5.0,5.7,0.2,2.2,10.0,67.1,452,152.5,4.7
08/03/2011 01:00,6.0,5.0,0.0,2.3,6.8,78.9,760,5.9,,,,,,,,,,,,,,,,,,
07/03/2011 22:00,,,,,,,,,5.2,5.5,0.0,2.0,10.7,69.2,442,159.6,4.7,5.2,5.5,0.0,2.0,10.7,69.2,442,159.6,4.7
07/03/2011 21:00,6.0,4.6,0.0,2.5,8.7,78.6,754,5.8,,,,,,,,,,,,,,,,,,
07/03/2011 18:00,,,,,,,,,5.1,5.1,0.1,2.7,12.6,67.4,449,150.1,4.6,5.1,5.1,0.1,2.7,12.6,67.4,449,150.1,4.6
07/03/2011 17:00,6.1,4.7,0.3,2.3,9.6,79.1,762,5.7,,,,,,,,,,,,,,,,,,
07/03/2011 14:00,,,,,,,,,5.1,5.2,0.1,3.0,10.8,67.3,446,148.5,4.5,5.1,5.2,0.1,3.0,10.8,67.3,446,148.5,4.5
07/03/2011 13:00,6.0,3.8,0.1,2.4,11.2,78.9,756,5.8,,,,,,,,,,,,,,,,,,
07/03/2011 10:00,,,,,,,,,5.1,5.6,0.1,3.0,10.7,66.9,449,164.4,4.7,5.1,5.6,0.1,3.0,10.7,66.9,449,164.4,4.7
07/03/2011 09:00,6.0,4.4,0.0,2.4,6.9,78.7,750,5.9,,,,,,,,,,,,,,,,,,
07/03/2011 06:00,,,,,,,,,5.0,6.4,0.2,2.1,9.3,66.8,440,157.0,4.7,5.0,6.4,0.2,2.1,9.3,66.8,440,157.0,4.7
07/03/2011 05:00,5.9,5.5,0.1,2.7,6.3,78.5,752,5.9,,,,,,,,,,,,,,,,,,
07/03/2011 02:00,,,,,,,,,5.0,5.7,0.1,2.5,12.0,67.0,445,151.3,4.7,5.0,5.7,0.1,2.5,12.0,67.0,445,151.3,4.7
07/03/2011 01:00,6.0,4.1,0.0,2.6,8.7,78.7,758,5.9,,,,,,,,,,,,,,,,,,
06/03/2011 22:00,,,,,,,,,4.9,6.0,0.2,2.2,9.5,66.6,447,161.4,4.8,4.9,6.0,0.2,2.2,9.5,66.6,447,161.4,4.8
06/03/2011 21:00,6.0,4.6,0.1,2.7,8.0,78.4,762,5.9,,,,,,,,,,,,,,,,,,
06/03/2011 18:00,,,,,,,,,5.0,6.3,0.1,2.4,9.1,66.6,440,154.0,4.6,5.0,6.3,0.1,2.4,9.1,66.6,440,154.0,4.6
06/03/2011 17:00,6.0,4.4,0.0,2.3,8.5,78.8,761,5.7,,,,,,,,,,,,,,,,,,
06/03/2011 14:00,,,,,,,,,5.1,5.5,0.0,2.8,10.0,67.0,451,151.9,4.6,5.1,5.5,0.0,2.8,10.0,67.0,451,151.9,4.6
06/03/2011 13:00,6.0,3.9,0.0,2.8,9.8,78.7,762,5.7,,,,,,,,,,,,,,,,,,
06/03/2011 10:00,,,,,,,,,5.0,6.1,0.1,2.1,9.8,66.4,441,153.4,4.7,5.0,6.1,0.1,2.1,9.8,66.4,441,153.4,4.7
06/03/2011 09:00,5.9,4.4,0.1,2.4,9.1,78.5,761,5.8,,,,,,,,,,,,,,,,,,
06/03/2011 06:00,,,,,,,,,4.9,5.9,0.1,2.2,10.3,66.4,446,154.9,4.7,4.9,5.9,0.1,2.2,10.3,66.4,446,154.9,4.7
06/03/2011 05:00,5.9,4.3,0.0,2.4,7.9,78.0,753,5.8,,,,,,,,,,,,,,,,,,
06/03/2011 02:00,,,,,,,,,5.0,5.5,0.1,2.8,9.7,66.7,436,149.5,4.7,5.0,5.5,0.1,2.8,9.7,66.7,436,149.5,4.7
06/03/2011 01:00,5.9,5.2,0.2,2.3,8.3,78.4,760,5.8,,,,,,,,,,,,,,,,,,
05/03/2011 22:00,,,,,,,,,4.9,5.9,0.2,2.3,11.1,66.4,441,153.5,4.7,4.9,5.9,0.2,2.3,11.1,66.4,441,153.5,4.7
05/03/2011 21:00,5.9,4.9,0.1,3.1,6.5,78.4,752,5.8,,,,,,,,,,,,,,,,,,
05/03/2011 18:00,,,,,,,,,4.9,5.1,0.1,2.5,12.6,66.4,446,157.2,4.7,4.9,5.1,0.1,2.5,12.6,66.4,446,157.2,4.7
05/03/2011 17:00,5.9,4.6,0.0,2.2,8.7,78.0,755,5.7,,,,,,,,,,,,,,,,,,
05/03/2011 14:00,,,,,,,,,5.0,5.3,0.1,2.6,11.5,66.7,440,151.5,4.6,5.0,5.3,0.1,2.6,11.5,66.7,440,151.5,4.6
05/03/2011 13:00,6.0,5.8,0.1,2.7,6.8,78.2,763,5.7,,,,,,,,,,,,,,,,,,
05/03/2011 10:00,,,,,,,,,5.1,7.1,0.1,2.2,8.3,66.6,451,154.2,4.6,5.1,7.1,0.1,2.2,8.3,66.6,451,154.2,4.6
05/03/2011 09:00,6.0,4.7,0.2,2.9,8.0,78.0,762,5.7,,,,,,,,,,,,,,,,,,
05/03/2011 06:00,,,,,,,,,5.0,5.7,0.1,2.5,10.2,66.2,446,150.6,4.7,5.0,5.7,0.1,2.5,10.2,66.2,446,150.6,4.7
05/03/2011 05:00,5.9,4.9,0.0,2.6,8.3,78.0,760,5.8,,,,,,,,,,,,,,,,,,
05/03/2011 02:00,,,,,,,,,5.0,6.8,0.1,2.1,8.8,66.1,449,147.6,4.7,5.0,6.8,0.1,2.1,8.8,66.1,449,147.6,4.7
05/03/2011 01:00,6.0,5.0,0.2,1.8,7.1,79.5,772,5.8,,,,,,,,,,,,,,,,,,
04/03/2011 22:00,,,,,,,,,4.9,5.7,0.2,2.9,11.0,66.3,448,150.0,4.6,4.9,5.7,0.2,2.9,11.0,66.3,448,150.0,4.6
04/03/2011 21:00,6.0,2.9,0.0,3.8,11.5,78.2,767,5.7,,,,,,,,,,,,,,,,,,
04/03/2011 18:00,,,,,,,,,5.0,6.2,0.3,2.4,11.1,65.9,445,153.6,4.6,5.0,6.2,0.3,2.4,11.1,65.9,445,153.6,4.6
04/03/2011 17:00,6.1,4.9,0.1,1.8,9.0,79.5,765,5.7,,,,,,,,,,,,,,,,,,
04/03/2011 14:00,,,,,,,,,5.0,5.9,0.0,2.5,10.2,66.0,448,157.5,4.6,5.0,5.9,0.0,2.5,10.2,66.0,448,157.5,4.6
04/03/2011 13:00,5.9,4.3,0.1,2.9,7.7,77.8,761,5.7,,,,,,,,,,,,,,,,,,
04/03/2011 10:00,,,,,,,,,5.0,5.8,0.2,2.7,10.6,66.0,441,155.8,4.6,5.0,5.8,0.2,2.7,10.6,66.0,441,155.8,4.6
04/03/2011 09:00,5.9,4.9,0.1,2.3,7.8,77.5,759,5.8,,,,,,,,,,,,,,,,,,
04/03/2011 06:00,,,,,,,,,4.9,5.5,0.1,2.5,10.7,65.5,438,156.6,4.6,4.9,5.5,0.1,2.5,10.7,65.5,438,156.6,4.6
04/03/2011 05:00,5.8,4.8,0.0,2.9,7.8,77.2,760,5.8,,,,,,,,,,,,,,,,,,
04/03/2011 02:00,,,,,,,,,4.8,5.3,0.1,2.7,10.6,65.7,443,152.4,4.7,4.8,5.3,0.1,2.7,10.6,65.7,443,152.4,4.7
04/03/2011 01:00,5.6,4.9,0.2,2.5,7.6,76.9,753,5.9,,,,,,,,,,,,,,,,,,
03/03/2011 22:00,,,,,,,,,4.9,5.4,0.1,2.6,11.3,65.2,442,153.8,4.7,4.9,5.4,0.1,2.6,11.3,65.2,442,153.8,4.7
03/03/2011 21:00,5.8,4.6,0.0,2.9,8.2,77.3,755,5.8,,,,,,,,,,,,,,,,,,
03/03/2011 18:00,,,,,,,,,4.9,6.4,0.1,2.4,9.2,65.2,441,155.6,4.6,4.9,6.4,0.1,2.4,9.2,65.2,441,155.6,4.6
03/03/2011 17:00,5.9,5.4,0.0,1.9,8.2,77.4,754,5.7,,,,,,,,,,,,,,,,,,
03/03/2011 14:00,,,,,,,,,4.9,5.0,0.0,2.4,11.5,65.1,435,154.2,4.6,4.9,5.0,0.0,2.4,11.5,65.1,435,154.2,4.6
03/03/2011 13:00,5.8,4.8,0.0,2.3,7.8,76.8,757,5.8,,,,,,,,,,,,,,,,,,
03/03/2011 10:00,,,,,,,,,4.8,5.2,0.2,2.1,11.2,64.8,443,153.0,4.8,4.8,5.2,0.2,2.1,11.2,64.8,443,153.0,4.8
03/03/2011 09:00,5.8,4.6,0.0,2.5,7.0,76.2,759,6.0,,,,,,,,,,,,,,,,,,
03/03/2011 06:00,,,,,,,,,4.8,5.3,0.1,2.5,10.4,64.7,442,158.0,4.9,4.8,5.3,0.1,2.5,10.4,64.7,442,158.0,4.9
03/03/2011 05:00,5.7,4.2,0.1,2.5,8.0,76.5,747,6.0,,,,,,,,,,,,,,,,,,
03/03/2011 02:00,,,,,,,,,4.7,6.0,0.1,2.0,11.1,64.4,439,150.5,4.8,4.7,6.0,0.1,2.0,11.1,64.4,439,150.5,4.8
03/03/2011 01:00,5.7,4.0,0.0,2.3,8.9,76.6,751,5.9,,,,,,,,,,,,,,,,,,
02/03/2011 22:00,,,,,,,,,4.8,5.8,0.1,2.7,11.0,64.8,443,151.2,4.8,4.8,5.8,0.1,2.7,11.0,64.8,443,151.2,4.8
02/03/2011 21:00,5.7,4.2,0.2,3.0,8.5,76.6,760,5.9,,,,,,,,,,,,,,,,,,
02/03/2011 18:00,,,,,,,,,4.8,6.2,0.1,1.8,10.1,64.7,436,153.7,4.6,4.8,6.2,0.1,1.8,10.1,64.7,436,153.7,4.6
02/03/2011 17:00,5.7,4.4,0.1,2.4,8.9,76.7,755,5.7,,,,,,,,,,,,,,,,,,
02/03/2011 14:00,,,,,,,,,4.8,6.2,0.0,2.0,9.2,64.8,440,153.7,4.6,4.8,6.2,0.0,2.0,9.2,64.8,440,153.7,4.6
02/03/2011 13:00,5.7,4.3,0.1,2.2,8.4,76.6,753,5.7,,,,,,,,,,,,,,,,,,
02/03/2011 10:00,,,,,,,,,4.7,5.3,0.1,2.7,9.9,64.4,440,155.9,4.7,4.7,5.3,0.1,2.7,9.9,64.4,440,155.9,4.7
02/03/2011 09:00,5.6,4.3,0.1,2.6,8.7,76.0,754,5.8,,,,,,,,,,,,,,,,,,
02/03/2011 06:00,,,,,,,,,4.6,5.3,0.1,2.5,9.8,64.2,434,149.2,4.8,4.6,5.3,0.1,2.5,9.8,64.2,434,149.2,4.8
02/03/2011 05:00,5.5,4.3,0.0,2.4,8.1,75.9,746,5.9,,,,,,,,,,,,,,,,,,
02/03/2011 02:00,,,,,,,,,4.7,5.4,0.1,2.9,10.5,64.3,437,150.5,4.7,4.7,5.4,0.1,2.9,10.5,64.3,437,150.5,4.7
02/03/2011 01:00,5.6,4.9,0.0,2.1,7.6,75.8,752,5.8,,,,,,,,,,,,,,,,,,
01/03/2011 22:00,,,,,,,,,4.7,6.4,0.1,2.1,9.3,64.0,435,156.3,4.8,4.7,6.4,0.1,2.1,9.3,64.0,435,156.3,4.8
01/03/2011 21:00,5.5,4.4,0.2,2.7,8.5,76.1,747,5.7,,,,,,,,,,,,,,,,,,
01/03/2011 18:00,,,,,,,,,4.9,5.6,0.0,1.7,10.1,64.2,430,150.8,4.6,4.9,5.6,0.0,1.7,10.1,64.2,430,150.8,4.6
01/03/2011 17:00,5.8,4.6,0.0,2.9,8.5,76.0,762,5.6,,,,,,,,,,,,,,,,,,
01/03/2011 14:00,,,,,,,,,4.8,5.6,0.1,2.0,9.7,64.1,439,152.8,4.5,4.8,5.6,0.1,2.0,9.7,64.1,439,152.8,4.5
01/03/2011 13:00,5.7,5.3,0.2,3.2,7.3,76.3,753,5.6,,,,,,,,,,,,,,,,,,
01/03/2011 10:00,,,,,,,,,4.7,6.0,0.0,2.3,9.8,64.1,446,150.9,4.6,4.7,6.0,0.0,2.3,9.8,64.1,446,150.9,4.6
01/03/2011 09:00,5.6,4.4,0.2,2.4,7.8,76.0,762,5.8,,,,,,,,,,,,,,,,,,
01/03/2011 06:00,,,,,,,,,4.6,5.0,0.1,2.5,10.5,63.6,437,153.8,4.7,4.6,5.0,0.1,2.5,10.5,63.6,437,153.8,4.7
01/03/2011 05:00,5.5,5.1,0.0,2.5,7.1,75.3,750,5.8,,,,,,,,,,,,,,,,,,
01/03/2011 02:00,,,,,,,,,4.6,5.3,0.1,1.7,11.5,63.7,437,149.3,4.7,4.6,5.3,0.1,1.7,11.5,63.7,437,149.3,4.7
01/03/2011 01:00,5.6,4.4,0.1,2.2,8.1,76.0,752,5.7,,,,,,,,,,,,,,,,,,
28/02/2011 22:00,,,,,,,,,4.5,5.9,0.0,2.2,9.2,63.7,437,154.3,4.7,4.5,5.9,0.0,2.2,9.2,63.7,437,154.3,4.7
28/02/2011 21:00,5.5,4.4,0.0,2.7,7.9,75.4,751,5.7,,,,,,,,,,,,,,,,,,
28/02/2011 18:00,,,,,,,,,4.5,6.1,0.2,2.4,9.3,63.4,436,151.5,4.7,4.5,6.1,0.2,2.4,9.3,63.4,436,151.5,4.7
28/02/2011 17:00,5.5,4.6,0.1,2.9,9.2,76.1,747,5.7,,,,,,,,,,,,,,,,,,
28/02/2011 14:00,,,,,,,,,4.6,5.4,0.1,1.9,9.6,63.9,431,155.8,4.7,4.6,5.4,0.1,1.9,9.6,63.9,431,155.8,4.7
28/02/2011 13:00,5.5,4.5,0.1,2.7,8.9,75.5,749,5.7,,,,,,,,,,,,,,,,,,
28/02/2011 10:00,,,,,,,,,4.6,5.8,0.0,2.5,9.3,63.5,433,149.5,4.7,4.6,5.8,0.0,2.5,9.3,63.5,433,149.5,4.7
28/02/2011 09:00,5.5,5.4,0.0,2.7,6.9,75.5,749,5.8,,,,,,,,,,,,,,,,,,
28/02/2011 06:00,,,,,,,,,4.5,5.2,0.1,2.2,10.5,63.2,436,156.1,4.8,4.5,5.2,0.1,2.2,10.5,63.2,436,156.1,4.8
28/02/2011 05:00,5.5,4.4,0.2,2.2,7.9,75.2,742,5.8,,,,,,,,,,,,,,,,,,
28/02/2011 02:00,,,,,,,,,4.6,5.4,0.3,2.4,11.6,63.3,429,150.2,4.8,4.6,5.4,0.3,2.4,11.6,63.3,429,150.2,4.8
28/02/2011 01:00,5.5,4.0,0.2,2.7,9.4,75.6,746,5.8,,,,,,,,,,,,,,,,,,
27/02/2011 22:00,,,,,,,,,4.7,6.0,0.1,2.2,9.8,63.2,430,146.5,4.7,4.7,6.0,0.1,2.2,9.8,63.2,430,146.5,4.7
27/02/2011 21:00,5.4,4.9,0.1,2.8,8.4,75.2,748,5.8,,,,,,,,,,,,,,,,,,
27/02/2011 18:00,,,,,,,,,4.6,5.9,0.0,2.0,10.4,63.3,427,144.8,4.7,4.6,5.9,0.0,2.0,10.4,63.3,427,144.8,4.7
27/02/2011 17:00,5.4,5.2,0.1,2.6,6.2,75.1,743,5.7,,,,,,,,,,,,,,,,,,
27/02/2011 14:00,,,,,,,,,4.5,5.0,0.2,2.4,11.8,63.1,423,152.3,4.6,4.5,5.0,0.2,2.4,11.8,63.1,423,152.3,4.6
27/02/2011 13:00,5.3,4.4,0.3,3.0,8.9,75.4,742,5.7,,,,,,,,,,,,,,,,,,
27/02/2011 10:00,,,,,,,,,4.6,6.3,0.1,2.7,9.2,63.1,421,158.1,4.7,4.6,6.3,0.1,2.7,9.2,63.1,421,158.1,4.7
27/02/2011 09:00,5.5,4.8,0.1,2.4,8.4,75.1,743,5.8,,,,,,,,,,,,,,,,,,
27/02/2011 06:00,,,,,,,,,4.6,5.0,0.2,2.5,11.7,63.1,429,151.0,4.7,4.6,5.0,0.2,2.5,11.7,63.1,429,151.0,4.7
27/02/2011 05:00,5.5,4.5,0.1,3.0,8.2,76.6,749,5.8,,,,,,,,,,,,,,,,,,
27/02/2011 02:00,,,,,,,,,4.5,5.6,0.1,2.5,10.0,62.5,422,153.6,4.7,4.5,5.6,0.1,2.5,10.0,62.5,422,153.6,4.7
27/02/2011 01:00,5.4,4.1,0.2,2.6,8.5,75.0,738,5.7,,,,,,,,,,,,,,,,,,
26/02/2011 22:00,,,,,,,,,4.5,5.5,0.1,2.5,10.3,62.7,428,157.5,4.7,4.5,5.5,0.1,2.5,10.3,62.7,428,157.5,4.7
26/02/2011 21:00,5.4,4.7,0.2,2.8,8.0,75.1,739,5.8,,,,,,,,,,,,,,,,,,
26/02/2011 18:00,,,,,,,,,4.5,6.2,0.0,2.6,8.1,62.5,426,157.6,4.7,4.5,6.2,0.0,2.6,8.1,62.5,426,157.6,4.7
26/02/2011 17:00,5.5,4.2,0.4,2.9,9.8,76.4,746,5.7,,,,,,,,,,,,,,,,,,
26/02/2011 14:00,,,,,,,,,4.6,5.7,0.0,3.2,9.8,62.9,423,153.1,4.6,4.6,5.7,0.0,3.2,9.8,62.9,423,153.1,4.6
26/02/2011 13:00,5.4,3.9,0.1,2.6,8.1,74.9,743,5.7,,,,,,,,,,,,,,,,,,
26/02/2011 10:00,,,,,,,,,4.6,7.1,0.2,2.4,7.9,63.0,433,152.8,4.6,4.6,7.1,0.2,2.4,7.9,63.0,433,152.8,4.6
26/02/2011 09:00,5.5,5.4,0.2,2.4,6.9,75.2,740,5.7,,,,,,,,,,,,,,,,,,
26/02/2011 06:00,,,,,,,,,4.6,5.7,0.1,2.5,10.9,62.8,428,154.7,4.7,4.6,5.7,0.1,2.5,10.9,62.8,428,154.7,4.7
26/02/2011 05:00,5.5,4.9,0.2,2.4,8.1,75.0,736,5.7,,,,,,,,,,,,,,,,,,
26/02/2011 02:00,,,,,,,,,4.5,6.5,0.2,1.9,8.7,62.4,425,157.4,4.6,4.5,6.5,0.2,1.9,8.7,62.4,425,157.4,4.6
26/02/2011 01:00,5.4,5.3,0.1,2.7,8.3,74.7,740,5.7,,,,,,,,,,,,,,,,,,
25/02/2011 22:00,,,,,,,,,4.5,5.6,0.3,2.9,10.8,62.4,422,145.7,4.6,4.5,5.6,0.3,2.9,10.8,62.4,422,145.7,4.6
25/02/2011 21:00,5.6,5.6,0.0,2.8,5.9,76.9,748,5.6,,,,,,,,,,,,,,,,,,
25/02/2011 18:00,,,,,,,,,4.6,5.7,0.3,2.4,12.1,62.1,425,140.5,4.6,4.6,5.7,0.3,2.4,12.1,62.1,425,140.5,4.6
25/02/2011 17:00,5.4,5.5,0.3,2.7,6.1,74.8,742,5.6,,,,,,,,,,,,,,,,,,
25/02/2011 14:00,,,,,,,,,4.6,6.0,0.6,2.5,9.6,62.1,426,150.4,4.6,4.6,6.0,0.6,2.5,9.6,62.1,426,150.4,4.6
25/02/2011 13:00,5.5,5.3,0.3,2.4,7.4,74.5,743,5.6,,,,,,,,,,,,,,,,,,
25/02/2011 10:00,,,,,,,,,4.5,6.8,0.1,2.5,8.2,62.2,420,144.6,4.6,4.5,6.8,0.1,2.5,8.2,62.2,420,144.6,4.6
25/02/2011 09:00,5.5,4.8,0.2,2.4,7.4,74.5,739,5.5,,,,,,,,,,,,,,,,,,
25/02/2011 06:00,,,,,,,,,4.5,6.4,0.3,2.6,7.7,61.9,423,151.9,4.5,4.5,6.4,0.3,2.6,7.7,61.9,423,151.9,4.5
25/02/2011 05:00,5.4,5.4,0.4,2.0,7.1,74.5,740,5.5,,,,,,,,,,,,,,,,,,
25/02/2011 02:00,,,,,,,,,4.5,5.9,0.3,1.9,9.2,61.9,422,151.6,4.5,4.5,5.9,0.3,1.9,9.2,61.9,422,151.6,4.5
25/02/2011 01:00,5.3,4.7,0.1,2.5,8.7,74.4,732,5.6,,,,,,,,,,,,,,,,,,
