Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
24/02/2011 22:00,,,,,,,,,4.4,5.8,0.1,2.1,9.6,62.0,424,150.6,4.6,4.4,5.8,0.1,2.1,9.6,62.0,424,150.6,4.6
24/02/2011 21:00,5.4,4.4,0.0,2.6,7.6,74.4,741,5.5,,,,,,,,,,,,,,,,,,
24/02/2011 18:00,,,,,,,,,4.5,5.5,0.2,2.0,11.0,61.8,423,148.1,4.5,4.5,5.5,0.2,2.0,11.0,61.8,423,148.1,4.5
24/02/2011 17:00,5.5,4.0,0.1,3.4,8.7,75.1,747,5.6,,,,,,,,,,,,,,,,,,
24/02/2011 14:00,,,,,,,,,4.5,5.2,0.0,2.9,10.4,61.9,413,148.3,4.5,4.5,5.2,0.0,2.9,10.4,61.9,413,148.3,4.5
24/02/2011 13:00,5.3,5.9,0.0,2.5,4.3,73.8,739,5.5,,,,,,,,,,,,,,,,,,
24/02/2011 10:00,,,,,,,,,4.5,6.0,0.4,2.3,9.9,61.6,415,149.8,4.5,4.5,6.0,0.4,2.3,9.9,61.6,415,149.8,4.5
24/02/2011 09:00,5.4,4.1,0.3,3.2,8.4,74.0,733,5.6,,,,,,,,,,,,,,,,,,
24/02/2011 06:00,,,,,,,,,4.5,5.1,0.2,2.3,11.2,61.6,427,153.3,4.5,4.5,5.1,0.2,2.3,11.2,61.6,427,153.3,4.5
24/02/2011 05:00,5.3,4.9,0.0,1.9,7.9,73.6,741,5.5,,,,,,,,,,,,,,,,,,
24/02/2011 02:00,,,,,,,,,4.4,5.3,0.3,2.6,10.9,61.4,417,145.1,4.5,4.4,5.3,0.3,2.6,10.9,61.4,417,145.1,4.5
24/02/2011 01:00,5.3,4.3,0.1,3.2,9.1,73.6,732,5.6,,,,,,,,,,,,,,,,,,
23/02/2011 22:00,,,,,,,,,4.4,6.6,0.2,1.9,8.0,60.9,418,156.5,4.5,4.4,6.6,0.2,1.9,8.0,60.9,418,156.5,4.5
23/02/2011 21:00,5.3,5.7,0.2,2.3,5.7,73.3,735,5.6,,,,,,,,,,,,,,,,,,
23/02/2011 18:00,,,,,,,,,4.5,5.6,0.0,2.4,9.2,61.0,416,147.6,4.5,4.5,5.6,0.0,2.4,9.2,61.0,416,147.6,4.5
23/02/2011 17:00,5.4,5.4,0.1,2.7,7.7,73.6,736,5.5,,,,,,,,,,,,,,,,,,
23/02/2011 14:00,,,,,,,,,4.5,6.9,0.2,2.6,7.0,61.1,416,152.1,4.5,4.5,6.9,0.2,2.6,7.0,61.1,416,152.1,4.5
23/02/2011 13:00,5.6,5.5,0.1,2.6,6.7,75.6,737,5.5,,,,,,,,,,,,,,,,,,
23/02/2011 10:00,,,,,,,,,4.5,5.8,0.3,2.0,9.9,61.6,418,147.6,4.5,4.5,5.8,0.3,2.0,9.9,61.6,418,147.6,4.5
23/02/2011 09:00,5.3,4.7,0.4,2.9,7.6,73.2,736,5.5,,,,,,,,,,,,,,,,,,
23/02/2011 06:00,,,,,,,,,4.4,5.6,0.2,2.6,10.1,60.8,417,154.7,4.5,4.4,5.6,0.2,2.6,10.1,60.8,417,154.7,4.5
23/02/2011 05:00,5.3,4.8,0.1,2.1,8.0,73.0,729,5.5,,,,,,,,,,,,,,,,,,
23/02/2011 02:00,,,,,,,,,4.3,6.3,0.2,2.4,9.4,60.5,421,145.9,4.5,4.3,6.3,0.2,2.4,9.4,60.5,421,145.9,4.5
23/02/2011 01:00,5.3,4.9,0.2,2.3,7.3,73.0,735,5.5,,,,,,,,,,,,,,,,,,
22/02/2011 22:00,,,,,,,,,4.4,5.9,0.2,2.8,9.4,60.6,428,157.2,4.4,4.4,5.9,0.2,2.8,9.4,60.6,428,157.2,4.4
22/02/2011 21:00,5.3,4.9,0.3,2.5,6.9,72.8,737,5.5,,,,,,,,,,,,,,,,,,
22/02/2011 18:00,,,,,,,,,4.4,6.3,0.1,1.5,7.7,60.6,424,144.0,4.4,4.4,6.3,0.1,1.5,7.7,60.6,424,144.0,4.4
22/02/2011 17:00,5.3,4.4,0.1,2.2,6.2,72.8,735,5.4,,,,,,,,,,,,,,,,,,
22/02/2011 14:00,,,,,,,,,4.4,5.4,0.0,2.6,9.6,60.5,425,152.4,4.4,4.4,5.4,0.0,2.6,9.6,60.5,425,152.4,4.4
22/02/2011 13:00,5.3,5.1,0.1,2.0,7.3,72.9,740,5.4,,,,,,,,,,,,,,,,,,
22/02/2011 10:00,,,,,,,,,4.3,4.6,0.1,2.2,12.4,60.4,419,151.9,4.4,4.3,4.6,0.1,2.2,12.4,60.4,419,151.9,4.4
22/02/2011 09:00,5.2,4.4,0.0,2.9,8.7,73.2,741,5.4,,,,,,,,,,,,,,,,,,
22/02/2011 06:00,,,,,,,,,4.2,5.1,0.2,2.3,10.1,60.0,422,153.1,4.4,4.2,5.1,0.2,2.3,10.1,60.0,422,153.1,4.4
22/02/2011 05:00,5.1,3.9,0.1,2.5,9.2,72.2,732,5.5,,,,,,,,,,,,,,,,,,
22/02/2011 02:00,,,,,,,,,4.2,5.3,0.2,2.2,10.1,60.2,417,155.2,4.4,4.2,5.3,0.2,2.2,10.1,60.2,417,155.2,4.4
22/02/2011 01:00,5.1,4.6,0.0,2.2,7.2,72.3,729,5.4,,,,,,,,,,,,,,,,,,
21/02/2011 22:00,,,,,,,,,4.2,5.0,0.0,2.0,9.8,59.9,418,150.0,4.4,4.2,5.0,0.0,2.0,9.8,59.9,418,150.0,4.4
21/02/2011 21:00,5.1,4.4,0.0,2.4,7.2,71.8,733,5.4,,,,,,,,,,,,,,,,,,
21/02/2011 18:00,,,,,,,,,4.2,5.3,0.0,2.2,10.4,60.1,418,150.7,4.4,4.2,5.3,0.0,2.2,10.4,60.1,418,150.7,4.4
21/02/2011 17:00,5.1,4.1,0.0,2.3,7.9,72.1,725,5.4,,,,,,,,,,,,,,,,,,
21/02/2011 14:00,,,,,,,,,4.2,5.6,0.2,2.2,9.4,60.0,420,150.8,4.4,4.2,5.6,0.2,2.2,9.4,60.0,420,150.8,4.4
21/02/2011 13:00,5.2,4.3,0.0,2.4,8.6,73.6,727,5.4,,,,,,,,,,,,,,,,,,
21/02/2011 10:00,,,,,,,,,4.2,5.8,0.0,2.0,9.5,59.7,413,150.4,4.4,4.2,5.8,0.0,2.0,9.5,59.7,413,150.4,4.4
21/02/2011 09:00,5.1,4.3,0.0,2.3,7.3,71.7,726,5.4,,,,,,,,,,,,,,,,,,
21/02/2011 06:00,,,,,,,,,4.2,5.7,0.0,2.5,8.5,59.6,410,152.8,4.4,4.2,5.7,0.0,2.5,8.5,59.6,410,152.8,4.4
21/02/2011 05:00,5.1,3.3,0.2,2.4,9.3,71.4,726,5.4,,,,,,,,,,,,,,,,,,
21/02/2011 02:00,,,,,,,,,4.3,5.5,0.2,2.1,9.0,61.3,415,158.9,4.4,4.3,5.5,0.2,2.1,9.0,61.3,415,158.9,4.4
21/02/2011 01:00,5.1,4.6,0.0,2.1,8.3,71.5,716,5.4,,,,,,,,,,,,,,,,,,
20/02/2011 22:00,,,,,,,,,4.2,5.1,0.1,2.7,10.5,59.3,419,145.2,4.4,4.2,5.1,0.1,2.7,10.5,59.3,419,145.2,4.4
20/02/2011 21:00,5.0,4.7,0.1,2.4,7.1,71.3,725,5.3,,,,,,,,,,,,,,,,,,
20/02/2011 18:00,,,,,,,,,4.2,4.2,0.2,1.9,11.0,59.3,415,152.6,4.4,4.2,4.2,0.2,1.9,11.0,59.3,415,152.6,4.4
20/02/2011 17:00,5.0,4.6,0.3,2.4,6.4,71.3,726,5.3,,,,,,,,,,,,,,,,,,
20/02/2011 14:00,,,,,,,,,4.2,6.2,0.2,2.0,7.7,59.8,410,145.6,4.4,4.2,6.2,0.2,2.0,7.7,59.8,410,145.6,4.4
20/02/2011 13:00,5.1,4.4,0.0,2.2,7.7,71.8,730,5.3,,,,,,,,,,,,,,,,,,
20/02/2011 10:00,,,,,,,,,4.2,5.4,0.1,2.9,10.0,59.3,421,155.2,4.4,4.2,5.4,0.1,2.9,10.0,59.3,421,155.2,4.4
20/02/2011 09:00,5.1,4.8,0.0,1.9,7.0,71.4,727,5.3,,,,,,,,,,,,,,,,,,
20/02/2011 06:00,,,,,,,,,4.1,4.2,0.0,2.1,12.7,59.0,415,147.9,4.4,4.1,4.2,0.0,2.1,12.7,59.0,415,147.9,4.4
20/02/2011 05:00,5.0,4.2,0.2,2.3,7.5,71.3,723,5.3,,,,,,,,,,,,,,,,,,
20/02/2011 02:00,,,,,,,,,4.1,5.3,0.1,2.3,9.9,59.0,419,156.1,4.4,4.1,5.3,0.1,2.3,9.9,59.0,419,156.1,4.4
20/02/2011 01:00,4.9,3.8,0.1,2.2,6.6,70.9,727,5.3,,,,,,,,,,,,,,,,,,
19/02/2011 22:00,,,,,,,,,4.1,5.2,0.2,2.7,10.9,59.0,417,158.2,4.3,4.1,5.2,0.2,2.7,10.9,59.0,417,158.2,4.3
19/02/2011 21:00,5.0,4.4,0.3,3.1,7.3,71.3,727,5.3,,,,,,,,,,,,,,,,,,
19/02/2011 18:00,,,,,,,,,4.1,4.5,0.2,2.3,11.3,58.9,421,144.7,4.4,4.1,4.5,0.2,2.3,11.3,58.9,421,144.7,4.4
19/02/2011 17:00,5.0,4.9,0.0,2.7,6.1,71.4,721,5.2,,,,,,,,,,,,,,,,,,
19/02/2011 14:00,,,,,,,,,4.1,5.1,0.2,2.1,10.0,59.0,419,147.5,4.3,4.1,5.1,0.2,2.1,10.0,59.0,419,147.5,4.3
19/02/2011 13:00,5.0,4.8,0.1,2.7,5.8,70.8,725,5.2,,,,,,,,,,,,,,,,,,
19/02/2011 10:00,,,,,,,,,4.1,5.5,0.2,2.4,9.6,58.8,414,144.9,4.3,4.1,5.5,0.2,2.4,9.6,58.8,414,144.9,4.3
19/02/2011 09:00,4.9,4.6,0.0,1.9,6.9,70.5,720,5.2,,,,,,,,,,,,,,,,,,
19/02/2011 06:00,,,,,,,,,4.2,5.2,0.2,2.4,10.1,59.6,413,144.1,4.4,4.2,5.2,0.2,2.4,10.1,59.6,413,144.1,4.4
19/02/2011 05:00,4.9,4.8,0.1,2.4,6.3,70.3,722,5.2,,,,,,,,,,,,,,,,,,
19/02/2011 02:00,,,,,,,,,4.0,4.9,0.0,2.1,10.6,58.3,408,158.1,4.3,4.0,4.9,0.0,2.1,10.6,58.3,408,158.1,4.3
19/02/2011 01:00,4.9,4.6,0.0,2.3,7.6,70.7,721,5.1,,,,,,,,,,,,,,,,,,
18/02/2011 22:00,,,,,,,,,4.1,5.0,0.1,2.4,9.9,58.6,410,147.6,4.2,4.1,5.0,0.1,2.4,9.9,58.6,410,147.6,4.2
18/02/2011 21:00,4.9,4.2,0.1,2.5,7.2,70.6,718,5.1,,,,,,,,,,,,,,,,,,
18/02/2011 18:00,,,,,,,,,4.1,5.3,0.0,2.1,9.3,58.4,416,147.7,4.2,4.1,5.3,0.0,2.1,9.3,58.4,416,147.7,4.2
18/02/2011 17:00,4.9,4.8,0.0,2.5,6.9,70.9,720,5.0,,,,,,,,,,,,,,,,,,
18/02/2011 14:00,,,,,,,,,4.1,5.0,0.2,2.3,10.2,58.5,412,144.1,4.1,4.1,5.0,0.2,2.3,10.2,58.5,412,144.1,4.1
18/02/2011 13:00,5.0,5.4,0.1,2.3,5.1,71.6,722,4.9,,,,,,,,,,,,,,,,,,
18/02/2011 10:00,,,,,,,,,4.1,5.1,0.3,2.1,9.8,58.6,413,160.3,4.2,4.1,5.1,0.3,2.1,9.8,58.6,413,160.3,4.2
18/02/2011 09:00,5.0,4.8,0.1,2.5,7.0,71.8,727,5.0,,,,,,,,,,,,,,,,,,
18/02/2011 06:00,,,,,,,,,4.1,5.3,0.1,1.9,10.4,59.4,410,149.9,4.2,4.1,5.3,0.1,1.9,10.4,59.4,410,149.9,4.2
18/02/2011 05:00,4.9,4.3,0.0,2.5,7.8,70.5,729,5.1,,,,,,,,,,,,,,,,,,
18/02/2011 02:00,,,,,,,,,4.0,4.7,0.0,1.9,9.9,58.6,414,149.0,4.3,4.0,4.7,0.0,1.9,9.9,58.6,414,149.0,4.3
18/02/2011 01:00,4.9,4.7,0.0,2.5,6.0,70.7,720,5.3,,,,,,,,,,,,,,,,,,
17/02/2011 22:00,,,,,,,,,4.0,5.3,0.2,2.4,10.5,58.4,411,149.0,4.5,4.0,5.3,0.2,2.4,10.5,58.4,411,149.0,4.5
17/02/2011 21:00,4.9,5.0,0.1,2.3,6.8,71.1,721,5.5,,,,,,,,,,,,,,,,,,
17/02/2011 18:00,,,,,,,,,4.0,5.2,0.0,1.3,8.3,58.2,415,151.4,4.6,4.0,5.2,0.0,1.3,8.3,58.2,415,151.4,4.6
17/02/2011 17:00,5.0,3.6,0.2,2.4,9.4,71.0,728,5.5,,,,,,,,,,,,,,,,,,
17/02/2011 14:00,,,,,,,,,4.1,5.3,0.1,2.4,10.1,58.5,415,149.7,4.5,4.1,5.3,0.1,2.4,10.1,58.5,415,149.7,4.5
17/02/2011 13:00,4.9,4.8,0.1,2.5,7.5,70.6,728,5.4,,,,,,,,,,,,,,,,,,
17/02/2011 10:00,,,,,,,,,4.0,5.4,0.0,2.1,10.2,58.0,414,150.8,4.6,4.0,5.4,0.0,2.1,10.2,58.0,414,150.8,4.6
17/02/2011 09:00,4.9,4.3,0.0,2.7,7.3,70.4,725,5.6,,,,,,,,,,,,,,,,,,
17/02/2011 06:00,,,,,,,,,4.0,5.4,0.2,2.4,8.7,58.2,414,146.5,4.6,4.0,5.4,0.2,2.4,8.7,58.2,414,146.5,4.6
17/02/2011 05:00,4.9,4.1,0.0,2.7,7.2,70.7,724,5.6,,,,,,,,,,,,,,,,,,
17/02/2011 02:00,,,,,,,,,4.0,4.9,0.2,2.2,10.8,57.7,408,148.4,4.6,4.0,4.9,0.2,2.2,10.8,57.7,408,148.4,4.6
17/02/2011 01:00,4.9,3.9,0.1,2.1,7.7,70.5,720,5.5,,,,,,,,,,,,,,,,,,
16/02/2011 22:00,,,,,,,,,4.0,5.2,0.2,1.6,10.6,58.0,410,145.2,4.6,4.0,5.2,0.2,1.6,10.6,58.0,410,145.2,4.6
16/02/2011 21:00,4.8,4.5,0.0,2.1,6.8,70.5,719,5.6,,,,,,,,,,,,,,,,,,
16/02/2011 18:00,,,,,,,,,3.9,5.2,0.2,2.3,9.2,57.6,404,154.6,4.5,3.9,5.2,0.2,2.3,9.2,57.6,404,154.6,4.5
16/02/2011 17:00,4.8,3.5,0.0,2.4,9.3,70.4,724,5.5,,,,,,,,,,,,,,,,,,
16/02/2011 14:00,,,,,,,,,4.0,4.6,0.1,2.4,11.5,58.0,409,154.9,4.5,4.0,4.6,0.1,2.4,11.5,58.0,409,154.9,4.5
16/02/2011 13:00,4.7,5.8,0.1,1.9,6.4,70.1,714,5.4,,,,,,,,,,,,,,,,,,
16/02/2011 10:00,,,,,,,,,3.9,5.8,0.1,1.8,8.8,57.5,402,156.5,4.6,3.9,5.8,0.1,1.8,8.8,57.5,402,156.5,4.6
16/02/2011 09:00,4.7,4.7,0.0,2.6,6.9,69.7,717,5.5,,,,,,,,,,,,,,,,,,
16/02/2011 06:00,,,,,,,,,3.9,5.1,0.1,2.1,10.2,57.2,414,155.3,4.6,3.9,5.1,0.1,2.1,10.2,57.2,414,155.3,4.6
16/02/2011 05:00,4.8,4.7,0.0,2.2,7.0,69.9,716,5.5,,,,,,,,,,,,,,,,,,
16/02/2011 02:00,,,,,,,,,3.9,5.3,0.3,2.1,10.0,57.6,403,147.8,4.5,3.9,5.3,0.3,2.1,10.0,57.6,403,147.8,4.5
16/02/2011 01:00,4.9,5.0,0.2,2.4,6.9,70.5,718,5.4,,,,,,,,,,,,,,,,,,
15/02/2011 22:00,,,,,,,,,4.0,5.6,0.1,2.0,9.3,57.1,400,152.2,4.6,4.0,5.6,0.1,2.0,9.3,57.1,400,152.2,4.6
15/02/2011 21:00,4.8,4.5,0.0,2.1,7.7,69.7,718,5.5,,,,,,,,,,,,,,,,,,
15/02/2011 18:00,,,,,,,,,3.9,4.6,0.1,2.7,9.9,56.9,408,150.8,4.5,3.9,4.6,0.1,2.7,9.9,56.9,408,150.8,4.5
15/02/2011 17:00,4.8,4.9,0.0,2.5,6.7,69.6,709,5.4,,,,,,,,,,,,,,,,,,
15/02/2011 14:00,,,,,,,,,4.0,4.6,0.0,2.6,11.2,57.9,406,149.9,4.5,4.0,4.6,0.0,2.6,11.2,57.9,406,149.9,4.5
15/02/2011 13:00,4.8,3.9,0.2,2.6,6.9,69.9,715,5.3,,,,,,,,,,,,,,,,,,
15/02/2011 10:00,,,,,,,,,3.9,5.2,0.1,2.5,9.0,57.1,402,153.2,4.5,3.9,5.2,0.1,2.5,9.0,57.1,402,153.2,4.5
15/02/2011 09:00,4.7,4.1,0.2,2.2,7.9,69.2,709,5.5,,,,,,,,,,,,,,,,,,
15/02/2011 06:00,,,,,,,,,3.8,4.9,0.0,2.3,10.3,56.4,404,149.1,4.6,3.8,4.9,0.0,2.3,10.3,56.4,404,149.1,4.6
15/02/2011 05:00,4.6,4.2,0.3,2.0,7.9,68.9,709,5.5,,,,,,,,,,,,,,,,,,
15/02/2011 02:00,,,,,,,,,3.8,6.1,0.0,2.0,7.8,56.5,394,148.5,4.6,3.8,6.1,0.0,2.0,7.8,56.5,394,148.5,4.6
15/02/2011 01:00,4.7,4.9,0.0,2.1,5.3,69.7,714,5.5,,,,,,,,,,,,,,,,,,
14/02/2011 22:00,,,,,,,,,3.8,5.4,0.2,2.3,8.9,56.4,404,152.7,4.6,3.8,5.4,0.2,2.3,8.9,56.4,404,152.7,4.6
14/02/2011 21:00,4.6,4.8,0.0,2.3,6.6,69.0,706,5.5,,,,,,,,,,,,,,,,,,
14/02/2011 18:00,,,,,,,,,3.9,5.1,0.1,2.4,10.3,58.2,404,151.8,4.5,3.9,5.1,0.1,2.4,10.3,58.2,404,151.8,4.5
14/02/2011 17:00,4.7,3.4,0.2,2.2,9.6,69.8,708,5.4,,,,,,,,,,,,,,,,,,
14/02/2011 14:00,,,,,,,,,3.9,4.9,0.2,1.7,10.4,56.6,395,149.0,4.5,3.9,4.9,0.2,1.7,10.4,56.6,395,149.0,4.5
14/02/2011 13:00,4.7,3.4,0.1,2.4,8.8,68.9,708,5.3,,,,,,,,,,,,,,,,,,
14/02/2011 10:00,,,,,,,,,3.8,5.0,0.2,2.1,11.4,56.5,402,158.0,4.5,3.8,5.0,0.2,2.1,11.4,56.5,402,158.0,4.5
14/02/2011 09:00,4.6,3.9,0.2,2.2,7.2,68.7,704,5.4,,,,,,,,,,,,,,,,,,
14/02/2011 06:00,,,,,,,,,3.8,4.1,0.0,2.1,11.2,56.7,403,154.7,4.5,3.8,4.1,0.0,2.1,11.2,56.7,403,154.7,4.5
14/02/2011 05:00,4.6,4.7,0.1,2.0,6.7,69.1,711,5.4,,,,,,,,,,,,,,,,,,
14/02/2011 02:00,,,,,,,,,3.9,5.6,0.2,2.4,9.9,57.4,402,142.8,4.4,3.9,5.6,0.2,2.4,9.9,57.4,402,142.8,4.4
14/02/2011 01:00,4.5,5.1,0.2,2.1,7.1,69.1,710,5.3,,,,,,,,,,,,,,,,,,
13/02/2011 22:00,,,,,,,,,3.8,5.7,0.2,2.0,10.3,56.3,401,158.3,4.5,3.8,5.7,0.2,2.0,10.3,56.3,401,158.3,4.5
13/02/2011 21:00,4.7,4.9,0.2,2.5,6.5,69.4,713,5.3,,,,,,,,,,,,,,,,,,
13/02/2011 18:00,,,,,,,,,3.7,5.4,0.2,2.4,10.5,56.2,400,148.5,4.5,3.7,5.4,0.2,2.4,10.5,56.2,400,148.5,4.5
13/02/2011 17:00,4.5,3.8,0.0,2.5,9.0,69.1,714,5.3,,,,,,,,,,,,,,,,,,
13/02/2011 14:00,,,,,,,,,3.8,4.6,0.2,2.3,11.5,56.1,396,146.6,4.4,3.8,4.6,0.2,2.3,11.5,56.1,396,146.6,4.4
13/02/2011 13:00,4.7,4.1,0.0,2.8,8.7,68.9,712,5.2,,,,,,,,,,,,,,,,,,
13/02/2011 10:00,,,,,,,,,3.8,5.0,0.1,2.3,10.1,56.1,397,153.5,4.4,3.8,5.0,0.1,2.3,10.1,56.1,397,153.5,4.4
13/02/2011 09:00,4.7,4.4,0.3,2.4,7.8,68.8,702,5.3,,,,,,,,,,,,,,,,,,
13/02/2011 06:00,,,,,,,,,3.7,5.7,0.3,2.0,8.8,55.8,399,144.1,4.5,3.7,5.7,0.3,2.0,8.8,55.8,399,144.1,4.5
13/02/2011 05:00,4.6,4.9,0.0,2.7,6.9,68.5,703,5.4,,,,,,,,,,,,,,,,,,
13/02/2011 02:00,,,,,,,,,3.7,4.7,0.2,2.7,10.6,55.6,390,149.4,4.5,3.7,4.7,0.2,2.7,10.6,55.6,390,149.4,4.5
13/02/2011 01:00,4.5,4.8,0.0,2.6,5.9,68.2,701,5.4,,,,,,,,,,,,,,,,,,
12/02/2011 22:00,,,,,,,,,3.7,5.9,0.1,2.1,9.5,55.7,399,157.3,4.4,3.7,5.9,0.1,2.1,9.5,55.7,399,157.3,4.4
12/02/2011 21:00,4.5,4.5,0.0,2.4,7.1,69.6,717,5.3,,,,,,,,,,,,,,,,,,
12/02/2011 18:00,,,,,,,,,3.7,5.7,0.2,2.2,9.6,55.6,397,146.5,4.4,3.7,5.7,0.2,2.2,9.6,55.6,397,146.5,4.4
12/02/2011 17:00,4.5,4.1,0.0,2.4,8.0,68.2,700,5.3,,,,,,,,,,,,,,,,,,
12/02/2011 14:00,,,,,,,,,3.8,4.7,0.1,2.4,11.4,55.3,397,151.2,4.3,3.8,4.7,0.1,2.4,11.4,55.3,397,151.2,4.3
12/02/2011 13:00,4.7,4.8,0.0,3.1,6.3,69.7,709,5.2,,,,,,,,,,,,,,,,,,
12/02/2011 10:00,,,,,,,,,3.6,5.3,0.4,2.4,10.5,55.2,391,152.5,4.3,3.6,5.3,0.4,2.4,10.5,55.2,391,152.5,4.3
12/02/2011 09:00,4.6,5.3,0.3,2.1,6.6,68.9,709,5.2,,,,,,,,,,,,,,,,,,
12/02/2011 06:00,,,,,,,,,3.6,5.0,0.0,2.2,9.9,55.8,393,150.9,4.3,3.6,5.0,0.0,2.2,9.9,55.8,393,150.9,4.3
12/02/2011 05:00,4.6,4.4,0.1,2.9,7.8,68.1,702,5.2,,,,,,,,,,,,,,,,,,
12/02/2011 02:00,,,,,,,,,3.6,5.9,0.2,2.1,8.8,55.1,397,145.1,4.4,3.6,5.9,0.2,2.1,8.8,55.1,397,145.1,4.4
12/02/2011 01:00,4.5,4.1,0.3,2.6,7.4,68.1,706,5.2,,,,,,,,,,,,,,,,,,
11/02/2011 22:00,,,,,,,,,3.6,5.5,0.3,1.5,9.0,55.2,394,153.6,4.3,3.6,5.5,0.3,1.5,9.0,55.2,394,153.6,4.3
11/02/2011 21:00,4.5,4.3,0.3,2.1,7.3,67.7,703,5.2,,,,,,,,,,,,,,,,,,
11/02/2011 18:00,,,,,,,,,3.7,5.6,0.3,2.3,8.3,56.6,396,154.3,4.3,3.7,5.6,0.3,2.3,8.3,56.6,396,154.3,4.3
11/02/2011 17:00,4.5,4.9,0.3,2.7,6.2,68.0,701,5.1,,,,,,,,,,,,,,,,,,
11/02/2011 14:00,,,,,,,,,3.7,5.1,0.2,1.9,10.6,55.0,389,148.4,4.3,3.7,5.1,0.2,1.9,10.6,55.0,389,148.4,4.3
11/02/2011 13:00,4.6,4.4,0.1,2.3,7.6,68.3,703,5.1,,,,,,,,,,,,,,,,,,
11/02/2011 10:00,,,,,,,,,3.7,5.9,0.1,2.3,8.9,54.8,395,155.4,4.3,3.7,5.9,0.1,2.3,8.9,54.8,395,155.4,4.3
11/02/2011 09:00,4.4,5.2,0.1,1.7,4.8,67.6,706,5.1,,,,,,,,,,,,,,,,,,
11/02/2011 06:00,,,,,,,,,3.6,5.2,0.2,2.0,9.7,54.8,399,147.1,4.3,3.6,5.2,0.2,2.0,9.7,54.8,399,147.1,4.3
11/02/2011 05:00,4.4,4.5,0.2,2.0,7.4,67.5,703,5.2,,,,,,,,,,,,,,,,,,
11/02/2011 02:00,,,,,,,,,3.6,5.6,0.2,2.0,8.6,54.4,394,155.4,4.3,3.6,5.6,0.2,2.0,8.6,54.4,394,155.4,4.3
11/02/2011 01:00,4.4,4.1,0.1,2.3,8.1,67.6,699,5.2,,,,,,,,,,,,,,,,,,
10/02/2011 22:00,,,,,,,,,3.7,5.3,0.1,1.7,9.4,55.9,391,150.7,4.3,3.7,5.3,0.1,1.7,9.4,55.9,391,150.7,4.3
10/02/2011 21:00,4.4,5.4,0.1,2.4,4.8,67.3,701,5.2,,,,,,,,,,,,,,,,,,
10/02/2011 18:00,,,,,,,,,3.5,5.7,0.1,2.0,9.1,54.4,397,155.2,4.3,3.5,5.7,0.1,2.0,9.1,54.4,397,155.2,4.3
10/02/2011 17:00,4.4,5.2,0.3,2.6,6.2,67.1,699,5.1,,,,,,,,,,,,,,,,,,
10/02/2011 14:00,,,,,,,,,3.6,4.6,0.0,2.6,9.4,54.4,391,150.7,4.3,3.6,4.6,0.0,2.6,9.4,54.4,391,150.7,4.3
10/02/2011 13:00,4.6,4.1,0.1,3.5,7.2,68.7,705,5.1,,,,,,,,,,,,,,,,,,
10/02/2011 10:00,,,,,,,,,3.6,4.9,0.2,2.2,10.5,54.3,393,157.6,4.2,3.6,4.9,0.2,2.2,10.5,54.3,393,157.6,4.2
10/02/2011 09:00,4.5,5.1,0.1,1.9,7.3,67.0,694,5.1,,,,,,,,,,,,,,,,,,
10/02/2011 06:00,,,,,,,,,3.6,4.9,0.1,1.9,11.1,54.3,387,144.3,4.2,3.6,4.9,0.1,1.9,11.1,54.3,387,144.3,4.2
10/02/2011 05:00,4.5,4.6,0.3,1.8,7.9,67.2,693,5.1,,,,,,,,,,,,,,,,,,
10/02/2011 02:00,,,,,,,,,3.7,5.8,0.3,2.0,9.3,54.3,395,152.3,4.3,3.7,5.8,0.3,2.0,9.3,54.3,395,152.3,4.3
10/02/2011 01:00,4.5,3.6,0.1,2.6,8.6,68.1,694,5.1,,,,,,,,,,,,,,,,,,
09/02/2011 22:00,,,,,,,,,3.5,5.3,0.2,1.9,10.1,54.2,393,154.2,4.2,3.5,5.3,0.2,1.9,10.1,54.2,393,154.2,4.2
09/02/2011 21:00,4.6,3.6,0.1,2.7,8.8,68.7,703,5.0,,,,,,,,,,,,,,,,,,
09/02/2011 18:00,,,,,,,,,3.7,5.7,0.3,2.3,9.6,54.5,391,156.1,4.2,3.7,5.7,0.3,2.3,9.6,54.5,391,156.1,4.2
09/02/2011 17:00,4.4,4.5,0.5,2.2,8.4,67.0,706,5.0,,,,,,,,,,,,,,,,,,
09/02/2011 14:00,,,,,,,,,3.6,5.1,0.2,2.1,9.2,54.2,394,153.2,4.2,3.6,5.1,0.2,2.1,9.2,54.2,394,153.2,4.2
09/02/2011 13:00,4.5,4.5,0.1,1.9,7.5,66.8,689,4.9,,,,,,,,,,,,,,,,,,
09/02/2011 10:00,,,,,,,,,3.7,4.6,0.1,2.3,10.4,54.0,394,152.0,4.2,3.7,4.6,0.1,2.3,10.4,54.0,394,152.0,4.2
09/02/2011 09:00,4.5,5.1,0.3,2.5,6.1,68.0,695,5.0,,,,,,,,,,,,,,,,,,
09/02/2011 06:00,,,,,,,,,3.7,5.0,0.3,2.5,9.6,53.9,388,152.7,4.2,3.7,5.0,0.3,2.5,9.6,53.9,388,152.7,4.2
09/02/2011 05:00,4.4,4.5,0.3,2.1,7.2,66.3,694,5.0,,,,,,,,,,,,,,,,,,
09/02/2011 02:00,,,,,,,,,3.6,4.6,0.1,2.3,10.2,53.7,387,154.5,4.3,3.6,4.6,0.1,2.3,10.2,53.7,387,154.5,4.3
09/02/2011 01:00,4.4,4.8,0.1,2.0,6.1,66.4,693,5.1,,,,,,,,,,,,,,,,,,
08/02/2011 22:00,,,,,,,,,3.6,5.2,0.2,2.2,8.6,54.4,389,152.1,4.2,3.6,5.2,0.2,2.2,8.6,54.4,389,152.1,4.2
08/02/2011 21:00,4.3,3.5,0.0,2.6,7.6,66.2,687,5.0,,,,,,,,,,,,,,,,,,
08/02/2011 18:00,,,,,,,,,3.5,5.7,0.0,2.1,7.6,54.3,391,153.9,4.2,3.5,5.7,0.0,2.1,7.6,54.3,391,153.9,4.2
08/02/2011 17:00,4.2,4.3,0.0,2.1,6.2,65.8,691,5.0,,,,,,,,,,,,,,,,,,
08/02/2011 14:00,,,,,,,,,3.4,4.9,0.2,2.5,8.8,53.3,389,147.4,4.2,3.4,4.9,0.2,2.5,8.8,53.3,389,147.4,4.2
08/02/2011 13:00,4.2,4.4,0.2,2.6,7.0,66.0,690,5.0,,,,,,,,,,,,,,,,,,
08/02/2011 10:00,,,,,,,,,3.4,4.9,0.1,1.9,11.5,53.2,388,147.2,4.2,3.4,4.9,0.1,1.9,11.5,53.2,388,147.2,4.2
08/02/2011 09:00,4.2,5.3,0.1,1.5,5.1,66.0,687,5.1,,,,,,,,,,,,,,,,,,
08/02/2011 06:00,,,,,,,,,3.5,5.1,0.2,2.0,9.7,54.3,386,158.8,4.2,3.5,5.1,0.2,2.0,9.7,54.3,386,158.8,4.2
08/02/2011 05:00,4.3,5.5,0.1,1.9,5.9,65.9,685,5.0,,,,,,,,,,,,,,,,,,
08/02/2011 02:00,,,,,,,,,3.5,5.3,0.4,1.9,8.4,53.3,385,156.1,4.2,3.5,5.3,0.4,1.9,8.4,53.3,385,156.1,4.2
08/02/2011 01:00,4.3,5.0,0.3,2.7,5.3,65.9,683,5.1,,,,,,,,,,,,,,,,,,
07/02/2011 22:00,,,,,,,,,3.5,5.1,0.2,2.2,9.0,52.9,383,145.8,4.2,3.5,5.1,0.2,2.2,9.0,52.9,383,145.8,4.2
07/02/2011 21:00,4.2,3.8,0.2,2.2,7.9,66.0,680,5.0,,,,,,,,,,,,,,,,,,
07/02/2011 18:00,,,,,,,,,3.6,6.1,0.3,2.5,8.1,53.0,377,149.9,4.1,3.6,6.1,0.3,2.5,8.1,53.0,377,149.9,4.1
07/02/2011 17:00,4.3,4.1,0.1,2.5,7.0,65.8,679,4.9,,,,,,,,,,,,,,,,,,
07/02/2011 14:00,,,,,,,,,3.5,5.6,0.2,2.4,9.8,53.0,385,146.9,4.1,3.5,5.6,0.2,2.4,9.8,53.0,385,146.9,4.1
07/02/2011 13:00,4.3,4.7,0.0,2.2,7.4,66.6,687,4.9,,,,,,,,,,,,,,,,,,
07/02/2011 10:00,,,,,,,,,3.5,5.9,0.0,2.8,7.4,53.2,379,150.8,4.0,3.5,5.9,0.0,2.8,7.4,53.2,379,150.8,4.0
07/02/2011 09:00,4.3,5.0,0.2,2.2,7.0,66.3,684,4.7,,,,,,,,,,,,,,,,,,
07/02/2011 06:00,,,,,,,,,3.5,5.7,0.2,1.4,9.1,53.4,385,148.1,4.0,3.5,5.7,0.2,1.4,9.1,53.4,385,148.1,4.0
07/02/2011 05:00,4.2,4.7,0.2,2.3,7.0,65.7,683,4.7,,,,,,,,,,,,,,,,,,
07/02/2011 02:00,,,,,,,,,3.5,5.3,0.3,2.6,9.8,52.9,380,152.1,4.0,3.5,5.3,0.3,2.6,9.8,52.9,380,152.1,4.0
07/02/2011 01:00,4.4,5.1,0.2,2.3,5.9,67.4,690,4.6,,,,,,,,,,,,,,,,,,
06/02/2011 22:00,,,,,,,,,3.3,5.5,0.1,1.6,10.3,52.7,377,151.1,3.9,3.3,5.5,0.1,1.6,10.3,52.7,377,151.1,3.9
06/02/2011 21:00,4.0,4.3,0.3,2.1,7.0,65.5,682,4.6,,,,,,,,,,,,,,,,,,
06/02/2011 18:00,,,,,,,,,3.4,5.3,0.3,2.2,8.6,52.7,378,159.1,3.8,3.4,5.3,0.3,2.2,8.6,52.7,378,159.1,3.8
06/02/2011 17:00,4.3,4.9,0.2,2.7,5.6,65.7,684,4.4,,,,,,,,,,,,,,,,,,
06/02/2011 14:00,,,,,,,,,3.5,4.9,0.2,2.3,11.0,53.3,385,146.6,3.7,3.5,4.9,0.2,2.3,11.0,53.3,385,146.6,3.7
06/02/2011 13:00,4.3,5.4,0.2,1.9,5.9,66.8,681,4.2,,,,,,,,,,,,,,,,,,
06/02/2011 10:00,,,,,,,,,3.4,7.1,0.4,1.7,6.3,52.7,378,152.9,3.6,3.4,7.1,0.4,1.7,6.3,52.7,378,152.9,3.6
06/02/2011 09:00,4.3,4.2,0.3,2.3,7.0,65.6,687,4.1,,,,,,,,,,,,,,,,,,
06/02/2011 06:00,,,,,,,,,3.4,5.5,0.3,1.7,10.2,52.7,380,160.8,3.5,3.4,5.5,0.3,1.7,10.2,52.7,380,160.8,3.5
06/02/2011 05:00,4.1,4.9,0.2,1.8,6.3,65.2,678,4.0,,,,,,,,,,,,,,,,,,
06/02/2011 02:00,,,,,,,,,3.3,5.7,0.1,1.5,8.5,52.4,382,153.9,3.4,3.3,5.7,0.1,1.5,8.5,52.4,382,153.9,3.4
06/02/2011 01:00,4.0,4.3,0.2,2.2,7.2,65.0,671,3.9,,,,,,,,,,,,,,,,,,
05/02/2011 22:00,,,,,,,,,3.2,5.7,0.3,2.2,8.6,52.2,380,160.7,3.3,3.2,5.7,0.3,2.2,8.6,52.2,380,160.7,3.3
05/02/2011 21:00,4.0,4.9,0.2,2.2,5.7,65.1,674,3.8,,,,,,,,,,,,,,,,,,
05/02/2011 18:00,,,,,,,,,3.3,4.3,0.3,1.9,11.3,52.3,381,155.4,3.2,3.3,4.3,0.3,1.9,11.3,52.3,381,155.4,3.2
05/02/2011 17:00,4.1,5.0,0.3,2.1,6.7,65.1,677,3.7,,,,,,,,,,,,,,,,,,
05/02/2011 14:00,,,,,,,,,3.4,5.2,0.1,1.8,10.1,52.3,383,144.5,3.2,3.4,5.2,0.1,1.8,10.1,52.3,383,144.5,3.2
05/02/2011 13:00,4.2,5.1,0.3,2.4,5.7,65.1,676,3.7,,,,,,,,,,,,,,,,,,
05/02/2011 10:00,,,,,,,,,3.5,3.9,0.2,2.6,11.6,52.4,381,151.5,3.2,3.5,3.9,0.2,2.6,11.6,52.4,381,151.5,3.2
05/02/2011 09:00,4.3,5.0,0.2,2.1,5.1,65.3,679,3.7,,,,,,,,,,,,,,,,,,
05/02/2011 06:00,,,,,,,,,3.5,6.4,0.4,2.3,6.8,52.3,381,155.4,3.2,3.5,6.4,0.4,2.3,6.8,52.3,381,155.4,3.2
05/02/2011 05:00,4.3,4.1,0.1,2.0,7.1,65.2,679,3.7,,,,,,,,,,,,,,,,,,
05/02/2011 02:00,,,,,,,,,3.5,5.2,0.1,2.3,8.7,52.1,381,147.7,3.2,3.5,5.2,0.1,2.3,8.7,52.1,381,147.7,3.2
05/02/2011 01:00,4.3,5.2,0.3,2.3,6.4,65.3,679,3.7,,,,,,,,,,,,,,,,,,
04/02/2011 22:00,,,,,,,,,3.5,5.2,0.5,2.2,10.1,52.0,383,148.2,3.2,3.5,5.2,0.5,2.2,10.1,52.0,383,148.2,3.2
04/02/2011 21:00,4.3,4.2,0.0,1.9,8.3,65.0,683,3.7,,,,,,,,,,,,,,,,,,
04/02/2011 18:00,,,,,,,,,3.4,4.8,0.2,2.0,9.1,52.2,385,150.1,3.2,3.4,4.8,0.2,2.0,9.1,52.2,385,150.1,3.2
04/02/2011 17:00,4.3,4.9,0.2,2.4,5.0,65.2,687,3.6,,,,,,,,,,,,,,,,,,
04/02/2011 14:00,,,,,,,,,3.5,5.6,0.3,2.1,8.2,52.2,379,157.0,3.2,3.5,5.6,0.3,2.1,8.2,52.2,379,157.0,3.2
04/02/2011 13:00,4.3,5.1,0.2,2.2,6.7,65.1,684,3.6,,,,,,,,,,,,,,,,,,
04/02/2011 10:00,,,,,,,,,3.5,5.5,0.3,2.0,10.0,52.5,385,151.4,3.1,3.5,5.5,0.3,2.0,10.0,52.5,385,151.4,3.1
04/02/2011 09:00,4.3,3.6,0.2,2.2,7.3,65.2,695,3.6,,,,,,,,,,,,,,,,,,
04/02/2011 06:00,,,,,,,,,3.4,5.5,0.1,1.8,8.8,52.1,385,157.0,3.2,3.4,5.5,0.1,1.8,8.8,52.1,385,157.0,3.2
04/02/2011 05:00,4.3,5.1,0.3,1.5,5.8,65.0,683,3.7,,,,,,,,,,,,,,,,,,
04/02/2011 02:00,,,,,,,,,3.4,5.1,0.1,2.3,8.4,51.8,389,151.7,3.2,3.4,5.1,0.1,2.3,8.4,51.8,389,151.7,3.2
04/02/2011 01:00,4.2,4.3,0.1,2.6,6.7,64.8,683,3.7,,,,,,,,,,,,,,,,,,
03/02/2011 22:00,,,,,,,,,3.5,4.5,0.1,1.9,11.7,52.6,386,155.9,3.2,3.5,4.5,0.1,1.9,11.7,52.6,386,155.9,3.2
03/02/2011 21:00,4.3,4.0,0.2,2.3,8.4,65.1,691,3.7,,,,,,,,,,,,,,,,,,
03/02/2011 18:00,,,,,,,,,3.4,5.9,0.2,2.5,8.4,52.3,380,145.3,3.3,3.4,5.9,0.2,2.5,8.4,52.3,380,145.3,3.3
03/02/2011 17:00,4.2,5.4,0.2,2.5,4.7,64.9,689,3.8,,,,,,,,,,,,,,,,,,
03/02/2011 14:00,,,,,,,,,3.4,4.1,0.0,2.1,10.8,51.9,388,147.8,3.3,3.4,4.1,0.0,2.1,10.8,51.9,388,147.8,3.3
03/02/2011 13:00,4.2,3.8,0.0,2.3,8.0,64.8,690,4.0,,,,,,,,,,,,,,,,,,
03/02/2011 10:00,,,,,,,,,3.4,5.3,0.1,1.7,8.7,51.7,385,153.5,3.6,3.4,5.3,0.1,1.7,8.7,51.7,385,153.5,3.6
03/02/2011 09:00,4.2,4.9,0.2,1.8,5.9,64.7,689,4.3,,,,,,,,,,,,,,,,,,
03/02/2011 06:00,,,,,,,,,3.4,5.2,0.2,2.3,9.7,51.9,386,154.4,3.8,3.4,5.2,0.2,2.3,9.7,51.9,386,154.4,3.8
03/02/2011 05:00,4.3,4.6,0.1,2.5,6.4,66.7,693,4.5,,,,,,,,,,,,,,,,,,
03/02/2011 02:00,,,,,,,,,3.4,4.9,0.0,2.2,9.0,52.1,386,157.0,3.9,3.4,4.9,0.0,2.2,9.0,52.1,386,157.0,3.9
03/02/2011 01:00,4.2,3.6,0.0,2.2,9.2,64.7,688,4.6,,,,,,,,,,,,,,,,,,
02/02/2011 22:00,,,,,,,,,3.4,4.5,0.1,2.6,9.7,51.6,383,155.8,3.9,3.4,4.5,0.1,2.6,9.7,51.6,383,155.8,3.9
02/02/2011 21:00,4.2,4.4,0.0,2.4,5.1,64.6,689,4.6,,,,,,,,,,,,,,,,,,
02/02/2011 18:00,,,,,,,,,3.4,5.8,0.2,2.5,8.3,52.1,384,156.0,3.8,3.4,5.8,0.2,2.5,8.3,52.1,384,156.0,3.8
02/02/2011 17:00,4.3,4.3,0.2,1.8,8.3,65.1,699,4.5,,,,,,,,,,,,,,,,,,
02/02/2011 14:00,,,,,,,,,3.5,5.4,0.3,2.4,9.5,52.3,389,159.0,3.8,3.5,5.4,0.3,2.4,9.5,52.3,389,159.0,3.8
02/02/2011 13:00,4.3,4.6,0.4,2.2,7.4,64.8,693,4.5,,,,,,,,,,,,,,,,,,
02/02/2011 10:00,,,,,,,,,3.4,4.9,0.2,1.3,10.1,52.0,388,147.2,3.8,3.4,4.9,0.2,1.3,10.1,52.0,388,147.2,3.8
02/02/2011 09:00,4.2,4.9,0.0,2.5,6.6,64.6,693,4.5,,,,,,,,,,,,,,,,,,
02/02/2011 06:00,,,,,,,,,3.4,5.6,0.1,1.8,8.9,51.8,388,152.7,3.9,3.4,5.6,0.1,1.8,8.9,51.8,388,152.7,3.9
02/02/2011 05:00,4.2,4.8,0.1,2.6,5.9,64.5,697,4.5,,,,,,,,,,,,,,,,,,
02/02/2011 02:00,,,,,,,,,3.5,5.5,0.2,2.1,8.4,52.8,382,149.4,3.9,3.5,5.5,0.2,2.1,8.4,52.8,382,149.4,3.9
02/02/2011 01:00,4.2,4.1,0.0,2.5,7.9,64.6,693,4.5,,,,,,,,,,,,,,,,,,
01/02/2011 22:00,,,,,,,,,3.4,4.1,0.3,1.8,13.8,51.5,386,159.3,3.9,3.4,4.1,0.3,1.8,13.8,51.5,386,159.3,3.9
01/02/2011 21:00,4.3,4.1,0.2,2.6,7.4,64.8,690,4.5,,,,,,,,,,,,,,,,,,
01/02/2011 18:00,,,,,,,,,3.4,5.2,0.3,1.8,7.8,51.7,382,163.5,3.9,3.4,5.2,0.3,1.8,7.8,51.7,382,163.5,3.9
01/02/2011 17:00,4.3,3.3,0.1,2.0,8.9,64.9,693,4.5,,,,,,,,,,,,,,,,,,
01/02/2011 14:00,,,,,,,,,3.4,5.4,0.3,2.2,8.2,51.6,386,156.7,3.8,3.4,5.4,0.3,2.2,8.2,51.6,386,156.7,3.8
01/02/2011 13:00,4.4,4.8,0.1,2.0,6.0,65.9,702,4.5,,,,,,,,,,,,,,,,,,
01/02/2011 10:00,,,,,,,,,3.4,5.2,0.1,2.1,9.7,51.4,383,153.3,3.8,3.4,5.2,0.1,2.1,9.7,51.4,383,153.3,3.8
01/02/2011 09:00,4.3,4.8,0.1,2.4,6.7,65.5,691,4.5,,,,,,,,,,,,,,,,,,
01/02/2011 06:00,,,,,,,,,3.4,5.3,0.3,2.3,10.2,51.5,385,160.5,3.9,3.4,5.3,0.3,2.3,10.2,51.5,385,160.5,3.9
01/02/2011 05:00,4.2,4.8,0.2,2.1,4.9,64.3,695,4.5,,,,,,,,,,,,,,,,,,
01/02/2011 02:00,,,,,,,,,3.3,5.2,0.0,2.1,8.9,51.2,385,162.3,3.9,3.3,5.2,0.0,2.1,8.9,51.2,385,162.3,3.9
01/02/2011 01:00,4.1,4.4,0.0,1.9,5.2,63.3,693,4.6,,,,,,,,,,,,,,,,,,
31/01/2011 22:00,,,,,,,,,3.3,3.7,0.0,2.1,11.3,51.0,391,157.5,3.9,3.3,3.7,0.0,2.1,11.3,51.0,391,157.5,3.9
31/01/2011 21:00,4.0,3.9,0.0,2.0,7.1,63.7,690,4.6,,,,,,,,,,,,,,,,,,
31/01/2011 18:00,,,,,,,,,3.2,5.0,0.2,2.1,10.1,50.7,386,149.5,3.9,3.2,5.0,0.2,2.1,10.1,50.7,386,149.5,3.9
31/01/2011 17:00,4.1,4.2,0.1,2.3,6.0,64.9,697,4.6,,,,,,,,,,,,,,,,,,
31/01/2011 14:00,,,,,,,,,3.3,5.1,0.1,2.0,9.5,51.1,394,149.1,3.9,3.3,5.1,0.1,2.0,9.5,51.1,394,149.1,3.9
31/01/2011 13:00,4.1,4.3,0.0,1.7,6.3,64.2,699,4.6,,,,,,,,,,,,,,,,,,
31/01/2011 10:00,,,,,,,,,3.3,5.0,0.1,2.2,7.7,50.8,390,152.4,3.9,3.3,5.0,0.1,2.2,7.7,50.8,390,152.4,3.9
31/01/2011 09:00,4.1,4.6,0.1,2.1,6.2,63.2,700,4.6,,,,,,,,,,,,,,,,,,
31/01/2011 06:00,,,,,,,,,3.3,3.9,0.3,2.3,11.2,50.8,384,152.9,3.9,3.3,3.9,0.3,2.3,11.2,50.8,384,152.9,3.9
31/01/2011 05:00,4.1,4.2,0.0,2.2,5.5,63.4,689,4.6,,,,,,,,,,,,,,,,,,
31/01/2011 02:00,,,,,,,,,3.2,5.9,0.0,1.9,9.2,50.7,392,149.2,3.9,3.2,5.9,0.0,1.9,9.2,50.7,392,149.2,3.9
31/01/2011 01:00,4.0,3.5,0.0,2.1,7.3,63.3,695,4.6,,,,,,,,,,,,,,,,,,
30/01/2011 22:00,,,,,,,,,3.2,4.5,0.2,1.9,9.3,50.3,386,155.7,3.9,3.2,4.5,0.2,1.9,9.3,50.3,386,155.7,3.9
30/01/2011 21:00,4.0,4.1,0.1,1.9,6.0,63.0,694,4.6,,,,,,,,,,,,,,,,,,
30/01/2011 18:00,,,,,,,,,3.2,4.7,0.0,2.5,9.9,50.5,386,149.8,3.9,3.2,4.7,0.0,2.5,9.9,50.5,386,149.8,3.9
30/01/2011 17:00,4.0,4.5,0.1,1.8,5.9,63.0,691,4.6,,,,,,,,,,,,,,,,,,
30/01/2011 14:00,,,,,,,,,3.2,5.0,0.0,2.0,9.6,50.4,384,151.4,3.9,3.2,5.0,0.0,2.0,9.6,50.4,384,151.4,3.9
30/01/2011 13:00,4.0,4.3,0.2,2.3,6.6,63.4,696,4.6,,,,,,,,,,,,,,,,,,
30/01/2011 10:00,,,,,,,,,3.2,4.2,0.1,2.0,10.8,50.6,390,154.0,3.9,3.2,4.2,0.1,2.0,10.8,50.6,390,154.0,3.9
30/01/2011 09:00,4.0,4.0,0.1,1.7,6.8,63.0,693,4.6,,,,,,,,,,,,,,,,,,
30/01/2011 06:00,,,,,,,,,3.2,5.0,0.0,1.9,10.1,50.3,381,153.0,3.9,3.2,5.0,0.0,1.9,10.1,50.3,381,153.0,3.9
30/01/2011 05:00,4.0,4.3,0.1,2.0,6.1,62.6,686,4.6,,,,,,,,,,,,,,,,,,
30/01/2011 02:00,,,,,,,,,3.2,4.1,0.0,2.0,10.6,50.2,389,159.5,3.9,3.2,4.1,0.0,2.0,10.6,50.2,389,159.5,3.9
30/01/2011 01:00,3.9,5.1,0.0,1.8,5.8,62.6,695,4.6,,,,,,,,,,,,,,,,,,
29/01/2011 22:00,,,,,,,,,3.2,4.6,0.1,1.8,10.8,50.1,388,151.5,4.0,3.2,4.6,0.1,1.8,10.8,50.1,388,151.5,4.0
29/01/2011 21:00,3.9,3.4,0.1,1.9,7.3,62.5,683,4.7,,,,,,,,,,,,,,,,,,
29/01/2011 18:00,,,,,,,,,3.1,4.7,0.1,1.6,9.0,50.1,393,159.6,4.0,3.1,4.7,0.1,1.6,9.0,50.1,393,159.6,4.0
29/01/2011 17:00,4.0,3.2,0.1,1.6,8.1,62.7,689,4.6,,,,,,,,,,,,,,,,,,
29/01/2011 14:00,,,,,,,,,3.3,4.6,0.0,1.8,10.9,51.2,381,152.4,3.9,3.3,4.6,0.0,1.8,10.9,51.2,381,152.4,3.9
29/01/2011 13:00,4.0,4.3,0.1,1.7,5.5,62.4,688,4.7,,,,,,,,,,,,,,,,,,
29/01/2011 10:00,,,,,,,,,3.1,4.9,0.1,2.3,8.4,49.8,385,146.8,4.0,3.1,4.9,0.1,2.3,8.4,49.8,385,146.8,4.0
29/01/2011 09:00,3.9,3.6,0.0,1.8,7.1,62.3,685,4.7,,,,,,,,,,,,,,,,,,
29/01/2011 06:00,,,,,,,,,3.1,4.4,0.1,2.6,9.7,49.8,389,156.6,4.0,3.1,4.4,0.1,2.6,9.7,49.8,389,156.6,4.0
29/01/2011 05:00,3.9,4.2,0.1,1.8,6.4,62.3,680,4.7,,,,,,,,,,,,,,,,,,
29/01/2011 02:00,,,,,,,,,3.1,4.9,0.1,2.0,9.4,49.8,388,153.2,4.0,3.1,4.9,0.1,2.0,9.4,49.8,388,153.2,4.0
29/01/2011 01:00,3.9,3.9,0.1,1.9,6.2,62.3,688,4.7,,,,,,,,,,,,,,,,,,
28/01/2011 22:00,,,,,,,,,3.1,5.6,0.0,2.1,5.2,49.8,392,151.8,4.0,3.1,5.6,0.0,2.1,5.2,49.8,392,151.8,4.0
28/01/2011 21:00,3.9,4.2,0.1,1.9,6.5,62.2,688,4.7,,,,,,,,,,,,,,,,,,
28/01/2011 18:00,,,,,,,,,3.1,4.3,0.1,1.9,10.3,50.0,379,160.9,4.0,3.1,4.3,0.1,1.9,10.3,50.0,379,160.9,4.0
28/01/2011 17:00,3.9,3.6,0.0,2.3,7.9,62.5,678,4.7,,,,,,,,,,,,,,,,,,
28/01/2011 14:00,,,,,,,,,3.1,5.1,0.1,1.9,9.4,49.9,382,157.4,3.9,3.1,5.1,0.1,1.9,9.4,49.9,382,157.4,3.9
28/01/2011 13:00,3.9,4.2,0.0,2.1,6.8,62.2,686,4.7,,,,,,,,,,,,,,,,,,
28/01/2011 10:00,,,,,,,,,3.1,5.7,0.0,1.8,8.2,50.0,384,154.9,4.0,3.1,5.7,0.0,1.8,8.2,50.0,384,154.9,4.0
28/01/2011 09:00,3.9,4.3,0.1,2.0,5.3,62.6,689,4.7,,,,,,,,,,,,,,,,,,
28/01/2011 06:00,,,,,,,,,3.2,4.6,0.0,2.0,10.4,51.0,385,148.7,4.0,3.2,4.6,0.0,2.0,10.4,51.0,385,148.7,4.0
28/01/2011 05:00,3.9,3.6,0.0,2.3,6.8,62.4,694,4.7,,,,,,,,,,,,,,,,,,
28/01/2011 02:00,,,,,,,,,3.2,4.3,0.1,1.9,9.4,50.6,385,154.6,4.0,3.2,4.3,0.1,1.9,9.4,50.6,385,154.6,4.0
28/01/2011 01:00,3.5,3.3,0.0,2.3,7.6,62.2,687,4.7,,,,,,,,,,,,,,,,,,
27/01/2011 22:00,,,,,,,,,3.1,5.1,0.1,1.6,8.9,49.5,381,157.0,4.0,3.1,5.1,0.1,1.6,8.9,49.5,381,157.0,4.0
27/01/2011 21:00,3.9,4.3,0.0,1.8,6.7,62.4,688,4.7,,,,,,,,,,,,,,,,,,
27/01/2011 18:00,,,,,,,,,3.0,4.9,0.0,1.6,8.4,49.4,378,152.2,4.0,3.0,4.9,0.0,1.6,8.4,49.4,378,152.2,4.0
27/01/2011 17:00,3.8,4.9,0.1,2.1,5.2,62.3,697,4.7,,,,,,,,,,,,,,,,,,
27/01/2011 14:00,,,,,,,,,3.0,4.8,0.0,2.5,10.3,49.3,379,151.1,4.0,3.0,4.8,0.0,2.5,10.3,49.3,379,151.1,4.0
27/01/2011 13:00,3.8,4.3,0.0,2.7,6.3,62.3,686,4.7,,,,,,,,,,,,,,,,,,
27/01/2011 10:00,,,,,,,,,3.0,4.7,0.1,2.1,9.4,49.2,382,155.9,4.0,3.0,4.7,0.1,2.1,9.4,49.2,382,155.9,4.0
27/01/2011 09:00,3.8,3.9,0.0,2.0,7.3,62.1,685,4.7,,,,,,,,,,,,,,,,,,
27/01/2011 06:00,,,,,,,,,3.1,4.9,0.0,1.9,9.2,49.6,385,149.5,4.0,3.1,4.9,0.0,1.9,9.2,49.6,385,149.5,4.0
27/01/2011 05:00,3.8,5.1,0.0,2.2,5.0,62.2,692,4.7,,,,,,,,,,,,,,,,,,
27/01/2011 02:00,,,,,,,,,3.1,5.8,0.0,1.7,6.4,49.4,386,152.2,4.0,3.1,5.8,0.0,1.7,6.4,49.4,386,152.2,4.0
27/01/2011 01:00,3.8,4.2,0.0,2.0,7.4,62.3,693,4.7,,,,,,,,,,,,,,,,,,
26/01/2011 22:00,,,,,,,,,3.0,4.1,0.1,1.6,10.0,49.1,384,148.6,4.0,3.0,4.1,0.1,1.6,10.0,49.1,384,148.6,4.0
26/01/2011 21:00,3.9,4.3,0.1,1.4,6.4,62.5,695,4.7,,,,,,,,,,,,,,,,,,
26/01/2011 18:00,,,,,,,,,3.1,4.7,0.2,2.2,9.4,49.3,385,158.9,4.0,3.1,4.7,0.2,2.2,9.4,49.3,385,158.9,4.0
26/01/2011 17:00,3.8,4.1,0.0,2.2,6.3,62.3,699,4.6,,,,,,,,,,,,,,,,,,
26/01/2011 14:00,,,,,,,,,3.1,4.8,0.3,1.5,10.7,49.4,382,152.3,4.0,3.1,4.8,0.3,1.5,10.7,49.4,382,152.3,4.0
26/01/2011 13:00,3.9,4.5,0.1,2.0,6.5,62.1,694,4.6,,,,,,,,,,,,,,,,,,
26/01/2011 10:00,,,,,,,,,3.0,4.6,0.0,1.6,8.9,49.2,391,163.4,4.0,3.0,4.6,0.0,1.6,8.9,49.2,391,163.4,4.0
26/01/2011 09:00,3.8,3.6,0.0,2.4,7.2,61.7,685,4.8,,,,,,,,,,,,,,,,,,
26/01/2011 06:00,,,,,,,,,3.0,5.7,0.3,2.3,7.5,48.8,386,151.1,4.1,3.0,5.7,0.3,2.3,7.5,48.8,386,151.1,4.1
26/01/2011 05:00,3.8,5.0,0.1,2.5,4.6,62.1,688,4.7,,,,,,,,,,,,,,,,,,
26/01/2011 02:00,,,,,,,,,3.0,5.4,0.1,2.2,9.1,49.2,391,149.3,4.0,3.0,5.4,0.1,2.2,9.1,49.2,391,149.3,4.0
26/01/2011 01:00,3.8,4.2,0.0,2.1,6.2,62.7,704,4.7,,,,,,,,,,,,,,,,,,
25/01/2011 22:00,,,,,,,,,3.1,5.7,0.2,1.7,8.6,49.1,390,146.8,4.0,3.1,5.7,0.2,1.7,8.6,49.1,390,146.8,4.0
25/01/2011 21:00,3.7,3.9,0.3,2.8,7.4,62.5,698,4.7,,,,,,,,,,,,,,,,,,
25/01/2011 18:00,,,,,,,,,3.1,4.9,0.3,1.9,9.1,49.3,383,152.4,4.0,3.1,4.9,0.3,1.9,9.1,49.3,383,152.4,4.0
25/01/2011 17:00,3.8,4.3,0.0,2.4,6.4,62.0,696,4.7,,,,,,,,,,,,,,,,,,
25/01/2011 14:00,,,,,,,,,3.1,5.1,0.3,1.7,9.2,49.4,384,158.1,4.0,3.1,5.1,0.3,1.7,9.2,49.4,384,158.1,4.0
25/01/2011 13:00,3.9,4.0,0.3,2.7,6.5,62.1,699,4.7,,,,,,,,,,,,,,,,,,
25/01/2011 10:00,,,,,,,,,3.1,5.0,0.3,2.3,9.5,49.2,389,144.8,4.0,3.1,5.0,0.3,2.3,9.5,49.2,389,144.8,4.0
25/01/2011 09:00,3.8,4.3,0.0,2.3,6.1,61.8,695,4.7,,,,,,,,,,,,,,,,,,
25/01/2011 06:00,,,,,,,,,3.1,4.9,0.1,2.1,9.6,49.0,390,151.4,4.0,3.1,4.9,0.1,2.1,9.6,49.0,390,151.4,4.0
25/01/2011 05:00,3.9,3.8,0.0,1.8,8.8,62.2,697,4.7,,,,,,,,,,,,,,,,,,
25/01/2011 02:00,,,,,,,,,3.0,5.1,0.4,1.6,9.3,48.8,382,146.0,4.0,3.0,5.1,0.4,1.6,9.3,48.8,382,146.0,4.0
25/01/2011 01:00,3.9,3.9,0.3,2.0,7.4,62.1,691,4.7,,,,,,,,,,,,,,,,,,
24/01/2011 22:00,,,,,,,,,3.1,4.8,0.4,2.4,7.9,48.9,383,146.3,4.0,3.1,4.8,0.4,2.4,7.9,48.9,383,146.3,4.0
24/01/2011 21:00,3.9,4.6,0.2,2.3,6.8,61.7,692,4.7,,,,,,,,,,,,,,,,,,
24/01/2011 18:00,,,,,,,,,3.0,5.6,0.1,1.7,8.0,48.6,384,153.5,4.0,3.0,5.6,0.1,1.7,8.0,48.6,384,153.5,4.0
24/01/2011 17:00,3.8,5.0,0.2,2.3,6.6,61.8,696,4.7,,,,,,,,,,,,,,,,,,
24/01/2011 14:00,,,,,,,,,3.0,4.8,0.1,2.3,7.9,48.4,380,143.8,4.0,3.0,4.8,0.1,2.3,7.9,48.4,380,143.8,4.0
24/01/2011 13:00,3.8,5.0,0.3,2.2,5.8,61.7,693,4.7,,,,,,,,,,,,,,,,,,
24/01/2011 10:00,,,,,,,,,3.0,5.2,0.4,2.0,8.0,48.7,381,147.5,4.0,3.0,5.2,0.4,2.0,8.0,48.7,381,147.5,4.0
24/01/2011 09:00,3.7,4.7,0.1,2.1,6.0,61.3,707,4.8,,,,,,,,,,,,,,,,,,
24/01/2011 06:00,,,,,,,,,2.9,4.2,0.1,2.3,10.8,48.0,386,149.3,4.0,2.9,4.2,0.1,2.3,10.8,48.0,386,149.3,4.0
24/01/2011 05:00,3.8,3.8,0.3,2.3,6.8,61.4,700,4.8,,,,,,,,,,,,,,,,,,
24/01/2011 02:00,,,,,,,,,2.9,5.1,0.2,1.8,8.5,47.9,388,150.8,4.0,2.9,5.1,0.2,1.8,8.5,47.9,388,150.8,4.0
24/01/2011 01:00,3.8,3.9,0.2,2.0,7.4,61.4,697,4.7,,,,,,,,,,,,,,,,,,
23/01/2011 22:00,,,,,,,,,2.9,4.5,0.0,2.0,9.8,48.3,392,155.7,4.0,2.9,4.5,0.0,2.0,9.8,48.3,392,155.7,4.0
23/01/2011 21:00,3.7,3.5,0.2,2.2,7.4,61.1,700,4.7,,,,,,,,,,,,,,,,,,
23/01/2011 18:00,,,,,,,,,2.9,4.7,0.2,2.0,9.4,48.2,395,153.0,4.0,2.9,4.7,0.2,2.0,9.4,48.2,395,153.0,4.0
23/01/2011 17:00,3.6,4.3,0.1,2.5,6.2,61.1,704,4.7,,,,,,,,,,,,,,,,,,
23/01/2011 14:00,,,,,,,,,3.0,5.3,0.2,1.4,8.8,48.1,384,157.9,4.0,3.0,5.3,0.2,1.4,8.8,48.1,384,157.9,4.0
23/01/2011 13:00,3.8,4.5,0.2,2.6,6.6,61.8,715,4.8,,,,,,,,,,,,,,,,,,
23/01/2011 10:00,,,,,,,,,2.9,5.5,0.1,2.1,7.5,47.9,388,155.5,4.1,2.9,5.5,0.1,2.1,7.5,47.9,388,155.5,4.1
23/01/2011 09:00,3.7,3.6,0.1,2.3,7.4,61.1,696,4.8,,,,,,,,,,,,,,,,,,
23/01/2011 06:00,,,,,,,,,2.9,5.0,0.0,1.8,8.8,47.8,394,145.1,4.1,2.9,5.0,0.0,1.8,8.8,47.8,394,145.1,4.1
23/01/2011 05:00,3.7,4.5,0.3,1.7,5.3,60.8,695,4.8,,,,,,,,,,,,,,,,,,
23/01/2011 02:00,,,,,,,,,2.8,4.6,0.2,2.0,10.0,47.8,387,158.9,4.1,2.8,4.6,0.2,2.0,10.0,47.8,387,158.9,4.1
23/01/2011 01:00,3.6,4.1,0.0,2.4,6.8,60.8,704,4.8,,,,,,,,,,,,,,,,,,
22/01/2011 22:00,,,,,,,,,2.8,5.0,0.2,1.5,8.3,47.8,386,158.7,4.1,2.8,5.0,0.2,1.5,8.3,47.8,386,158.7,4.1
22/01/2011 21:00,3.6,4.6,0.2,1.7,4.8,60.7,703,4.8,,,,,,,,,,,,,,,,,,
22/01/2011 18:00,,,,,,,,,2.8,4.1,0.1,1.4,11.6,47.4,390,157.6,4.0,2.8,4.1,0.1,1.4,11.6,47.4,390,157.6,4.0
22/01/2011 17:00,3.6,4.1,0.2,1.6,6.5,60.4,705,4.8,,,,,,,,,,,,,,,,,,
22/01/2011 14:00,,,,,,,,,2.9,5.3,0.1,1.5,10.2,47.8,388,153.2,4.1,2.9,5.3,0.1,1.5,10.2,47.8,388,153.2,4.1
22/01/2011 13:00,3.8,3.4,0.1,1.8,8.7,61.6,698,4.8,,,,,,,,,,,,,,,,,,
22/01/2011 10:00,,,,,,,,,2.8,4.5,0.0,1.7,8.1,47.4,384,152.4,4.1,2.8,4.5,0.0,1.7,8.1,47.4,384,152.4,4.1
22/01/2011 09:00,3.6,4.0,0.0,2.1,7.2,60.4,695,4.8,,,,,,,,,,,,,,,,,,
22/01/2011 06:00,,,,,,,,,2.7,4.6,0.1,1.5,10.0,47.1,392,149.2,4.1,2.7,4.6,0.1,1.5,10.0,47.1,392,149.2,4.1
22/01/2011 05:00,3.5,3.5,0.1,2.3,6.9,59.8,696,4.9,,,,,,,,,,,,,,,,,,
22/01/2011 02:00,,,,,,,,,2.2,4.7,0.1,1.6,10.4,47.3,393,152.2,4.2,2.2,4.7,0.1,1.6,10.4,47.3,393,152.2,4.2
22/01/2011 01:00,3.5,4.0,0.0,2.0,6.8,59.6,703,4.8,,,,,,,,,,,,,,,,,,
21/01/2011 22:00,,,,,,,,,2.7,5.1,0.0,1.8,8.4,47.3,386,152.2,4.1,2.7,5.1,0.0,1.8,8.4,47.3,386,152.2,4.1
21/01/2011 21:00,3.6,3.9,0.0,2.4,6.3,60.2,698,4.8,,,,,,,,,,,,,,,,,,
21/01/2011 18:00,,,,,,,,,2.7,3.8,0.2,2.1,9.9,47.3,386,156.4,4.1,2.7,3.8,0.2,2.1,9.9,47.3,386,156.4,4.1
21/01/2011 17:00,3.6,3.7,0.0,2.2,7.1,59.4,687,4.8,,,,,,,,,,,,,,,,,,
21/01/2011 14:00,,,,,,,,,2.8,4.7,0.1,1.9,10.4,47.2,387,144.9,4.1,2.8,4.7,0.1,1.9,10.4,47.2,387,144.9,4.1
21/01/2011 13:00,3.6,4.2,0.2,2.1,5.8,60.0,696,4.8,,,,,,,,,,,,,,,,,,
21/01/2011 10:00,,,,,,,,,2.8,5.1,0.1,1.9,8.4,46.9,386,158.2,4.1,2.8,5.1,0.1,1.9,8.4,46.9,386,158.2,4.1
21/01/2011 09:00,3.6,4.7,0.2,2.3,4.9,60.7,695,4.9,,,,,,,,,,,,,,,,,,
21/01/2011 06:00,,,,,,,,,2.8,4.6,0.0,1.5,9.9,47.0,377,153.9,4.2,2.8,4.6,0.0,1.5,9.9,47.0,377,153.9,4.2
21/01/2011 05:00,3.5,4.2,0.0,1.9,5.8,59.7,691,4.9,,,,,,,,,,,,,,,,,,
21/01/2011 02:00,,,,,,,,,2.7,5.0,0.1,2.0,9.3,46.9,384,154.4,4.1,2.7,5.0,0.1,2.0,9.3,46.9,384,154.4,4.1
21/01/2011 01:00,3.5,3.7,0.1,2.4,6.5,59.5,691,4.9,,,,,,,,,,,,,,,,,,
20/01/2011 22:00,,,,,,,,,2.7,4.6,0.1,2.3,9.0,46.7,379,160.0,4.2,2.7,4.6,0.1,2.3,9.0,46.7,379,160.0,4.2
20/01/2011 21:00,3.5,3.9,0.2,2.0,7.7,59.3,687,4.9,,,,,,,,,,,,,,,,,,
20/01/2011 18:00,,,,,,,,,2.7,4.4,0.1,1.9,9.4,46.6,381,165.0,4.1,2.7,4.4,0.1,1.9,9.4,46.6,381,165.0,4.1
20/01/2011 17:00,3.5,4.3,0.0,2.0,5.8,59.6,692,4.9,,,,,,,,,,,,,,,,,,
20/01/2011 14:00,,,,,,,,,2.6,4.7,0.2,1.7,9.0,46.9,388,148.0,4.1,2.6,4.7,0.2,1.7,9.0,46.9,388,148.0,4.1
20/01/2011 13:00,3.4,4.9,0.1,1.8,5.9,59.5,696,4.9,,,,,,,,,,,,,,,,,,
20/01/2011 10:00,,,,,,,,,2.7,4.1,0.1,1.8,10.2,46.6,383,162.6,4.1,2.7,4.1,0.1,1.8,10.2,46.6,383,162.6,4.1
20/01/2011 09:00,3.4,3.8,0.1,2.2,6.7,59.2,693,4.9,,,,,,,,,,,,,,,,,,
20/01/2011 06:00,,,,,,,,,2.6,4.7,0.1,2.0,8.5,46.5,388,157.0,4.2,2.6,4.7,0.1,2.0,8.5,46.5,388,157.0,4.2
20/01/2011 05:00,3.4,3.4,0.0,1.7,7.6,59.1,697,4.9,,,,,,,,,,,,,,,,,,
20/01/2011 02:00,,,,,,,,,2.7,3.2,0.1,2.4,11.1,46.4,384,148.7,4.2,2.7,3.2,0.1,2.4,11.1,46.4,384,148.7,4.2
20/01/2011 01:00,3.4,4.4,0.0,1.6,5.7,59.3,700,5.0,,,,,,,,,,,,,,,,,,
19/01/2011 22:00,,,,,,,,,2.6,5.7,0.3,1.6,7.4,46.2,389,158.8,4.2,2.6,5.7,0.3,1.6,7.4,46.2,389,158.8,4.2
19/01/2011 21:00,3.4,4.2,0.1,1.7,7.0,59.4,702,4.9,,,,,,,,,,,,,,,,,,
19/01/2011 18:00,,,,,,,,,2.6,4.2,0.0,1.8,11.5,46.5,379,150.2,4.1,2.6,4.2,0.0,1.8,11.5,46.5,379,150.2,4.1
19/01/2011 17:00,3.4,4.0,0.2,2.7,7.9,59.9,686,4.8,,,,,,,,,,,,,,,,,,
19/01/2011 14:00,,,,,,,,,2.8,4.8,0.2,2.5,9.1,46.6,380,153.3,4.1,2.8,4.8,0.2,2.5,9.1,46.6,380,153.3,4.1
19/01/2011 13:00,3.6,4.7,0.2,2.0,5.3,59.4,689,4.8,,,,,,,,,,,,,,,,,,
19/01/2011 10:00,,,,,,,,,2.6,5.1,0.4,1.9,8.7,46.4,381,159.1,4.1,2.6,5.1,0.4,1.9,8.7,46.4,381,159.1,4.1
19/01/2011 09:00,3.4,4.6,0.3,1.5,5.8,59.6,688,4.9,,,,,,,,,,,,,,,,,,
19/01/2011 06:00,,,,,,,,,2.6,4.7,0.1,1.8,9.1,46.6,384,149.7,4.1,2.6,4.7,0.1,1.8,9.1,46.6,384,149.7,4.1
19/01/2011 05:00,3.4,4.9,0.3,1.9,7.2,59.7,686,4.8,,,,,,,,,,,,,,,,,,
19/01/2011 02:00,,,,,,,,,2.5,5.0,0.2,2.2,10.0,46.5,378,150.8,4.1,2.5,5.0,0.2,2.2,10.0,46.5,378,150.8,4.1
19/01/2011 01:00,3.3,4.8,0.1,2.0,5.8,59.5,683,4.8,,,,,,,,,,,,,,,,,,
18/01/2011 22:00,,,,,,,,,2.5,4.9,0.2,2.2,8.5,46.1,379,151.8,4.1,2.5,4.9,0.2,2.2,8.5,46.1,379,151.8,4.1
18/01/2011 21:00,3.3,3.9,0.1,1.7,6.4,59.3,692,4.9,,,,,,,,,,,,,,,,,,
18/01/2011 18:00,,,,,,,,,2.6,6.1,0.2,1.8,7.0,46.6,383,157.6,4.2,2.6,6.1,0.2,1.8,7.0,46.6,383,157.6,4.2
18/01/2011 17:00,3.4,4.5,0.0,1.9,5.7,59.1,685,4.9,,,,,,,,,,,,,,,,,,
18/01/2011 14:00,,,,,,,,,2.6,4.6,0.3,1.9,9.3,45.8,376,155.1,4.1,2.6,4.6,0.3,1.9,9.3,45.8,376,155.1,4.1
18/01/2011 13:00,3.4,4.7,0.2,1.9,5.5,59.0,692,4.9,,,,,,,,,,,,,,,,,,
18/01/2011 10:00,,,,,,,,,2.5,5.1,0.1,1.6,8.6,46.0,380,153.2,4.2,2.5,5.1,0.1,1.6,8.6,46.0,380,153.2,4.2
18/01/2011 09:00,3.3,3.9,0.0,1.7,6.8,59.7,690,5.0,,,,,,,,,,,,,,,,,,
18/01/2011 06:00,,,,,,,,,2.5,4.9,0.1,1.4,8.6,46.2,383,147.3,4.2,2.5,4.9,0.1,1.4,8.6,46.2,383,147.3,4.2
18/01/2011 05:00,3.3,4.1,0.2,2.6,6.4,58.6,687,5.0,,,,,,,,,,,,,,,,,,
18/01/2011 02:00,,,,,,,,,2.5,5.3,0.2,1.9,8.4,45.9,384,152.2,4.2,2.5,5.3,0.2,1.9,8.4,45.9,384,152.2,4.2
18/01/2011 01:00,3.2,4.2,0.0,2.5,7.6,58.9,689,4.9,,,,,,,,,,,,,,,,,,
17/01/2011 22:00,,,,,,,,,2.5,4.7,0.3,1.7,9.6,45.7,384,154.3,4.2,2.5,4.7,0.3,1.7,9.6,45.7,384,154.3,4.2
17/01/2011 21:00,3.2,3.5,0.3,2.2,7.9,58.9,689,5.0,,,,,,,,,,,,,,,,,,
17/01/2011 18:00,,,,,,,,,2.5,4.8,0.3,1.6,10.4,45.9,374,151.5,4.2,2.5,4.8,0.3,1.6,10.4,45.9,374,151.5,4.2
17/01/2011 17:00,3.3,4.8,0.1,1.7,5.2,58.6,685,4.9,,,,,,,,,,,,,,,,,,
17/01/2011 14:00,,,,,,,,,2.7,5.0,0.3,1.8,9.5,45.6,380,147.1,4.1,2.7,5.0,0.3,1.8,9.5,45.6,380,147.1,4.1
17/01/2011 13:00,3.5,4.8,0.2,2.1,5.8,59.1,686,4.9,,,,,,,,,,,,,,,,,,
17/01/2011 10:00,,,,,,,,,2.5,4.9,0.1,2.4,8.4,45.8,378,161.7,4.2,2.5,4.9,0.1,2.4,8.4,45.8,378,161.7,4.2
17/01/2011 09:00,3.4,4.0,0.0,2.3,7.0,58.7,688,4.9,,,,,,,,,,,,,,,,,,
17/01/2011 06:00,,,,,,,,,2.5,5.9,0.2,1.5,7.4,45.7,373,151.0,4.2,2.5,5.9,0.2,1.5,7.4,45.7,373,151.0,4.2
17/01/2011 05:00,3.3,5.2,0.1,2.3,5.2,58.7,682,4.9,,,,,,,,,,,,,,,,,,
17/01/2011 02:00,,,,,,,,,2.6,5.4,0.3,1.7,9.5,45.6,368,155.1,4.2,2.6,5.4,0.3,1.7,9.5,45.6,368,155.1,4.2
17/01/2011 01:00,3.2,3.2,0.4,1.8,7.9,59.1,685,4.9,,,,,,,,,,,,,,,,,,
16/01/2011 22:00,,,,,,,,,2.6,4.6,0.3,2.1,9.3,45.6,375,152.1,4.2,2.6,4.6,0.3,2.1,9.3,45.6,375,152.1,4.2
16/01/2011 21:00,3.4,4.1,0.2,2.7,7.8,58.7,682,4.9,,,,,,,,,,,,,,,,,,
16/01/2011 18:00,,,,,,,,,2.6,4.2,0.2,2.2,8.8,45.4,377,149.5,4.3,2.6,4.2,0.2,2.2,8.8,45.4,377,149.5,4.3
16/01/2011 17:00,3.3,5.1,0.1,2.3,5.6,59.5,683,4.9,,,,,,,,,,,,,,,,,,
16/01/2011 14:00,,,,,,,,,2.7,5.4,0.5,1.8,7.8,45.6,373,154.8,4.2,2.7,5.4,0.5,1.8,7.8,45.6,373,154.8,4.2
16/01/2011 13:00,3.3,5.4,0.1,1.9,6.0,58.6,680,4.8,,,,,,,,,,,,,,,,,,
16/01/2011 10:00,,,,,,,,,2.6,5.2,0.2,2.4,9.6,45.4,373,155.5,4.2,2.6,5.2,0.2,2.4,9.6,45.4,373,155.5,4.2
16/01/2011 09:00,3.4,3.6,0.4,2.3,8.9,58.4,681,4.9,,,,,,,,,,,,,,,,,,
16/01/2011 06:00,,,,,,,,,2.6,5.1,0.5,1.8,10.7,45.3,366,151.8,4.2,2.6,5.1,0.5,1.8,10.7,45.3,366,151.8,4.2
16/01/2011 05:00,3.5,5.5,0.1,2.4,4.5,59.8,683,4.8,,,,,,,,,,,,,,,,,,
16/01/2011 02:00,,,,,,,,,2.7,4.2,0.3,2.7,9.4,45.0,376,146.9,4.1,2.7,4.2,0.3,2.7,9.4,45.0,376,146.9,4.1
16/01/2011 01:00,3.5,5.0,0.4,2.0,6.7,60.1,692,4.7,,,,,,,,,,,,,,,,,,
15/01/2011 22:00,,,,,,,,,2.6,5.9,0.3,1.6,11.4,45.4,370,146.9,4.1,2.6,5.9,0.3,1.6,11.4,45.4,370,146.9,4.1
15/01/2011 21:00,3.4,4.8,0.3,2.0,7.5,58.2,686,4.8,,,,,,,,,,,,,,,,,,
15/01/2011 18:00,,,,,,,,,2.6,5.3,0.5,1.9,9.3,45.1,375,153.0,4.1,2.6,5.3,0.5,1.9,9.3,45.1,375,153.0,4.1
15/01/2011 17:00,3.4,4.0,0.2,2.2,7.3,58.4,682,4.8,,,,,,,,,,,,,,,,,,
15/01/2011 14:00,,,,,,,,,2.7,3.8,0.2,2.2,11.8,46.5,372,161.6,4.1,2.7,3.8,0.2,2.2,11.8,46.5,372,161.6,4.1
15/01/2011 13:00,3.3,4.4,0.3,2.1,7.6,58.0,680,4.8,,,,,,,,,,,,,,,,,,
15/01/2011 10:00,,,,,,,,,2.5,4.7,0.5,1.7,9.8,44.9,374,149.6,4.1,2.5,4.7,0.5,1.7,9.8,44.9,374,149.6,4.1
15/01/2011 09:00,3.3,3.9,0.2,2.5,7.2,58.5,676,4.8,,,,,,,,,,,,,,,,,,
15/01/2011 06:00,,,,,,,,,2.5,4.8,0.3,2.0,8.9,45.7,374,152.9,4.2,2.5,4.8,0.3,2.0,8.9,45.7,374,152.9,4.2
15/01/2011 05:00,3.3,4.7,0.0,2.2,6.3,58.0,682,4.9,,,,,,,,,,,,,,,,,,
15/01/2011 02:00,,,,,,,,,2.6,4.0,0.2,1.7,11.2,45.6,373,143.9,4.1,2.6,4.0,0.2,1.7,11.2,45.6,373,143.9,4.1
15/01/2011 01:00,3.3,4.4,0.1,1.8,5.9,57.8,674,4.8,,,,,,,,,,,,,,,,,,
14/01/2011 22:00,,,,,,,,,2.4,4.4,0.3,1.9,10.2,44.6,387,159.4,4.2,2.4,4.4,0.3,1.9,10.2,44.6,387,159.4,4.2
14/01/2011 21:00,3.1,3.8,0.1,2.4,6.9,57.6,675,4.9,,,,,,,,,,,,,,,,,,
14/01/2011 18:00,,,,,,,,,2.5,5.1,0.2,1.7,7.8,44.7,366,162.2,4.2,2.5,5.1,0.2,1.7,7.8,44.7,366,162.2,4.2
14/01/2011 17:00,3.3,4.0,0.3,1.9,7.9,57.7,668,4.9,,,,,,,,,,,,,,,,,,
14/01/2011 14:00,,,,,,,,,2.4,4.9,0.2,2.1,9.6,44.5,363,153.2,4.1,2.4,4.9,0.2,2.1,9.6,44.5,363,153.2,4.1
14/01/2011 13:00,3.2,5.0,0.2,1.5,5.7,57.6,676,4.8,,,,,,,,,,,,,,,,,,
14/01/2011 10:00,,,,,,,,,2.5,4.1,0.1,2.4,9.4,44.1,364,157.3,4.1,2.5,4.1,0.1,2.4,9.4,44.1,364,157.3,4.1
14/01/2011 09:00,3.2,4.7,0.0,1.8,5.6,57.7,680,4.8,,,,,,,,,,,,,,,,,,
14/01/2011 06:00,,,,,,,,,2.5,5.7,0.3,1.9,7.7,44.1,377,159.7,4.1,2.5,5.7,0.3,1.9,7.7,44.1,377,159.7,4.1
14/01/2011 05:00,3.3,5.2,0.4,1.5,5.6,57.8,686,4.8,,,,,,,,,,,,,,,,,,
14/01/2011 02:00,,,,,,,,,2.4,4.2,0.2,2.1,10.8,44.6,364,150.0,4.1,2.4,4.2,0.2,2.1,10.8,44.6,364,150.0,4.1
14/01/2011 01:00,3.2,3.7,0.0,2.5,8.4,57.8,681,4.8,,,,,,,,,,,,,,,,,,
13/01/2011 22:00,,,,,,,,,2.6,5.2,0.4,2.0,9.4,44.5,369,144.4,4.1,2.6,5.2,0.4,2.0,9.4,44.5,369,144.4,4.1
13/01/2011 21:00,3.3,4.1,0.3,1.9,6.2,57.2,669,4.8,,,,,,,,,,,,,,,,,,
13/01/2011 18:00,,,,,,,,,2.4,5.7,0.4,1.5,9.1,44.0,369,147.9,4.2,2.4,5.7,0.4,1.5,9.1,44.0,369,147.9,4.2
13/01/2011 17:00,3.3,3.5,0.2,1.9,8.1,57.5,674,4.9,,,,,,,,,,,,,,,,,,
13/01/2011 14:00,,,,,,,,,2.4,5.5,0.3,1.4,9.4,43.9,369,151.8,4.1,2.4,5.5,0.3,1.4,9.4,43.9,369,151.8,4.1
13/01/2011 13:00,3.1,5.2,0.2,1.9,5.4,56.9,674,4.8,,,,,,,,,,,,,,,,,,
13/01/2011 10:00,,,,,,,,,2.5,4.6,0.3,2.2,9.9,43.7,365,151.6,4.1,2.5,4.6,0.3,2.2,9.9,43.7,365,151.6,4.1
13/01/2011 09:00,3.2,4.0,0.3,2.4,8.2,57.0,672,4.8,,,,,,,,,,,,,,,,,,
13/01/2011 06:00,,,,,,,,,2.5,5.4,0.3,1.7,9.0,44.7,364,157.3,4.1,2.5,5.4,0.3,1.7,9.0,44.7,364,157.3,4.1
13/01/2011 05:00,3.2,4.2,0.0,2.5,6.1,57.1,671,4.8,,,,,,,,,,,,,,,,,,
13/01/2011 02:00,,,,,,,,,2.4,4.4,0.4,1.5,10.1,43.6,371,152.5,4.1,2.4,4.4,0.4,1.5,10.1,43.6,371,152.5,4.1
13/01/2011 01:00,3.2,4.4,0.3,1.8,7.7,57.0,674,4.7,,,,,,,,,,,,,,,,,,
12/01/2011 22:00,,,,,,,,,2.4,5.6,0.6,1.9,8.5,43.9,372,156.3,4.1,2.4,5.6,0.6,1.9,8.5,43.9,372,156.3,4.1
12/01/2011 21:00,3.3,4.5,0.1,1.7,6.8,56.8,667,4.7,,,,,,,,,,,,,,,,,,
12/01/2011 18:00,,,,,,,,,2.3,4.4,0.4,2.5,10.1,43.6,365,155.4,4.1,2.3,4.4,0.4,2.5,10.1,43.6,365,155.4,4.1
12/01/2011 17:00,3.1,4.7,0.3,1.8,6.7,56.4,672,4.8,,,,,,,,,,,,,,,,,,
12/01/2011 14:00,,,,,,,,,2.4,4.7,0.1,2.0,9.7,44.6,361,151.6,4.1,2.4,4.7,0.1,2.0,9.7,44.6,361,151.6,4.1
12/01/2011 13:00,3.2,5.0,0.4,2.4,6.1,56.8,664,4.8,,,,,,,,,,,,,,,,,,
12/01/2011 10:00,,,,,,,,,2.4,4.6,0.2,1.7,9.2,43.3,366,144.4,4.1,2.4,4.6,0.2,1.7,9.2,43.3,366,144.4,4.1
12/01/2011 09:00,3.0,4.4,0.3,2.0,6.1,56.5,665,4.8,,,,,,,,,,,,,,,,,,
12/01/2011 06:00,,,,,,,,,2.3,4.3,0.2,1.9,9.8,43.4,368,152.6,4.2,2.3,4.3,0.2,1.9,9.8,43.4,368,152.6,4.2
12/01/2011 05:00,2.7,4.4,0.1,1.5,6.2,55.9,662,4.9,,,,,,,,,,,,,,,,,,
12/01/2011 02:00,,,,,,,,,1.9,4.6,0.2,2.0,9.0,43.9,359,152.7,4.2,1.9,4.6,0.2,2.0,9.0,43.9,359,152.7,4.2
12/01/2011 01:00,2.6,4.6,0.2,1.8,6.1,56.0,673,4.9,,,,,,,,,,,,,,,,,,
11/01/2011 22:00,,,,,,,,,1.6,4.3,0.7,2.1,9.0,43.0,364,150.7,4.2,1.6,4.3,0.7,2.1,9.0,43.0,364,150.7,4.2
11/01/2011 21:00,2.2,3.9,0.2,1.7,6.0,55.5,666,4.9,,,,,,,,,,,,,,,,,,
11/01/2011 18:00,,,,,,,,,0.0,4.6,0.1,1.7,9.0,42.9,363,154.4,4.2,0.0,4.6,0.1,1.7,9.0,42.9,363,154.4,4.2
11/01/2011 17:00,3.0,4.5,0.0,1.9,6.1,55.9,665,4.9,,,,,,,,,,,,,,,,,,
11/01/2011 14:00,,,,,,,,,2.3,5.1,0.2,1.8,8.7,42.7,358,154.8,4.1,2.3,5.1,0.2,1.8,8.7,42.7,358,154.8,4.1
11/01/2011 13:00,3.0,3.9,0.1,1.9,6.2,55.7,664,4.8,,,,,,,,,,,,,,,,,,
11/01/2011 10:00,,,,,,,,,2.3,3.8,0.0,1.7,10.6,42.7,358,139.3,4.1,2.3,3.8,0.0,1.7,10.6,42.7,358,139.3,4.1
11/01/2011 09:00,3.1,4.3,0.0,1.9,5.7,55.5,658,4.9,,,,,,,,,,,,,,,,,,
11/01/2011 06:00,,,,,,,,,2.4,5.2,0.2,1.6,8.0,42.8,361,140.7,4.1,2.4,5.2,0.2,1.6,8.0,42.8,361,140.7,4.1
11/01/2011 05:00,3.1,3.7,0.2,2.2,6.4,55.8,664,4.8,,,,,,,,,,,,,,,,,,
11/01/2011 02:00,,,,,,,,,2.4,4.7,0.3,1.9,9.6,42.8,363,155.5,4.1,2.4,4.7,0.3,1.9,9.6,42.8,363,155.5,4.1
11/01/2011 01:00,3.0,4.3,0.3,2.1,7.1,55.5,661,4.8,,,,,,,,,,,,,,,,,,
10/01/2011 22:00,,,,,,,,,2.2,4.6,0.3,1.9,8.7,42.8,360,148.1,4.1,2.2,4.6,0.3,1.9,8.7,42.8,360,148.1,4.1
10/01/2011 21:00,2.9,3.8,0.1,1.9,6.6,55.7,658,4.8,,,,,,,,,,,,,,,,,,
10/01/2011 18:00,,,,,,,,,2.1,4.0,0.2,1.2,10.8,42.5,360,144.3,4.1,2.1,4.0,0.2,1.2,10.8,42.5,360,144.3,4.1
10/01/2011 17:00,2.7,3.8,0.0,2.6,6.8,55.2,659,4.8,,,,,,,,,,,,,,,,,,
10/01/2011 14:00,,,,,,,,,2.2,4.8,0.1,1.9,9.0,42.5,359,151.4,4.1,2.2,4.8,0.1,1.9,9.0,42.5,359,151.4,4.1
10/01/2011 13:00,3.0,4.1,0.1,2.1,5.8,55.5,661,4.9,,,,,,,,,,,,,,,,,,
10/01/2011 10:00,,,,,,,,,2.3,4.7,0.1,1.9,7.3,42.0,367,155.6,4.2,2.3,4.7,0.1,1.9,7.3,42.0,367,155.6,4.2
10/01/2011 09:00,2.9,3.5,0.3,2.2,6.7,54.5,654,4.9,,,,,,,,,,,,,,,,,,
10/01/2011 06:00,,,,,,,,,1.8,5.0,0.0,1.2,7.7,42.0,360,152.9,4.2,1.8,5.0,0.0,1.2,7.7,42.0,360,152.9,4.2
10/01/2011 05:00,2.6,4.9,0.0,2.0,4.1,54.5,651,5.0,,,,,,,,,,,,,,,,,,
10/01/2011 02:00,,,,,,,,,1.8,4.6,0.2,1.8,8.6,42.0,360,157.1,4.3,1.8,4.6,0.2,1.8,8.6,42.0,360,157.1,4.3
10/01/2011 01:00,2.9,3.8,0.2,2.0,6.5,55.2,652,5.0,,,,,,,,,,,,,,,,,,
