Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
09/01/2011 22:00,,,,,,,,,2.2,3.9,0.2,2.7,10.6,42.8,363,156.2,4.2,2.2,3.9,0.2,2.7,10.6,42.8,363,156.2,4.2
09/01/2011 21:00,2.9,4.4,0.2,1.9,5.9,54.4,649,4.9,,,,,,,,,,,,,,,,,,
09/01/2011 18:00,,,,,,,,,2.3,4.8,0.0,1.7,7.5,41.6,360,163.4,4.2,2.3,4.8,0.0,1.7,7.5,41.6,360,163.4,4.2
09/01/2011 17:00,3.0,3.3,0.1,2.4,7.1,54.3,652,4.9,,,,,,,,,,,,,,,,,,
09/01/2011 14:00,,,,,,,,,2.3,4.0,0.1,2.2,10.4,41.6,357,150.3,4.2,2.3,4.0,0.1,2.2,10.4,41.6,357,150.3,4.2
09/01/2011 13:00,3.0,3.9,0.4,1.9,7.3,54.5,653,4.9,,,,,,,,,,,,,,,,,,
09/01/2011 10:00,,,,,,,,,2.3,4.4,0.2,1.5,9.3,41.6,355,157.7,4.2,2.3,4.4,0.2,1.5,9.3,41.6,355,157.7,4.2
09/01/2011 09:00,3.0,4.0,0.1,2.0,6.3,54.4,645,4.9,,,,,,,,,,,,,,,,,,
09/01/2011 06:00,,,,,,,,,2.4,4.3,0.2,1.6,10.0,42.4,351,160.1,4.2,2.4,4.3,0.2,1.6,10.0,42.4,351,160.1,4.2
09/01/2011 05:00,3.0,3.5,0.1,1.9,6.4,54.0,650,4.9,,,,,,,,,,,,,,,,,,
09/01/2011 02:00,,,,,,,,,2.2,4.2,0.2,1.7,9.4,41.4,356,151.4,4.2,2.2,4.2,0.2,1.7,9.4,41.4,356,151.4,4.2
09/01/2011 01:00,3.0,3.9,0.2,2.3,6.1,55.0,648,4.9,,,,,,,,,,,,,,,,,,
08/01/2011 22:00,,,,,,,,,2.2,3.4,0.2,2.0,10.2,41.4,355,153.3,4.2,2.2,3.4,0.2,2.0,10.2,41.4,355,153.3,4.2
08/01/2011 21:00,3.0,3.8,0.0,2.5,4.8,53.8,640,4.9,,,,,,,,,,,,,,,,,,
08/01/2011 18:00,,,,,,,,,2.3,4.9,0.2,1.3,8.1,41.2,351,147.3,4.2,2.3,4.9,0.2,1.3,8.1,41.2,351,147.3,4.2
08/01/2011 17:00,2.9,4.3,0.0,1.9,5.8,54.9,649,4.9,,,,,,,,,,,,,,,,,,
08/01/2011 14:00,,,,,,,,,2.2,5.0,0.2,1.8,6.8,41.6,354,148.1,4.2,2.2,5.0,0.2,1.8,6.8,41.6,354,148.1,4.2
08/01/2011 13:00,3.0,4.2,0.3,2.1,4.9,54.0,645,4.9,,,,,,,,,,,,,,,,,,
08/01/2011 10:00,,,,,,,,,2.1,5.2,0.1,1.5,7.4,40.8,352,156.2,4.2,2.1,5.2,0.1,1.5,7.4,40.8,352,156.2,4.2
08/01/2011 09:00,2.9,3.7,0.1,1.8,6.4,53.8,639,5.0,,,,,,,,,,,,,,,,,,
08/01/2011 06:00,,,,,,,,,2.1,4.1,0.1,2.0,9.1,41.1,351,159.8,4.2,2.1,4.1,0.1,2.0,9.1,41.1,351,159.8,4.2
08/01/2011 05:00,2.8,4.2,0.2,2.2,5.9,53.6,645,4.9,,,,,,,,,,,,,,,,,,
08/01/2011 02:00,,,,,,,,,1.9,4.2,0.2,1.6,10.3,41.0,353,153.0,4.2,1.9,4.2,0.2,1.6,10.3,41.0,353,153.0,4.2
08/01/2011 01:00,2.7,3.4,0.1,2.4,6.8,53.6,636,4.9,,,,,,,,,,,,,,,,,,
07/01/2011 22:00,,,,,,,,,1.9,3.9,0.3,1.4,9.8,41.3,335,153.6,4.2,1.9,3.9,0.3,1.4,9.8,41.3,335,153.6,4.2
07/01/2011 21:00,2.5,4.4,0.3,1.8,5.9,53.6,638,4.9,,,,,,,,,,,,,,,,,,
07/01/2011 18:00,,,,,,,,,2.1,4.2,0.2,1.4,9.8,40.4,349,158.2,4.3,2.1,4.2,0.2,1.4,9.8,40.4,349,158.2,4.3
07/01/2011 17:00,2.8,3.4,0.0,1.8,6.4,53.0,636,5.0,,,,,,,,,,,,,,,,,,
07/01/2011 14:00,,,,,,,,,2.1,5.0,0.2,1.6,8.4,40.5,345,154.0,4.2,2.1,5.0,0.2,1.6,8.4,40.5,345,154.0,4.2
07/01/2011 13:00,2.8,3.9,0.3,1.9,6.5,53.0,628,5.0,,,,,,,,,,,,,,,,,,
07/01/2011 10:00,,,,,,,,,1.9,3.5,0.1,1.9,10.8,40.1,349,155.1,4.3,1.9,3.5,0.1,1.9,10.8,40.1,349,155.1,4.3
07/01/2011 09:00,2.7,3.9,0.2,2.0,5.4,52.6,634,5.1,,,,,,,,,,,,,,,,,,
07/01/2011 06:00,,,,,,,,,2.0,4.3,0.1,1.7,8.9,39.9,348,152.2,4.4,2.0,4.3,0.1,1.7,8.9,39.9,348,152.2,4.4
07/01/2011 05:00,2.7,3.2,0.2,2.0,7.4,52.1,620,5.1,,,,,,,,,,,,,,,,,,
07/01/2011 02:00,,,,,,,,,2.0,4.9,0.2,1.7,6.9,40.1,344,151.5,4.4,2.0,4.9,0.2,1.7,6.9,40.1,344,151.5,4.4
07/01/2011 01:00,2.7,3.5,0.2,2.0,5.5,52.4,628,5.1,,,,,,,,,,,,,,,,,,
06/01/2011 22:00,,,,,,,,,2.0,4.4,0.3,1.8,8.4,39.9,339,157.9,4.3,2.0,4.4,0.3,1.8,8.4,39.9,339,157.9,4.3
06/01/2011 21:00,2.7,4.0,0.0,1.7,5.7,53.6,628,5.1,,,,,,,,,,,,,,,,,,
06/01/2011 18:00,,,,,,,,,2.0,4.2,0.2,1.3,8.8,39.9,346,148.8,4.3,2.0,4.2,0.2,1.3,8.8,39.9,346,148.8,4.3
06/01/2011 17:00,2.7,3.7,0.1,2.1,5.5,52.3,627,5.1,,,,,,,,,,,,,,,,,,
06/01/2011 14:00,,,,,,,,,2.0,4.4,0.3,1.8,8.8,39.8,347,147.2,4.2,2.0,4.4,0.3,1.8,8.8,39.8,347,147.2,4.2
06/01/2011 13:00,2.7,4.4,0.0,1.1,6.1,52.3,624,5.0,,,,,,,,,,,,,,,,,,
06/01/2011 10:00,,,,,,,,,1.9,4.0,0.2,1.9,9.3,39.9,346,152.3,4.2,1.9,4.0,0.2,1.9,9.3,39.9,346,152.3,4.2
06/01/2011 09:00,2.8,3.1,0.1,2.0,8.7,52.6,631,5.0,,,,,,,,,,,,,,,,,,
06/01/2011 06:00,,,,,,,,,2.1,4.9,0.3,2.0,8.7,40.7,339,159.2,4.2,2.1,4.9,0.3,2.0,8.7,40.7,339,159.2,4.2
06/01/2011 05:00,2.8,3.7,0.0,1.9,7.1,52.4,624,4.9,,,,,,,,,,,,,,,,,,
06/01/2011 02:00,,,,,,,,,2.0,4.2,0.2,1.9,8.0,39.4,340,155.0,4.3,2.0,4.2,0.2,1.9,8.0,39.4,340,155.0,4.3
06/01/2011 01:00,2.7,4.3,0.2,1.9,5.6,52.3,621,5.0,,,,,,,,,,,,,,,,,,
05/01/2011 22:00,,,,,,,,,2.0,4.3,0.1,1.6,10.0,39.4,334,151.4,4.2,2.0,4.3,0.1,1.6,10.0,39.4,334,151.4,4.2
05/01/2011 21:00,2.8,3.8,0.2,1.9,6.3,52.1,615,4.9,,,,,,,,,,,,,,,,,,
05/01/2011 18:00,,,,,,,,,2.1,4.4,0.4,2.1,9.2,39.1,336,155.0,4.2,2.1,4.4,0.4,2.1,9.2,39.1,336,155.0,4.2
05/01/2011 17:00,2.7,4.2,0.2,1.9,5.6,51.8,614,4.9,,,,,,,,,,,,,,,,,,
05/01/2011 14:00,,,,,,,,,1.9,4.9,0.1,2.1,7.9,39.1,347,149.3,4.2,1.9,4.9,0.1,2.1,7.9,39.1,347,149.3,4.2
05/01/2011 13:00,2.6,3.7,0.1,1.6,6.7,52.1,620,4.9,,,,,,,,,,,,,,,,,,
05/01/2011 10:00,,,,,,,,,1.9,5.0,0.4,1.4,8.5,39.2,338,148.7,4.3,1.9,5.0,0.4,1.4,8.5,39.2,338,148.7,4.3
05/01/2011 09:00,2.6,3.4,0.1,2.0,7.5,51.6,615,5.0,,,,,,,,,,,,,,,,,,
05/01/2011 06:00,,,,,,,,,2.0,4.7,0.2,1.7,7.6,38.8,334,158.5,4.3,2.0,4.7,0.2,1.7,7.6,38.8,334,158.5,4.3
05/01/2011 05:00,2.6,3.7,0.1,1.8,6.5,51.6,614,4.9,,,,,,,,,,,,,,,,,,
05/01/2011 02:00,,,,,,,,,1.9,3.7,0.3,2.4,9.9,38.7,335,154.2,4.2,1.9,3.7,0.3,2.4,9.9,38.7,335,154.2,4.2
05/01/2011 01:00,2.6,3.7,0.3,1.9,6.6,51.7,612,4.9,,,,,,,,,,,,,,,,,,
04/01/2011 22:00,,,,,,,,,1.9,4.3,0.2,1.5,7.8,39.3,331,156.5,4.2,1.9,4.3,0.2,1.5,7.8,39.3,331,156.5,4.2
04/01/2011 21:00,2.6,3.0,0.1,2.0,7.5,51.8,614,4.9,,,,,,,,,,,,,,,,,,
04/01/2011 18:00,,,,,,,,,1.9,4.7,0.2,1.4,7.5,38.3,333,157.9,4.2,1.9,4.7,0.2,1.4,7.5,38.3,333,157.9,4.2
04/01/2011 17:00,2.7,3.7,0.0,2.5,4.9,52.1,609,4.9,,,,,,,,,,,,,,,,,,
04/01/2011 14:00,,,,,,,,,1.9,4.3,0.1,1.9,7.9,38.6,332,149.0,4.2,1.9,4.3,0.1,1.9,7.9,38.6,332,149.0,4.2
04/01/2011 13:00,2.7,3.6,0.2,2.3,5.5,51.1,611,4.9,,,,,,,,,,,,,,,,,,
04/01/2011 10:00,,,,,,,,,1.9,5.1,0.2,2.2,7.2,38.3,336,143.2,4.2,1.9,5.1,0.2,2.2,7.2,38.3,336,143.2,4.2
04/01/2011 09:00,2.7,3.1,0.2,1.8,7.0,50.9,605,4.9,,,,,,,,,,,,,,,,,,
04/01/2011 06:00,,,,,,,,,1.9,3.8,0.2,2.1,8.4,37.9,329,153.3,4.3,1.9,3.8,0.2,2.1,8.4,37.9,329,153.3,4.3
04/01/2011 05:00,2.6,3.9,0.2,2.2,6.3,50.3,597,4.9,,,,,,,,,,,,,,,,,,
04/01/2011 02:00,,,,,,,,,2.0,3.7,0.2,2.0,8.5,37.7,328,158.2,4.3,2.0,3.7,0.2,2.0,8.5,37.7,328,158.2,4.3
04/01/2011 01:00,2.7,3.9,0.0,1.6,6.7,50.1,597,5.0,,,,,,,,,,,,,,,,,,
03/01/2011 22:00,,,,,,,,,1.9,5.2,0.0,1.8,6.3,37.4,328,159.5,4.3,1.9,5.2,0.0,1.8,6.3,37.4,328,159.5,4.3
03/01/2011 21:00,2.5,3.8,0.1,1.9,5.2,50.1,599,5.0,,,,,,,,,,,,,,,,,,
03/01/2011 18:00,,,,,,,,,1.8,4.5,0.0,1.6,7.4,37.6,330,150.4,4.2,1.8,4.5,0.0,1.6,7.4,37.6,330,150.4,4.2
03/01/2011 17:00,2.5,4.1,0.0,1.8,4.5,50.0,596,5.0,,,,,,,,,,,,,,,,,,
03/01/2011 14:00,,,,,,,,,1.8,3.8,0.0,2.0,9.4,37.3,328,158.7,4.2,1.8,3.8,0.0,2.0,9.4,37.3,328,158.7,4.2
03/01/2011 13:00,2.4,3.5,0.1,2.3,5.8,49.7,601,4.9,,,,,,,,,,,,,,,,,,
03/01/2011 10:00,,,,,,,,,1.8,4.3,0.1,1.8,9.5,38.4,327,152.3,4.3,1.8,4.3,0.1,1.8,9.5,38.4,327,152.3,4.3
03/01/2011 09:00,2.4,3.3,0.2,1.4,6.4,49.5,602,5.0,,,,,,,,,,,,,,,,,,
03/01/2011 06:00,,,,,,,,,1.3,4.6,0.2,1.1,7.1,37.6,327,155.4,4.3,1.3,4.6,0.2,1.1,7.1,37.6,327,155.4,4.3
03/01/2011 05:00,2.4,2.8,0.0,1.8,6.1,49.5,587,4.9,,,,,,,,,,,,,,,,,,
03/01/2011 02:00,,,,,,,,,1.7,4.6,0.2,1.4,7.3,36.9,322,154.1,4.2,1.7,4.6,0.2,1.4,7.3,36.9,322,154.1,4.2
03/01/2011 01:00,2.3,3.5,0.0,1.4,6.4,49.3,587,4.9,,,,,,,,,,,,,,,,,,
02/01/2011 22:00,,,,,,,,,1.7,4.0,0.1,1.5,8.5,36.5,324,151.2,4.2,1.7,4.0,0.1,1.5,8.5,36.5,324,151.2,4.2
02/01/2011 21:00,2.4,2.9,0.1,1.8,6.3,49.6,585,4.9,,,,,,,,,,,,,,,,,,
02/01/2011 18:00,,,,,,,,,1.6,4.2,0.1,1.7,8.1,36.5,318,149.7,4.2,1.6,4.2,0.1,1.7,8.1,36.5,318,149.7,4.2
02/01/2011 17:00,2.2,3.8,0.4,1.6,5.7,48.8,583,4.8,,,,,,,,,,,,,,,,,,
02/01/2011 14:00,,,,,,,,,1.5,3.6,0.1,1.5,9.5,36.5,322,151.1,4.1,1.5,3.6,0.1,1.5,9.5,36.5,322,151.1,4.1
02/01/2011 13:00,2.3,3.6,0.0,1.5,6.3,49.2,581,4.8,,,,,,,,,,,,,,,,,,
02/01/2011 10:00,,,,,,,,,1.7,4.1,0.0,1.5,9.1,36.8,315,160.8,4.1,1.7,4.1,0.0,1.5,9.1,36.8,315,160.8,4.1
02/01/2011 09:00,2.3,3.9,0.1,1.6,6.3,48.7,578,4.8,,,,,,,,,,,,,,,,,,
02/01/2011 06:00,,,,,,,,,1.7,4.4,0.1,1.5,8.3,36.2,322,160.8,4.1,1.7,4.4,0.1,1.5,8.3,36.2,322,160.8,4.1
02/01/2011 05:00,2.3,3.4,0.0,1.9,5.4,48.8,577,4.7,,,,,,,,,,,,,,,,,,
02/01/2011 02:00,,,,,,,,,1.7,4.0,0.2,1.5,7.7,35.9,316,159.5,4.1,1.7,4.0,0.2,1.5,7.7,35.9,316,159.5,4.1
02/01/2011 01:00,2.3,4.4,0.0,1.5,4.1,48.4,574,4.7,,,,,,,,,,,,,,,,,,
01/01/2011 22:00,,,,,,,,,1.7,3.7,0.1,2.2,7.9,35.7,322,153.1,4.0,1.7,3.7,0.1,2.2,7.9,35.7,322,153.1,4.0
01/01/2011 21:00,2.3,3.3,0.1,1.9,4.9,48.3,569,4.6,,,,,,,,,,,,,,,,,,
01/01/2011 18:00,,,,,,,,,1.7,4.3,0.0,1.8,7.9,35.9,316,158.6,3.9,1.7,4.3,0.0,1.8,7.9,35.9,316,158.6,3.9
01/01/2011 17:00,2.3,4.3,0.1,2.0,4.6,48.5,566,4.5,,,,,,,,,,,,,,,,,,
01/01/2011 14:00,,,,,,,,,1.7,3.5,0.4,1.4,8.2,36.1,316,150.2,3.9,1.7,3.5,0.4,1.4,8.2,36.1,316,150.2,3.9
01/01/2011 13:00,2.4,4.4,0.1,1.7,4.1,48.4,572,4.5,,,,,,,,,,,,,,,,,,
01/01/2011 10:00,,,,,,,,,1.7,4.2,0.1,1.8,8.8,36.0,321,152.0,3.9,1.7,4.2,0.1,1.8,8.8,36.0,321,152.0,3.9
01/01/2011 09:00,2.3,3.7,0.2,2.6,5.7,48.6,574,4.4,,,,,,,,,,,,,,,,,,
01/01/2011 06:00,,,,,,,,,1.5,4.3,0.2,1.5,7.3,35.8,310,160.4,3.9,1.5,4.3,0.2,1.5,7.3,35.8,310,160.4,3.9
01/01/2011 05:00,2.2,3.5,0.4,2.2,5.9,48.7,575,4.4,,,,,,,,,,,,,,,,,,
01/01/2011 02:00,,,,,,,,,1.5,3.7,0.3,1.6,9.4,35.7,310,157.2,3.8,1.5,3.7,0.3,1.6,9.4,35.7,310,157.2,3.8
01/01/2011 01:00,2.2,3.9,0.1,2.4,5.6,48.5,567,4.4,,,,,,,,,,,,,,,,,,
31/12/2010 22:00,,,,,,,,,1.6,4.5,0.1,1.6,7.3,35.6,311,150.5,3.8,1.6,4.5,0.1,1.6,7.3,35.6,311,150.5,3.8
31/12/2010 21:00,2.3,3.8,0.1,1.4,6.1,48.2,565,4.4,,,,,,,,,,,,,,,,,,
31/12/2010 18:00,,,,,,,,,1.5,4.7,0.3,1.1,7.6,35.4,315,146.5,3.8,1.5,4.7,0.3,1.1,7.6,35.4,315,146.5,3.8
31/12/2010 17:00,2.2,3.7,0.3,1.7,5.1,47.9,571,4.4,,,,,,,,,,,,,,,,,,
31/12/2010 14:00,,,,,,,,,1.4,4.9,0.4,1.6,8.2,35.7,323,151.8,3.8,1.4,4.9,0.4,1.6,8.2,35.7,323,151.8,3.8
31/12/2010 13:00,2.2,3.4,0.3,1.6,6.1,48.0,574,4.3,,,,,,,,,,,,,,,,,,
31/12/2010 10:00,,,,,,,,,1.3,3.7,0.4,1.6,9.3,35.1,311,160.1,3.8,1.3,3.7,0.4,1.6,9.3,35.1,311,160.1,3.8
31/12/2010 09:00,2.1,3.9,0.2,1.3,4.8,47.7,572,4.3,,,,,,,,,,,,,,,,,,
31/12/2010 06:00,,,,,,,,,1.5,3.7,0.2,2.1,8.4,35.0,316,155.6,3.7,1.5,3.7,0.2,2.1,8.4,35.0,316,155.6,3.7
31/12/2010 05:00,2.2,4.0,0.3,1.8,5.7,47.7,567,4.2,,,,,,,,,,,,,,,,,,
31/12/2010 02:00,,,,,,,,,1.5,4.1,0.3,1.4,8.2,35.1,318,154.9,3.6,1.5,4.1,0.3,1.4,8.2,35.1,318,154.9,3.6
31/12/2010 01:00,2.1,4.2,0.2,1.8,4.0,47.8,566,4.1,,,,,,,,,,,,,,,,,,
30/12/2010 22:00,,,,,,,,,1.6,4.8,0.0,1.7,6.6,35.9,309,149.4,3.6,1.6,4.8,0.0,1.7,6.6,35.9,309,149.4,3.6
30/12/2010 21:00,2.1,3.1,0.3,1.8,5.6,47.7,563,4.1,,,,,,,,,,,,,,,,,,
30/12/2010 18:00,,,,,,,,,1.5,4.4,0.3,1.5,9.3,35.2,316,147.1,3.5,1.5,4.4,0.3,1.5,9.3,35.2,316,147.1,3.5
30/12/2010 17:00,2.3,3.8,0.3,1.8,6.3,48.0,565,4.0,,,,,,,,,,,,,,,,,,
30/12/2010 14:00,,,,,,,,,1.0,4.8,0.2,1.9,8.7,34.9,314,156.4,3.5,1.0,4.8,0.2,1.9,8.7,34.9,314,156.4,3.5
30/12/2010 13:00,2.3,4.2,0.2,1.9,5.3,47.6,565,4.0,,,,,,,,,,,,,,,,,,
30/12/2010 10:00,,,,,,,,,1.7,2.5,0.1,1.9,11.4,34.9,311,150.2,3.6,1.7,2.5,0.1,1.9,11.4,34.9,311,150.2,3.6
30/12/2010 09:00,2.2,4.3,0.5,2.0,5.0,47.4,570,4.1,,,,,,,,,,,,,,,,,,
30/12/2010 06:00,,,,,,,,,0.9,3.5,0.3,1.5,8.3,34.8,310,154.3,3.6,0.9,3.5,0.3,1.5,8.3,34.8,310,154.3,3.6
30/12/2010 05:00,2.1,3.5,0.2,1.4,6.5,47.2,560,4.1,,,,,,,,,,,,,,,,,,
30/12/2010 02:00,,,,,,,,,1.5,4.6,0.1,1.7,8.1,34.9,306,155.2,3.6,1.5,4.6,0.1,1.7,8.1,34.9,306,155.2,3.6
30/12/2010 01:00,2.1,3.8,0.5,2.1,6.5,47.2,561,4.1,,,,,,,,,,,,,,,,,,
29/12/2010 22:00,,,,,,,,,1.3,5.7,0.4,1.3,5.8,34.5,310,144.0,3.6,1.3,5.7,0.4,1.3,5.8,34.5,310,144.0,3.6
29/12/2010 21:00,1.9,4.2,0.2,1.7,4.2,48.1,570,4.1,,,,,,,,,,,,,,,,,,
29/12/2010 18:00,,,,,,,,,1.2,4.0,0.2,1.7,9.6,34.6,313,157.5,3.6,1.2,4.0,0.2,1.7,9.6,34.6,313,157.5,3.6
29/12/2010 17:00,1.8,3.6,0.5,1.7,6.0,47.3,570,4.1,,,,,,,,,,,,,,,,,,
29/12/2010 14:00,,,,,,,,,1.6,4.9,0.2,0.9,6.9,34.9,308,142.2,3.6,1.6,4.9,0.2,0.9,6.9,34.9,308,142.2,3.6
29/12/2010 13:00,2.3,3.3,0.5,0.9,6.5,46.9,558,4.1,,,,,,,,,,,,,,,,,,
29/12/2010 10:00,,,,,,,,,1.6,4.3,0.4,2.0,7.9,34.6,318,159.8,3.6,1.6,4.3,0.4,2.0,7.9,34.6,318,159.8,3.6
29/12/2010 09:00,1.7,3.9,0.2,1.8,4.4,46.9,569,4.1,,,,,,,,,,,,,,,,,,
29/12/2010 06:00,,,,,,,,,1.2,4.8,0.3,1.3,7.1,34.4,312,150.4,3.6,1.2,4.8,0.3,1.3,7.1,34.4,312,150.4,3.6
29/12/2010 05:00,1.9,3.4,0.2,1.8,6.0,46.5,556,4.1,,,,,,,,,,,,,,,,,,
29/12/2010 02:00,,,,,,,,,1.0,4.3,0.1,1.4,7.7,33.9,309,163.2,3.6,1.0,4.3,0.1,1.4,7.7,33.9,309,163.2,3.6
29/12/2010 01:00,1.0,4.5,0.2,1.6,5.5,46.6,551,4.0,,,,,,,,,,,,,,,,,,
28/12/2010 22:00,,,,,,,,,1.3,1.3,0.9,0.3,14.6,35.2,307,158.7,3.6,1.3,1.3,0.9,0.3,14.6,35.2,307,158.7,3.6
28/12/2010 21:00,1.9,3.8,0.5,1.9,6.3,47.7,557,4.1,,,,,,,,,,,,,,,,,,
28/12/2010 18:00,,,,,,,,,1.3,4.0,0.3,1.7,7.6,34.1,309,156.3,3.6,1.3,4.0,0.3,1.7,7.6,34.1,309,156.3,3.6
28/12/2010 17:00,1.8,3.8,0.2,1.2,5.3,46.5,558,4.1,,,,,,,,,,,,,,,,,,
28/12/2010 14:00,,,,,,,,,1.3,4.5,0.2,1.3,7.0,33.9,304,150.8,3.6,1.3,4.5,0.2,1.3,7.0,33.9,304,150.8,3.6
28/12/2010 13:00,1.9,3.1,0.2,1.4,7.7,46.1,553,4.1,,,,,,,,,,,,,,,,,,
28/12/2010 10:00,,,,,,,,,1.3,4.6,0.3,1.5,7.6,34.1,303,153.2,3.6,1.3,4.6,0.3,1.5,7.6,34.1,303,153.2,3.6
28/12/2010 09:00,2.0,3.7,0.2,1.7,4.5,45.9,553,4.1,,,,,,,,,,,,,,,,,,
28/12/2010 06:00,,,,,,,,,1.4,4.1,0.2,1.8,8.3,33.6,299,154.7,3.6,1.4,4.1,0.2,1.8,8.3,33.6,299,154.7,3.6
28/12/2010 05:00,2.1,3.8,0.3,1.8,5.6,46.5,543,4.1,,,,,,,,,,,,,,,,,,
28/12/2010 02:00,,,,,,,,,1.5,3.8,0.2,2.0,9.6,34.0,298,150.4,3.6,1.5,3.8,0.2,2.0,9.6,34.0,298,150.4,3.6
28/12/2010 01:00,2.1,3.2,0.3,1.8,6.2,45.8,544,4.1,,,,,,,,,,,,,,,,,,
27/12/2010 22:00,,,,,,,,,1.5,4.5,0.4,1.7,6.7,34.3,300,154.4,3.6,1.5,4.5,0.4,1.7,6.7,34.3,300,154.4,3.6
27/12/2010 21:00,2.1,3.6,0.1,1.8,6.1,45.8,547,4.1,,,,,,,,,,,,,,,,,,
27/12/2010 18:00,,,,,,,,,1.4,3.9,0.2,1.5,7.2,33.7,305,149.6,3.6,1.4,3.9,0.2,1.5,7.2,33.7,305,149.6,3.6
27/12/2010 17:00,2.1,3.0,0.2,1.7,5.7,45.6,549,4.1,,,,,,,,,,,,,,,,,,
27/12/2010 14:00,,,,,,,,,0.9,3.9,0.0,1.7,7.3,33.2,300,157.6,3.6,0.9,3.9,0.0,1.7,7.3,33.2,300,157.6,3.6
27/12/2010 13:00,2.1,3.3,0.2,1.6,5.0,45.5,545,4.1,,,,,,,,,,,,,,,,,,
27/12/2010 10:00,,,,,,,,,1.1,3.7,0.0,1.6,8.5,33.2,301,154.0,3.6,1.1,3.7,0.0,1.6,8.5,33.2,301,154.0,3.6
27/12/2010 09:00,1.6,3.5,0.0,1.6,5.7,45.3,537,4.1,,,,,,,,,,,,,,,,,,
27/12/2010 06:00,,,,,,,,,1.1,3.8,0.2,1.3,8.1,33.5,299,154.3,3.6,1.1,3.8,0.2,1.3,8.1,33.5,299,154.3,3.6
27/12/2010 05:00,1.8,3.0,0.0,1.9,6.5,44.9,541,4.0,,,,,,,,,,,,,,,,,,
27/12/2010 02:00,,,,,,,,,1.0,4.1,0.2,1.6,8.1,33.1,301,151.7,3.6,1.0,4.1,0.2,1.6,8.1,33.1,301,151.7,3.6
27/12/2010 01:00,1.6,3.6,0.1,1.9,4.4,44.9,542,4.1,,,,,,,,,,,,,,,,,,
26/12/2010 22:00,,,,,,,,,1.2,4.2,0.3,1.3,6.8,33.1,302,147.0,3.6,1.2,4.2,0.3,1.3,6.8,33.1,302,147.0,3.6
26/12/2010 21:00,1.7,2.6,0.3,1.7,6.1,44.9,539,4.1,,,,,,,,,,,,,,,,,,
26/12/2010 18:00,,,,,,,,,0.9,4.5,0.1,1.4,6.7,32.8,300,157.0,3.6,0.9,4.5,0.1,1.4,6.7,32.8,300,157.0,3.6
26/12/2010 17:00,1.4,3.3,0.1,1.7,5.1,44.7,542,4.0,,,,,,,,,,,,,,,,,,
26/12/2010 14:00,,,,,,,,,0.8,4.1,0.3,1.1,8.0,32.6,299,155.0,3.6,0.8,4.1,0.3,1.1,8.0,32.6,299,155.0,3.6
26/12/2010 13:00,1.6,3.1,0.1,1.3,5.3,44.7,537,4.1,,,,,,,,,,,,,,,,,,
26/12/2010 10:00,,,,,,,,,1.3,3.9,0.1,1.5,6.3,32.5,304,145.6,3.6,1.3,3.9,0.1,1.5,6.3,32.5,304,145.6,3.6
26/12/2010 09:00,2.0,2.8,0.0,1.8,5.8,45.1,548,4.1,,,,,,,,,,,,,,,,,,
26/12/2010 06:00,,,,,,,,,1.3,3.2,0.1,1.6,8.4,32.6,304,162.4,3.6,1.3,3.2,0.1,1.6,8.4,32.6,304,162.4,3.6
26/12/2010 05:00,1.9,3.9,0.0,1.2,4.4,43.8,534,4.0,,,,,,,,,,,,,,,,,,
26/12/2010 02:00,,,,,,,,,1.3,3.9,0.1,1.3,8.4,32.6,307,152.9,3.6,1.3,3.9,0.1,1.3,8.4,32.6,307,152.9,3.6
26/12/2010 01:00,1.5,1.8,0.1,1.5,6.0,43.9,531,4.0,,,,,,,,,,,,,,,,,,
25/12/2010 22:00,,,,,,,,,0.0,3.9,0.1,1.6,7.6,32.3,308,154.1,3.6,0.0,3.9,0.1,1.6,7.6,32.3,308,154.1,3.6
25/12/2010 21:00,0.5,2.8,0.3,1.6,6.0,45.0,541,4.0,,,,,,,,,,,,,,,,,,
25/12/2010 18:00,,,,,,,,,0.5,3.9,0.3,1.5,7.2,32.4,306,158.0,3.6,0.5,3.9,0.3,1.5,7.2,32.4,306,158.0,3.6
25/12/2010 17:00,1.6,3.8,0.1,1.8,3.2,45.1,545,4.0,,,,,,,,,,,,,,,,,,
25/12/2010 14:00,,,,,,,,,0.9,3.3,0.2,1.5,8.2,32.3,297,153.3,3.6,0.9,3.3,0.2,1.5,8.2,32.3,297,153.3,3.6
25/12/2010 13:00,1.7,3.1,0.0,1.8,5.5,43.9,535,4.0,,,,,,,,,,,,,,,,,,
25/12/2010 10:00,,,,,,,,,0.8,4.1,0.2,1.1,6.8,31.8,301,152.8,3.6,0.8,4.1,0.2,1.1,6.8,31.8,301,152.8,3.6
25/12/2010 09:00,1.3,2.8,0.0,1.5,6.4,42.6,524,4.0,,,,,,,,,,,,,,,,,,
25/12/2010 06:00,,,,,,,,,0.7,3.0,0.0,1.8,7.9,32.0,300,149.9,3.6,0.7,3.0,0.0,1.8,7.9,32.0,300,149.9,3.6
25/12/2010 05:00,1.1,3.2,0.2,1.4,4.2,42.1,512,4.0,,,,,,,,,,,,,,,,,,
25/12/2010 02:00,,,,,,,,,1.4,3.9,0.0,1.1,6.6,32.0,295,152.0,3.6,1.4,3.9,0.0,1.1,6.6,32.0,295,152.0,3.6
25/12/2010 01:00,1.9,2.3,0.0,1.6,6.1,43.1,527,4.0,,,,,,,,,,,,,,,,,,
24/12/2010 22:00,,,,,,,,,1.3,4.2,0.0,1.3,6.6,31.9,298,154.1,3.6,1.3,4.2,0.0,1.3,6.6,31.9,298,154.1,3.6
24/12/2010 21:00,1.9,2.8,0.1,1.4,5.2,43.2,521,4.0,,,,,,,,,,,,,,,,,,
24/12/2010 18:00,,,,,,,,,1.3,2.4,0.2,1.6,8.8,32.7,294,157.6,3.6,1.3,2.4,0.2,1.6,8.8,32.7,294,157.6,3.6
24/12/2010 17:00,1.9,2.6,0.0,1.5,6.6,43.3,526,4.0,,,,,,,,,,,,,,,,,,
24/12/2010 14:00,,,,,,,,,1.3,3.2,0.2,1.5,9.0,31.8,292,168.7,3.6,1.3,3.2,0.2,1.5,9.0,31.8,292,168.7,3.6
24/12/2010 13:00,1.8,3.3,0.1,1.9,6.3,43.5,529,4.0,,,,,,,,,,,,,,,,,,
24/12/2010 10:00,,,,,,,,,1.2,3.9,0.0,1.4,8.0,31.6,295,154.0,3.6,1.2,3.9,0.0,1.4,8.0,31.6,295,154.0,3.6
24/12/2010 09:00,1.9,3.3,0.2,1.2,4.8,43.0,529,4.0,,,,,,,,,,,,,,,,,,
24/12/2010 06:00,,,,,,,,,1.3,3.9,0.3,1.6,8.1,31.4,293,164.4,3.6,1.3,3.9,0.3,1.6,8.1,31.4,293,164.4,3.6
24/12/2010 05:00,1.8,2.9,0.2,1.3,7.1,42.8,524,4.0,,,,,,,,,,,,,,,,,,
24/12/2010 02:00,,,,,,,,,1.3,3.8,0.1,1.3,7.4,32.0,290,156.2,3.6,1.3,3.8,0.1,1.3,7.4,32.0,290,156.2,3.6
24/12/2010 01:00,1.9,3.0,0.1,1.5,5.2,42.9,518,4.0,,,,,,,,,,,,,,,,,,
23/12/2010 22:00,,,,,,,,,1.2,1.6,0.1,1.7,8.2,31.4,287,156.5,3.6,1.2,1.6,0.1,1.7,8.2,31.4,287,156.5,3.6
23/12/2010 21:00,1.8,3.5,0.1,1.9,5.5,43.0,517,4.0,,,,,,,,,,,,,,,,,,
23/12/2010 18:00,,,,,,,,,1.3,3.6,0.1,1.6,9.5,31.5,287,157.1,3.6,1.3,3.6,0.1,1.6,9.5,31.5,287,157.1,3.6
23/12/2010 17:00,1.8,3.7,0.1,1.5,4.1,42.7,525,4.0,,,,,,,,,,,,,,,,,,
23/12/2010 14:00,,,,,,,,,1.3,3.7,0.0,1.5,7.9,31.5,289,163.1,3.6,1.3,3.7,0.0,1.5,7.9,31.5,289,163.1,3.6
23/12/2010 13:00,1.9,3.4,0.2,1.9,4.4,43.0,521,4.0,,,,,,,,,,,,,,,,,,
23/12/2010 10:00,,,,,,,,,1.3,4.6,0.5,1.7,5.0,31.2,289,153.7,3.6,1.3,4.6,0.5,1.7,5.0,31.2,289,153.7,3.6
23/12/2010 09:00,1.8,3.1,0.2,1.4,5.2,42.4,512,4.0,,,,,,,,,,,,,,,,,,
23/12/2010 06:00,,,,,,,,,1.3,3.2,0.0,1.5,8.1,31.1,285,157.8,3.6,1.3,3.2,0.0,1.5,8.1,31.1,285,157.8,3.6
23/12/2010 05:00,1.8,3.5,0.0,1.4,4.5,42.3,518,4.0,,,,,,,,,,,,,,,,,,
23/12/2010 02:00,,,,,,,,,1.2,3.9,0.2,1.4,7.7,30.9,288,143.8,3.6,1.2,3.9,0.2,1.4,7.7,30.9,288,143.8,3.6
23/12/2010 01:00,1.8,3.4,0.3,1.7,4.4,42.5,517,4.0,,,,,,,,,,,,,,,,,,
22/12/2010 22:00,,,,,,,,,1.2,3.5,0.1,1.6,8.2,30.9,284,159.5,3.6,1.2,3.5,0.1,1.6,8.2,30.9,284,159.5,3.6
22/12/2010 21:00,1.8,3.6,0.1,1.5,3.8,42.1,514,4.0,,,,,,,,,,,,,,,,,,
22/12/2010 18:00,,,,,,,,,1.2,3.5,0.1,1.6,8.3,30.7,285,153.1,3.6,1.2,3.5,0.1,1.6,8.3,30.7,285,153.1,3.6
22/12/2010 17:00,1.7,3.6,0.2,1.1,5.4,42.1,514,4.0,,,,,,,,,,,,,,,,,,
22/12/2010 14:00,,,,,,,,,1.2,4.4,0.1,1.6,6.1,31.1,287,149.5,3.6,1.2,4.4,0.1,1.6,6.1,31.1,287,149.5,3.6
22/12/2010 13:00,1.8,3.2,0.1,1.3,4.9,42.0,518,4.0,,,,,,,,,,,,,,,,,,
22/12/2010 10:00,,,,,,,,,1.2,3.8,0.1,1.9,7.4,30.5,287,157.1,3.6,1.2,3.8,0.1,1.9,7.4,30.5,287,157.1,3.6
22/12/2010 09:00,1.7,3.3,0.0,1.4,6.0,42.3,516,4.0,,,,,,,,,,,,,,,,,,
22/12/2010 06:00,,,,,,,,,1.2,4.0,0.2,1.4,7.8,30.3,293,154.4,3.6,1.2,4.0,0.2,1.4,7.8,30.3,293,154.4,3.6
22/12/2010 05:00,1.7,3.2,0.1,1.2,5.5,41.5,502,4.0,,,,,,,,,,,,,,,,,,
22/12/2010 02:00,,,,,,,,,1.2,3.8,0.1,1.6,7.1,30.3,286,143.6,3.7,1.2,3.8,0.1,1.6,7.1,30.3,286,143.6,3.7
22/12/2010 01:00,1.7,3.8,0.1,1.7,4.3,41.7,504,4.1,,,,,,,,,,,,,,,,,,
21/12/2010 22:00,,,,,,,,,1.1,3.5,0.0,1.9,7.5,30.5,280,150.3,3.6,1.1,3.5,0.0,1.9,7.5,30.5,280,150.3,3.6
21/12/2010 21:00,1.7,3.3,0.2,2.0,4.7,41.2,515,4.1,,,,,,,,,,,,,,,,,,
21/12/2010 18:00,,,,,,,,,1.0,4.5,0.2,1.4,6.6,29.9,293,162.9,3.7,1.0,4.5,0.2,1.4,6.6,29.9,293,162.9,3.7
21/12/2010 17:00,1.4,3.7,0.2,1.8,3.9,41.7,511,4.1,,,,,,,,,,,,,,,,,,
21/12/2010 14:00,,,,,,,,,1.0,4.0,0.1,1.2,8.2,30.0,286,147.4,3.7,1.0,4.0,0.1,1.2,8.2,30.0,286,147.4,3.7
21/12/2010 13:00,1.6,3.6,0.1,1.6,5.8,41.4,510,4.1,,,,,,,,,,,,,,,,,,
21/12/2010 10:00,,,,,,,,,1.1,3.3,0.2,1.2,8.6,30.1,286,156.0,3.7,1.1,3.3,0.2,1.2,8.6,30.1,286,156.0,3.7
21/12/2010 09:00,1.6,3.8,0.0,1.5,4.3,40.5,496,4.1,,,,,,,,,,,,,,,,,,
21/12/2010 06:00,,,,,,,,,1.1,3.6,0.0,1.7,8.0,29.7,283,164.2,3.8,1.1,3.6,0.0,1.7,8.0,29.7,283,164.2,3.8
21/12/2010 05:00,1.6,2.7,0.1,2.0,6.0,39.9,492,4.1,,,,,,,,,,,,,,,,,,
21/12/2010 02:00,,,,,,,,,1.1,3.7,0.0,1.6,7.7,29.9,289,159.2,3.8,1.1,3.7,0.0,1.6,7.7,29.9,289,159.2,3.8
21/12/2010 01:00,1.6,2.5,0.0,1.4,5.5,39.3,497,4.1,,,,,,,,,,,,,,,,,,
20/12/2010 22:00,,,,,,,,,1.0,3.7,0.3,1.7,7.2,30.0,295,149.8,3.8,1.0,3.7,0.3,1.7,7.2,30.0,295,149.8,3.8
20/12/2010 21:00,1.6,3.0,0.0,1.4,5.7,40.5,503,4.2,,,,,,,,,,,,,,,,,,
20/12/2010 18:00,,,,,,,,,1.1,2.9,0.2,1.7,9.2,29.3,284,154.2,3.8,1.1,2.9,0.2,1.7,9.2,29.3,284,154.2,3.8
20/12/2010 17:00,1.5,2.1,0.1,1.4,7.2,40.9,506,4.2,,,,,,,,,,,,,,,,,,
20/12/2010 14:00,,,,,,,,,1.0,3.7,0.2,1.3,8.2,29.5,285,158.0,3.7,1.0,3.7,0.2,1.3,8.2,29.5,285,158.0,3.7
20/12/2010 13:00,1.5,3.5,0.1,1.5,5.3,40.4,498,4.2,,,,,,,,,,,,,,,,,,
20/12/2010 10:00,,,,,,,,,1.0,4.1,0.1,1.5,6.8,29.5,285,156.9,3.8,1.0,4.1,0.1,1.5,6.8,29.5,285,156.9,3.8
20/12/2010 09:00,1.5,3.1,0.0,1.2,5.7,41.4,505,4.2,,,,,,,,,,,,,,,,,,
20/12/2010 06:00,,,,,,,,,1.0,3.9,0.2,1.4,8.5,29.0,282,161.1,3.8,1.0,3.9,0.2,1.4,8.5,29.0,282,161.1,3.8
20/12/2010 05:00,1.4,3.2,0.0,1.2,5.3,40.3,496,4.2,,,,,,,,,,,,,,,,,,
20/12/2010 02:00,,,,,,,,,1.0,3.8,0.1,1.5,7.3,29.1,279,156.3,3.8,1.0,3.8,0.1,1.5,7.3,29.1,279,156.3,3.8
20/12/2010 01:00,1.5,3.0,0.2,1.6,4.8,40.3,501,4.2,,,,,,,,,,,,,,,,,,
19/12/2010 22:00,,,,,,,,,0.9,4.3,0.1,1.5,6.5,28.9,282,148.5,3.8,0.9,4.3,0.1,1.5,6.5,28.9,282,148.5,3.8
19/12/2010 21:00,1.4,3.2,0.1,1.4,5.5,40.0,498,4.2,,,,,,,,,,,,,,,,,,
19/12/2010 18:00,,,,,,,,,1.0,3.8,0.2,1.9,6.9,28.7,281,155.7,3.8,1.0,3.8,0.2,1.9,6.9,28.7,281,155.7,3.8
19/12/2010 17:00,1.4,2.2,0.2,1.6,7.2,39.6,487,4.2,,,,,,,,,,,,,,,,,,
19/12/2010 14:00,,,,,,,,,1.0,2.6,0.1,1.4,9.9,28.7,267,158.6,3.8,1.0,2.6,0.1,1.4,9.9,28.7,267,158.6,3.8
19/12/2010 13:00,1.5,3.5,0.1,1.3,4.8,39.7,478,4.3,,,,,,,,,,,,,,,,,,
19/12/2010 10:00,,,,,,,,,1.0,3.2,0.1,1.7,8.1,28.3,273,158.4,3.8,1.0,3.2,0.1,1.7,8.1,28.3,273,158.4,3.8
19/12/2010 09:00,1.4,3.4,0.0,1.3,4.5,39.3,481,4.3,,,,,,,,,,,,,,,,,,
19/12/2010 06:00,,,,,,,,,0.9,3.5,0.0,1.2,7.3,28.4,275,144.3,3.9,0.9,3.5,0.0,1.2,7.3,28.4,275,144.3,3.9
19/12/2010 05:00,1.4,3.0,0.1,1.3,6.2,39.6,475,4.3,,,,,,,,,,,,,,,,,,
19/12/2010 02:00,,,,,,,,,0.9,4.3,0.1,1.4,7.0,28.4,271,162.8,3.9,0.9,4.3,0.1,1.4,7.0,28.4,271,162.8,3.9
19/12/2010 01:00,1.3,2.9,0.4,1.3,5.5,39.7,476,4.3,,,,,,,,,,,,,,,,,,
18/12/2010 22:00,,,,,,,,,1.0,3.1,0.3,1.3,8.4,28.3,275,156.7,3.9,1.0,3.1,0.3,1.3,8.4,28.3,275,156.7,3.9
18/12/2010 21:00,1.5,3.4,0.0,1.5,5.0,39.2,477,4.3,,,,,,,,,,,,,,,,,,
18/12/2010 18:00,,,,,,,,,1.0,3.5,0.1,1.2,7.5,28.0,274,161.6,3.8,1.0,3.5,0.1,1.2,7.5,28.0,274,161.6,3.8
18/12/2010 17:00,1.5,2.8,0.0,1.5,5.3,38.9,475,4.3,,,,,,,,,,,,,,,,,,
18/12/2010 14:00,,,,,,,,,1.1,3.7,0.2,1.6,7.9,28.1,267,165.5,3.8,1.1,3.7,0.2,1.6,7.9,28.1,267,165.5,3.8
18/12/2010 13:00,1.6,2.7,0.2,2.0,5.7,38.3,477,4.3,,,,,,,,,,,,,,,,,,
18/12/2010 10:00,,,,,,,,,1.0,2.9,0.1,1.6,8.4,27.6,272,147.6,3.9,1.0,2.9,0.1,1.6,8.4,27.6,272,147.6,3.9
18/12/2010 09:00,1.5,2.8,0.3,1.9,5.5,38.3,472,4.3,,,,,,,,,,,,,,,,,,
18/12/2010 06:00,,,,,,,,,1.1,2.8,0.1,1.6,8.3,27.6,263,140.7,3.9,1.1,2.8,0.1,1.6,8.3,27.6,263,140.7,3.9
18/12/2010 05:00,1.6,3.7,0.2,1.9,4.3,38.1,469,4.3,,,,,,,,,,,,,,,,,,
18/12/2010 02:00,,,,,,,,,1.0,3.0,0.2,1.3,8.4,27.4,265,160.0,3.9,1.0,3.0,0.2,1.3,8.4,27.4,265,160.0,3.9
18/12/2010 01:00,1.5,2.9,0.0,1.5,4.9,37.7,465,4.4,,,,,,,,,,,,,,,,,,
17/12/2010 22:00,,,,,,,,,1.0,1.3,0.6,2.4,9.8,27.2,264,161.1,3.9,1.0,1.3,0.6,2.4,9.8,27.2,264,161.1,3.9
17/12/2010 21:00,1.5,3.1,0.2,1.4,5.2,37.4,457,4.4,,,,,,,,,,,,,,,,,,
17/12/2010 18:00,,,,,,,,,0.9,3.9,0.0,1.1,6.5,26.9,265,149.1,3.9,0.9,3.9,0.0,1.1,6.5,26.9,265,149.1,3.9
17/12/2010 17:00,1.4,2.8,0.2,1.8,4.2,37.1,453,4.4,,,,,,,,,,,,,,,,,,
17/12/2010 14:00,,,,,,,,,0.9,3.8,0.3,1.6,7.0,26.6,260,161.5,3.9,0.9,3.8,0.3,1.6,7.0,26.6,260,161.5,3.9
17/12/2010 13:00,1.4,2.9,0.0,1.2,5.8,37.3,455,4.4,,,,,,,,,,,,,,,,,,
17/12/2010 10:00,,,,,,,,,0.9,3.0,0.3,1.6,8.4,26.5,258,160.2,3.9,0.9,3.0,0.3,1.6,8.4,26.5,258,160.2,3.9
17/12/2010 09:00,1.4,2.6,0.2,1.3,5.7,36.8,450,4.4,,,,,,,,,,,,,,,,,,
17/12/2010 06:00,,,,,,,,,0.9,3.7,0.1,1.3,6.4,26.3,257,149.9,3.9,0.9,3.7,0.1,1.3,6.4,26.3,257,149.9,3.9
17/12/2010 05:00,1.4,3.1,0.0,1.7,5.2,36.7,453,4.4,,,,,,,,,,,,,,,,,,
17/12/2010 02:00,,,,,,,,,0.9,3.7,0.2,1.7,7.7,26.0,253,156.4,3.9,0.9,3.7,0.2,1.7,7.7,26.0,253,156.4,3.9
17/12/2010 01:00,1.4,2.1,0.1,1.7,4.6,36.4,438,4.4,,,,,,,,,,,,,,,,,,
16/12/2010 22:00,,,,,,,,,0.9,4.7,0.1,2.5,8.4,25.5,266,155.8,3.9,0.9,4.7,0.1,2.5,8.4,25.5,266,155.8,3.9
16/12/2010 21:00,1.4,5.3,0.0,1.6,4.8,36.6,431,4.4,,,,,,,,,,,,,,,,,,
16/12/2010 18:00,,,,,,,,,0.9,2.9,0.2,1.3,8.6,25.4,254,147.8,3.9,0.9,2.9,0.2,1.3,8.6,25.4,254,147.8,3.9
16/12/2010 17:00,1.3,2.8,0.1,1.6,5.4,35.5,440,4.4,,,,,,,,,,,,,,,,,,
16/12/2010 14:00,,,,,,,,,0.9,3.1,0.2,1.7,10.6,25.0,261,159.8,3.9,0.9,3.1,0.2,1.7,10.6,25.0,261,159.8,3.9
16/12/2010 13:00,1.4,3.5,0.1,1.9,4.3,35.4,440,4.4,,,,,,,,,,,,,,,,,,
16/12/2010 10:00,,,,,,,,,0.9,1.9,0.1,2.1,9.2,25.2,260,155.8,3.8,0.9,1.9,0.1,2.1,9.2,25.2,260,155.8,3.8
16/12/2010 09:00,1.4,2.6,0.1,2.9,5.4,35.7,422,4.3,,,,,,,,,,,,,,,,,,
16/12/2010 06:00,,,,,,,,,0.9,3.8,0.2,1.7,6.9,24.9,248,153.9,3.8,0.9,3.8,0.2,1.7,6.9,24.9,248,153.9,3.8
16/12/2010 05:00,1.4,4.2,0.1,2.3,3.6,35.5,452,4.3,,,,,,,,,,,,,,,,,,
16/12/2010 02:00,,,,,,,,,0.9,3.9,0.5,1.8,6.7,24.5,244,158.6,3.8,0.9,3.9,0.5,1.8,6.7,24.5,244,158.6,3.8
16/12/2010 01:00,1.4,3.3,0.0,0.8,5.0,35.2,428,4.3,,,,,,,,,,,,,,,,,,
15/12/2010 22:00,,,,,,,,,0.9,3.7,0.0,1.5,8.9,24.4,250,148.7,3.8,0.9,3.7,0.0,1.5,8.9,24.4,250,148.7,3.8
15/12/2010 21:00,1.3,3.7,0.0,0.3,6.3,34.3,432,4.2,,,,,,,,,,,,,,,,,,
15/12/2010 18:00,,,,,,,,,0.8,3.2,0.2,0.6,7.2,23.5,260,157.3,3.7,0.8,3.2,0.2,0.6,7.2,23.5,260,157.3,3.7
15/12/2010 17:00,1.2,4.9,0.2,1.7,3.5,34.3,433,4.2,,,,,,,,,,,,,,,,,,
15/12/2010 14:00,,,,,,,,,0.7,4.6,0.6,1.4,6.3,23.8,246,153.2,3.7,0.7,4.6,0.6,1.4,6.3,23.8,246,153.2,3.7
15/12/2010 13:00,1.2,3.0,0.2,1.1,5.4,34.2,421,4.1,,,,,,,,,,,,,,,,,,
15/12/2010 10:00,,,,,,,,,0.7,3.7,0.2,1.3,6.6,23.6,246,153.7,3.7,0.7,3.7,0.2,1.3,6.6,23.6,246,153.7,3.7
15/12/2010 09:00,1.2,3.3,0.2,1.8,4.7,33.9,420,4.1,,,,,,,,,,,,,,,,,,
15/12/2010 06:00,,,,,,,,,0.7,3.7,0.5,1.3,7.2,23.6,240,150.1,3.6,0.7,3.7,0.5,1.3,7.2,23.6,240,150.1,3.6
15/12/2010 05:00,1.1,2.6,0.1,1.9,6.5,33.9,419,4.0,,,,,,,,,,,,,,,,,,
15/12/2010 02:00,,,,,,,,,0.7,5.3,0.4,0.8,3.2,22.9,240,158.6,3.6,0.7,5.3,0.4,0.8,3.2,22.9,240,158.6,3.6
15/12/2010 01:00,1.2,3.7,0.0,0.0,3.6,33.3,408,4.0,,,,,,,,,,,,,,,,,,
14/12/2010 22:00,,,,,,,,,0.7,8.1,0.0,2.5,0.7,23.4,234,154.6,3.5,0.7,8.1,0.0,2.5,0.7,23.4,234,154.6,3.5
14/12/2010 21:00,1.1,3.7,0.2,1.5,4.5,33.0,415,3.9,,,,,,,,,,,,,,,,,,
14/12/2010 18:00,,,,,,,,,0.6,3.1,0.0,2.2,9.2,22.8,241,152.8,3.5,0.6,3.1,0.0,2.2,9.2,22.8,241,152.8,3.5
14/12/2010 17:00,1.1,2.1,0.1,1.1,6.2,32.6,408,3.9,,,,,,,,,,,,,,,,,,
14/12/2010 14:00,,,,,,,,,0.5,2.4,0.1,1.3,8.6,22.8,228,154.2,3.5,0.5,2.4,0.1,1.3,8.6,22.8,228,154.2,3.5
14/12/2010 13:00,1.1,3.3,0.1,1.4,4.4,32.5,409,3.9,,,,,,,,,,,,,,,,,,
14/12/2010 10:00,,,,,,,,,0.6,3.8,0.0,0.7,7.8,22.5,246,148.6,3.5,0.6,3.8,0.0,0.7,7.8,22.5,246,148.6,3.5
14/12/2010 09:00,1.0,2.6,0.2,1.4,4.9,32.5,408,3.9,,,,,,,,,,,,,,,,,,
14/12/2010 06:00,,,,,,,,,0.6,3.1,0.2,1.2,7.5,22.0,235,152.1,3.5,0.6,3.1,0.2,1.2,7.5,22.0,235,152.1,3.5
14/12/2010 05:00,1.1,2.4,0.2,1.6,6.1,32.0,408,3.9,,,,,,,,,,,,,,,,,,
14/12/2010 02:00,,,,,,,,,0.6,3.1,0.2,1.3,7.1,21.9,235,152.7,3.6,0.6,3.1,0.2,1.3,7.1,21.9,235,152.7,3.6
14/12/2010 01:00,1.0,3.1,0.0,1.3,4.2,31.8,405,3.9,,,,,,,,,,,,,,,,,,
13/12/2010 22:00,,,,,,,,,0.4,4.5,0.0,1.9,3.5,22.0,249,154.9,3.6,0.4,4.5,0.0,1.9,3.5,22.0,249,154.9,3.6
13/12/2010 21:00,0.9,2.3,0.2,1.6,6.2,31.7,410,3.9,,,,,,,,,,,,,,,,,,
13/12/2010 18:00,,,,,,,,,0.4,2.7,0.2,0.9,7.6,21.7,228,155.1,3.5,0.4,2.7,0.2,0.9,7.6,21.7,228,155.1,3.5
13/12/2010 17:00,0.9,2.2,0.1,1.5,6.3,31.9,396,4.0,,,,,,,,,,,,,,,,,,
13/12/2010 14:00,,,,,,,,,0.6,3.2,0.0,1.4,6.6,22.3,223,152.4,3.6,0.6,3.2,0.0,1.4,6.6,22.3,223,152.4,3.6
13/12/2010 13:00,1.1,4.6,0.1,0.8,3.2,31.7,406,3.9,,,,,,,,,,,,,,,,,,
13/12/2010 10:00,,,,,,,,,0.6,2.8,0.1,1.3,7.9,21.4,237,149.0,3.6,0.6,2.8,0.1,1.3,7.9,21.4,237,149.0,3.6
13/12/2010 09:00,1.0,2.3,0.2,1.7,5.2,31.9,393,4.0,,,,,,,,,,,,,,,,,,
13/12/2010 06:00,,,,,,,,,0.6,2.8,0.3,1.1,8.5,21.6,230,151.6,3.6,0.6,2.8,0.3,1.1,8.5,21.6,230,151.6,3.6
13/12/2010 05:00,1.1,2.7,0.1,1.4,5.8,32.3,406,4.0,,,,,,,,,,,,,,,,,,
13/12/2010 02:00,,,,,,,,,0.6,3.5,0.2,1.6,9.3,21.2,222,151.7,3.6,0.6,3.5,0.2,1.6,9.3,21.2,222,151.7,3.6
13/12/2010 01:00,1.0,3.2,0.2,2.0,3.2,31.2,390,4.0,,,,,,,,,,,,,,,,,,
12/12/2010 22:00,,,,,,,,,0.5,3.8,0.3,1.5,5.7,21.1,234,155.6,3.6,0.5,3.8,0.3,1.5,5.7,21.1,234,155.6,3.6
12/12/2010 21:00,0.9,3.6,0.1,0.3,6.4,31.2,398,4.0,,,,,,,,,,,,,,,,,,
12/12/2010 18:00,,,,,,,,,0.5,4.7,0.4,1.8,5.7,21.0,230,155.2,3.6,0.5,4.7,0.4,1.8,5.7,21.0,230,155.2,3.6
12/12/2010 17:00,0.9,2.6,0.0,1.5,5.1,31.1,406,4.0,,,,,,,,,,,,,,,,,,
12/12/2010 14:00,,,,,,,,,0.4,3.2,0.4,1.5,5.9,21.0,226,156.1,3.6,0.4,3.2,0.4,1.5,5.9,21.0,226,156.1,3.6
12/12/2010 13:00,0.9,1.3,0.3,2.2,11.3,30.8,396,4.0,,,,,,,,,,,,,,,,,,
12/12/2010 10:00,,,,,,,,,0.4,2.1,0.6,1.9,10.7,20.7,220,150.7,3.7,0.4,2.1,0.6,1.9,10.7,20.7,220,150.7,3.7
12/12/2010 09:00,0.8,2.2,0.2,1.3,7.2,30.8,393,4.1,,,,,,,,,,,,,,,,,,
12/12/2010 06:00,,,,,,,,,0.5,3.2,0.3,1.6,7.6,20.8,226,153.6,3.7,0.5,3.2,0.3,1.6,7.6,20.8,226,153.6,3.7
12/12/2010 05:00,0.9,2.4,0.0,1.9,4.7,30.2,391,4.1,,,,,,,,,,,,,,,,,,
12/12/2010 02:00,,,,,,,,,0.4,3.1,0.2,1.7,6.5,20.2,230,156.2,3.7,0.4,3.1,0.2,1.7,6.5,20.2,230,156.2,3.7
12/12/2010 01:00,0.7,3.0,0.0,1.5,5.3,30.3,396,4.1,,,,,,,,,,,,,,,,,,
11/12/2010 22:00,,,,,,,,,0.3,3.1,0.0,1.8,7.3,20.3,230,154.9,3.7,0.3,3.1,0.0,1.8,7.3,20.3,230,154.9,3.7
11/12/2010 21:00,0.7,2.3,0.1,0.2,4.3,30.2,390,4.1,,,,,,,,,,,,,,,,,,
11/12/2010 18:00,,,,,,,,,0.1,2.4,0.2,1.2,9.0,19.9,222,157.3,3.7,0.1,2.4,0.2,1.2,9.0,19.9,222,157.3,3.7
11/12/2010 17:00,0.6,2.3,0.9,1.8,6.0,30.5,367,4.1,,,,,,,,,,,,,,,,,,
11/12/2010 14:00,,,,,,,,,0.5,3.8,0.7,2.5,8.1,20.1,226,155.4,3.7,0.5,3.8,0.7,2.5,8.1,20.1,226,155.4,3.7
11/12/2010 13:00,0.9,2.9,0.2,1.6,4.2,29.9,382,4.1,,,,,,,,,,,,,,,,,,
11/12/2010 10:00,,,,,,,,,0.3,4.4,0.0,1.0,4.7,20.0,219,149.2,3.7,0.3,4.4,0.0,1.0,4.7,20.0,219,149.2,3.7
11/12/2010 09:00,0.6,2.2,0.2,1.2,5.6,30.1,379,4.1,,,,,,,,,,,,,,,,,,
11/12/2010 06:00,,,,,,,,,0.4,2.5,0.0,2.9,6.8,19.5,217,153.5,3.7,0.4,2.5,0.0,2.9,6.8,19.5,217,153.5,3.7
11/12/2010 05:00,0.8,3.3,0.1,2.1,3.6,29.8,390,4.0,,,,,,,,,,,,,,,,,,
11/12/2010 02:00,,,,,,,,,0.4,2.0,0.4,1.6,11.0,19.8,205,155.0,3.7,0.4,2.0,0.4,1.6,11.0,19.8,205,155.0,3.7
11/12/2010 01:00,0.8,2.0,0.3,2.0,5.5,30.1,384,4.1,,,,,,,,,,,,,,,,,,
10/12/2010 22:00,,,,,,,,,0.5,0.7,0.3,2.3,14.4,21.0,219,153.1,3.9,0.5,0.7,0.3,2.3,14.4,21.0,219,153.1,3.9
10/12/2010 21:00,0.6,3.0,0.9,0.9,6.2,30.4,382,5.3,,,,,,,,,,,,,,,,,,
06/11/2010 10:00,,,,,,,,,19.3,36.7,0.2,8.7,58.0,343.0,1650,149.2,6.6,19.3,36.7,0.2,8.7,58.0,343.0,1650,149.2,6.6
06/11/2010 08:00,25.3,26.7,0.3,9.7,38.0,451.8,3940,7.1,,,,,,,,,,,,,,,,,,
06/11/2010 06:00,,,,,,,,,19.4,36.9,0.4,9.1,60.8,344.5,1662,146.3,6.6,19.4,36.9,0.4,9.1,60.8,344.5,1662,146.3,6.6
06/11/2010 04:00,26.1,26.9,0.8,10.6,36.5,453.9,3928,7.1,,,,,,,,,,,,,,,,,,
06/11/2010 02:00,,,,,,,,,19.5,37.3,0.3,9.4,59.9,344.2,1661,143.2,6.6,19.5,37.3,0.3,9.4,59.9,344.2,1661,143.2,6.6
06/11/2010 00:00,25.7,28.9,0.7,10.5,35.6,454.2,3934,7.1,,,,,,,,,,,,,,,,,,
05/11/2010 22:00,,,,,,,,,19.7,38.2,0.0,8.0,60.0,346.1,1674,149.6,6.6,19.7,38.2,0.0,8.0,60.0,346.1,1674,149.6,6.6
05/11/2010 20:00,25.1,26.3,0.4,10.5,38.1,453.1,3944,7.1,,,,,,,,,,,,,,,,,,
05/11/2010 18:00,,,,,,,,,19.8,39.5,0.6,9.7,57.7,348.4,1670,143.2,6.6,19.8,39.5,0.6,9.7,57.7,348.4,1670,143.2,6.6
05/11/2010 16:00,25.6,27.6,0.7,10.7,36.0,453.5,3946,7.1,,,,,,,,,,,,,,,,,,
05/11/2010 14:00,,,,,,,,,19.9,38.0,0.2,9.0,59.5,355.5,1704,141.2,6.6,19.9,38.0,0.2,9.0,59.5,355.5,1704,141.2,6.6
05/11/2010 12:00,25.1,27.9,0.6,10.1,33.5,452.9,3947,7.1,,,,,,,,,,,,,,,,,,
05/11/2010 10:00,,,,,,,,,19.8,38.5,0.4,8.9,56.9,347.4,1668,154.0,6.6,19.8,38.5,0.4,8.9,56.9,347.4,1668,154.0,6.6
05/11/2010 08:00,25.0,28.2,0.4,10.7,35.0,452.3,3963,7.2,,,,,,,,,,,,,,,,,,
05/11/2010 06:00,,,,,,,,,19.8,38.6,0.1,9.9,58.9,348.7,1673,144.7,6.6,19.8,38.6,0.1,9.9,58.9,348.7,1673,144.7,6.6
05/11/2010 04:00,25.2,27.8,0.9,10.6,35.5,462.0,4025,7.2,,,,,,,,,,,,,,,,,,
05/11/2010 02:00,,,,,,,,,19.7,36.0,0.4,9.8,65.7,348.7,1673,148.9,6.6,19.7,36.0,0.4,9.8,65.7,348.7,1673,148.9,6.6
05/11/2010 00:00,26.4,29.1,0.6,11.3,36.7,470.5,4081,7.2,,,,,,,,,,,,,,,,,,
04/11/2010 22:00,,,,,,,,,20.0,38.3,0.4,9.2,61.2,350.0,1684,141.7,6.6,20.0,38.3,0.4,9.2,61.2,350.0,1684,141.7,6.6
04/11/2010 20:00,25.1,28.8,0.9,10.5,34.7,455.1,3976,7.2,,,,,,,,,,,,,,,,,,
04/11/2010 18:00,,,,,,,,,19.7,37.7,0.5,9.0,61.5,347.9,1681,143.8,6.7,19.7,37.7,0.5,9.0,61.5,347.9,1681,143.8,6.7
04/11/2010 16:00,25.9,30.1,0.5,11.2,34.0,457.2,3984,7.2,,,,,,,,,,,,,,,,,,
04/11/2010 14:00,,,,,,,,,20.3,41.8,0.3,9.9,56.8,360.0,1724,148.7,6.7,20.3,41.8,0.3,9.9,56.8,360.0,1724,148.7,6.7
04/11/2010 12:00,24.8,30.7,0.7,10.4,31.5,455.4,4000,7.2,,,,,,,,,,,,,,,,,,
04/11/2010 10:00,,,,,,,,,17.9,39.1,0.0,8.5,57.9,348.3,1689,145.1,6.8,17.9,39.1,0.0,8.5,57.9,348.3,1689,145.1,6.8
04/11/2010 08:53,24.6,26.3,1.1,10.1,39.3,453.9,3983,7.5,,,,,,,,,,,,,,,,,,
02/11/2010 10:00,,,,,,,,,18.0,37.2,0.0,10.0,58.7,345.7,1712,150.6,6.9,18.0,37.2,0.0,10.0,58.7,345.7,1712,150.6,6.9
02/11/2010 09:00,25.2,29.5,0.5,10.3,33.7,452.9,4052,7.7,,,,,,,,,,,,,,,,,,
02/11/2010 06:00,,,,,,,,,17.9,39.4,0.0,8.7,55.5,348.8,1712,146.2,6.9,17.9,39.4,0.0,8.7,55.5,348.8,1712,146.2,6.9
02/11/2010 05:00,24.8,28.6,0.5,9.9,32.0,454.5,4055,7.7,,,,,,,,,,,,,,,,,,
02/11/2010 02:00,,,,,,,,,17.7,36.8,0.0,9.7,56.3,347.1,1732,145.5,6.9,17.7,36.8,0.0,9.7,56.3,347.1,1732,145.5,6.9
02/11/2010 01:00,25.4,28.6,0.5,10.0,34.7,455.1,4070,7.8,,,,,,,,,,,,,,,,,,
01/11/2010 22:00,,,,,,,,,18.1,37.8,0.0,8.5,63.4,349.0,1726,154.3,6.9,18.1,37.8,0.0,8.5,63.4,349.0,1726,154.3,6.9
01/11/2010 21:00,26.0,27.7,0.6,9.6,36.2,458.9,4105,7.9,,,,,,,,,,,,,,,,,,
01/11/2010 18:00,,,,,,,,,18.0,37.5,0.0,10.2,60.7,347.2,1745,145.6,7.1,18.0,37.5,0.0,10.2,60.7,347.2,1745,145.6,7.1
01/11/2010 17:00,25.3,30.3,0.9,11.5,31.5,454.0,4073,8.4,,,,,,,,,,,,,,,,,,
01/11/2010 14:04,,,,,,,,,20.1,38.6,0.5,10.2,58.6,351.0,1741,147.9,7.4,20.1,38.6,0.5,10.2,58.6,351.0,1741,147.9,7.4
01/11/2010 09:00,,,,,,,,,151.3,21.7,46.8,14.7,30.4,470.2,3155,150.2,8.3,151.3,21.7,46.8,14.7,30.4,470.2,3155,150.2,8.3
01/11/2010 07:00,20.1,37.2,0.3,8.7,61.4,350.9,1739,7.7,,,,,,,,,,,,,,,,,,
01/11/2010 05:00,,,,,,,,,20.1,37.2,0.3,8.7,61.4,350.9,1739,143.2,7.7,20.1,37.2,0.3,8.7,61.4,350.9,1739,143.2,7.7
01/11/2010 03:00,24.3,28.8,0.0,11.5,36.6,458.1,4111,9.2,,,,,,,,,,,,,,,,,,
01/11/2010 01:00,,,,,,,,,21.3,36.5,0.3,9.9,67.1,362.8,1775,149.1,7.8,21.3,36.5,0.3,9.9,67.1,362.8,1775,149.1,7.8
31/10/2010 23:00,25.9,27.0,0.0,12.2,39.0,458.5,4115,9.3,,,,,,,,,,,,,,,,,,
31/10/2010 21:00,,,,,,,,,20.7,35.7,0.0,10.0,67.1,360.2,1779,142.5,7.8,20.7,35.7,0.0,10.0,67.1,360.2,1779,142.5,7.8
31/10/2010 19:00,26.1,26.9,0.2,10.9,38.4,457.6,4136,9.3,,,,,,,,,,,,,,,,,,
31/10/2010 17:00,,,,,,,,,20.2,38.0,0.1,10.0,61.4,351.7,1745,148.7,7.9,20.2,38.0,0.1,10.0,61.4,351.7,1745,148.7,7.9
31/10/2010 15:00,26.0,28.8,0.3,11.0,37.5,458.3,4138,9.3,,,,,,,,,,,,,,,,,,
31/10/2010 13:00,,,,,,,,,20.3,38.9,0.2,8.8,63.3,353.0,1753,155.7,7.9,20.3,38.9,0.2,8.8,63.3,353.0,1753,155.7,7.9
31/10/2010 11:00,25.7,28.1,0.4,10.6,36.1,460.9,4137,9.3,,,,,,,,,,,,,,,,,,
31/10/2010 09:00,,,,,,,,,20.0,37.7,0.1,9.1,60.8,352.0,1762,140.5,7.9,20.0,37.7,0.1,9.1,60.8,352.0,1762,140.5,7.9
31/10/2010 07:00,26.0,28.7,0.0,10.2,34.0,460.6,4152,9.4,,,,,,,,,,,,,,,,,,
31/10/2010 05:00,,,,,,,,,20.1,39.3,0.0,9.4,61.1,352.7,1753,150.1,7.9,20.1,39.3,0.0,9.4,61.1,352.7,1753,150.1,7.9
31/10/2010 03:00,26.5,29.7,0.0,11.0,30.6,472.7,4243,9.4,,,,,,,,,,,,,,,,,,
31/10/2010 01:00,,,,,,,,,20.2,37.9,0.0,8.9,57.4,352.0,1748,143.5,7.9,20.2,37.9,0.0,8.9,57.4,352.0,1748,143.5,7.9
31/10/2010 00:00,25.8,29.0,0.2,10.3,33.0,457.8,4124,9.4,,,,,,,,,,,,,,,,,,
30/10/2010 22:00,,,,,,,,,20.3,37.6,0.2,10.2,61.0,351.8,1747,143.1,7.9,20.3,37.6,0.2,10.2,61.0,351.8,1747,143.1,7.9
30/10/2010 20:00,26.8,27.7,0.0,10.5,35.2,473.0,4220,9.3,,,,,,,,,,,,,,,,,,
30/10/2010 18:00,,,,,,,,,21.0,40.7,0.0,9.1,59.3,362.9,1756,146.1,7.9,21.0,40.7,0.0,9.1,59.3,362.9,1756,146.1,7.9
30/10/2010 16:00,26.1,28.0,0.0,9.6,39.8,459.9,4134,9.3,,,,,,,,,,,,,,,,,,
30/10/2010 14:00,,,,,,,,,20.4,38.2,0.0,9.8,58.5,352.3,1733,147.7,7.9,20.4,38.2,0.0,9.8,58.5,352.3,1733,147.7,7.9
30/10/2010 12:00,26.2,28.9,0.0,10.9,35.9,459.0,4118,9.3,,,,,,,,,,,,,,,,,,
30/10/2010 10:00,,,,,,,,,20.1,37.5,0.0,10.7,60.6,349.4,1740,150.2,7.9,20.1,37.5,0.0,10.7,60.6,349.4,1740,150.2,7.9
30/10/2010 08:00,26.6,29.5,0.1,10.6,33.5,461.2,4126,9.4,,,,,,,,,,,,,,,,,,
30/10/2010 06:00,,,,,,,,,20.3,37.9,0.1,10.0,60.0,351.0,1745,147.3,7.9,20.3,37.9,0.1,10.0,60.0,351.0,1745,147.3,7.9
30/10/2010 04:00,26.3,28.3,0.0,10.8,36.8,459.9,4117,9.3,,,,,,,,,,,,,,,,,,
30/10/2010 02:00,,,,,,,,,20.6,38.4,0.0,9.5,58.5,359.2,1761,143.5,7.9,20.6,38.4,0.0,9.5,58.5,359.2,1761,143.5,7.9
30/10/2010 00:00,26.2,27.7,0.0,11.0,38.2,461.9,4120,9.3,,,,,,,,,,,,,,,,,,
29/10/2010 22:00,,,,,,,,,20.2,37.9,0.0,9.7,61.2,357.8,1759,153.6,7.9,20.2,37.9,0.0,9.7,61.2,357.8,1759,153.6,7.9
29/10/2010 20:00,25.6,28.3,0.0,10.8,35.6,458.8,4114,9.3,,,,,,,,,,,,,,,,,,
29/10/2010 18:00,,,,,,,,,20.2,37.7,0.0,9.9,60.5,361.1,1784,141.9,8.0,20.2,37.7,0.0,9.9,60.5,361.1,1784,141.9,8.0
29/10/2010 16:00,26.0,29.3,0.0,10.1,36.2,461.0,4128,9.3,,,,,,,,,,,,,,,,,,
29/10/2010 14:00,,,,,,,,,20.5,37.8,0.0,10.7,62.7,364.1,1779,145.5,7.9,20.5,37.8,0.0,10.7,62.7,364.1,1779,145.5,7.9
29/10/2010 12:00,26.4,27.6,0.3,11.6,41.9,463.3,4136,9.3,,,,,,,,,,,,,,,,,,
29/10/2010 10:00,,,,,,,,,20.3,34.8,0.0,9.3,63.6,357.2,1783,147.0,7.9,20.3,34.8,0.0,9.3,63.6,357.2,1783,147.0,7.9
29/10/2010 08:00,26.3,29.2,0.0,10.5,37.1,462.0,4134,9.3,,,,,,,,,,,,,,,,,,
29/10/2010 06:00,,,,,,,,,19.8,40.8,0.0,7.9,52.7,350.6,1763,145.8,8.0,19.8,40.8,0.0,7.9,52.7,350.6,1763,145.8,8.0
29/10/2010 04:00,26.2,30.8,0.0,9.5,32.4,459.9,4122,9.3,,,,,,,,,,,,,,,,,,
29/10/2010 02:00,,,,,,,,,19.8,38.5,0.0,9.9,60.2,352.4,1760,141.1,8.0,19.8,38.5,0.0,9.9,60.2,352.4,1760,141.1,8.0
29/10/2010 00:00,26.8,28.4,0.0,10.9,39.4,471.5,4212,9.3,,,,,,,,,,,,,,,,,,
28/10/2010 22:00,,,,,,,,,19.9,36.5,0.0,8.2,66.3,350.7,1751,152.8,7.9,19.9,36.5,0.0,8.2,66.3,350.7,1751,152.8,7.9
28/10/2010 20:00,26.1,28.9,0.2,11.1,35.7,461.1,4127,9.3,,,,,,,,,,,,,,,,,,
28/10/2010 18:00,,,,,,,,,20.0,36.4,0.0,10.3,61.3,351.7,1765,137.4,7.9,20.0,36.4,0.0,10.3,61.3,351.7,1765,137.4,7.9
28/10/2010 16:00,26.3,28.4,0.0,10.4,35.4,458.7,4138,9.3,,,,,,,,,,,,,,,,,,
28/10/2010 14:00,,,,,,,,,20.0,38.9,0.1,9.7,57.8,350.2,1761,144.9,7.9,20.0,38.9,0.1,9.7,57.8,350.2,1761,144.9,7.9
28/10/2010 12:00,26.1,27.8,0.0,11.1,36.6,459.4,4113,9.3,,,,,,,,,,,,,,,,,,
28/10/2010 10:00,,,,,,,,,20.0,40.0,0.4,9.2,55.6,350.5,1748,141.4,7.9,20.0,40.0,0.4,9.2,55.6,350.5,1748,141.4,7.9
28/10/2010 08:00,26.8,29.0,0.0,10.5,34.6,473.4,4237,9.3,,,,,,,,,,,,,,,,,,
28/10/2010 06:00,,,,,,,,,20.5,35.5,0.1,9.3,68.9,360.6,1776,152.7,7.9,20.5,35.5,0.1,9.3,68.9,360.6,1776,152.7,7.9
28/10/2010 04:00,26.1,28.8,0.0,10.8,35.4,458.3,4117,9.3,,,,,,,,,,,,,,,,,,
28/10/2010 02:00,,,,,,,,,20.4,38.0,0.1,9.6,63.1,358.6,1778,143.4,7.9,20.4,38.0,0.1,9.6,63.1,358.6,1778,143.4,7.9
28/10/2010 00:00,26.4,30.6,0.0,9.3,34.7,462.8,4115,9.3,,,,,,,,,,,,,,,,,,
27/10/2010 22:00,,,,,,,,,20.2,38.8,0.0,10.1,59.2,353.3,1747,141.6,7.9,20.2,38.8,0.0,10.1,59.2,353.3,1747,141.6,7.9
27/10/2010 20:00,26.4,27.5,0.0,11.2,36.4,461.2,4111,9.3,,,,,,,,,,,,,,,,,,
27/10/2010 18:00,,,,,,,,,20.1,37.5,0.0,10.0,62.0,353.2,1753,142.4,7.9,20.1,37.5,0.0,10.0,62.0,353.2,1753,142.4,7.9
27/10/2010 16:00,26.1,22.9,0.2,10.0,42.8,456.6,4095,9.2,,,,,,,,,,,,,,,,,,
27/10/2010 14:00,,,,,,,,,20.0,38.3,0.2,9.6,61.2,353.0,1745,148.4,7.9,20.0,38.3,0.2,9.6,61.2,353.0,1745,148.4,7.9
27/10/2010 12:00,26.2,27.4,0.0,11.1,37.0,459.4,4107,9.2,,,,,,,,,,,,,,,,,,
27/10/2010 10:00,,,,,,,,,20.0,39.0,0.0,8.4,60.3,352.1,1753,144.3,7.9,20.0,39.0,0.0,8.4,60.3,352.1,1753,144.3,7.9
27/10/2010 08:00,26.0,29.9,0.0,10.1,33.3,459.0,4122,9.2,,,,,,,,,,,,,,,,,,
27/10/2010 06:00,,,,,,,,,20.2,37.1,0.0,9.7,62.8,353.5,1756,136.9,7.9,20.2,37.1,0.0,9.7,62.8,353.5,1756,136.9,7.9
27/10/2010 04:00,26.5,28.2,0.0,10.2,38.8,461.3,4116,9.2,,,,,,,,,,,,,,,,,,
27/10/2010 02:00,,,,,,,,,20.4,36.8,0.0,9.8,61.2,353.2,1759,149.5,7.9,20.4,36.8,0.0,9.8,61.2,353.2,1759,149.5,7.9
27/10/2010 00:00,26.5,28.6,0.0,11.2,34.3,460.3,4121,9.1,,,,,,,,,,,,,,,,,,
26/10/2010 22:00,,,,,,,,,20.5,38.4,0.0,9.2,60.3,352.6,1751,147.3,7.9,20.5,38.4,0.0,9.2,60.3,352.6,1751,147.3,7.9
26/10/2010 20:00,26.8,26.5,0.1,10.8,36.7,459.6,4095,9.1,,,,,,,,,,,,,,,,,,
26/10/2010 18:00,,,,,,,,,20.5,39.2,0.1,9.3,58.4,351.9,1760,146.4,7.8,20.5,39.2,0.1,9.3,58.4,351.9,1760,146.4,7.8
26/10/2010 16:00,26.9,29.4,0.0,11.0,33.6,459.1,4118,9.1,,,,,,,,,,,,,,,,,,
26/10/2010 14:00,,,,,,,,,20.6,39.7,0.1,10.7,56.0,352.5,1759,145.5,7.9,20.6,39.7,0.1,10.7,56.0,352.5,1759,145.5,7.9
26/10/2010 12:00,26.4,28.4,0.0,11.1,35.3,456.1,4101,9.2,,,,,,,,,,,,,,,,,,
26/10/2010 10:00,,,,,,,,,20.4,38.7,0.0,9.2,59.3,350.9,1751,150.5,7.9,20.4,38.7,0.0,9.2,59.3,350.9,1751,150.5,7.9
26/10/2010 08:00,27.6,28.7,0.0,10.4,34.9,472.8,4188,9.2,,,,,,,,,,,,,,,,,,
26/10/2010 06:00,,,,,,,,,20.5,37.1,0.0,9.5,62.0,350.5,1750,158.9,7.9,20.5,37.1,0.0,9.5,62.0,350.5,1750,158.9,7.9
26/10/2010 04:00,27.0,28.7,0.0,10.4,36.8,465.7,4158,9.2,,,,,,,,,,,,,,,,,,
26/10/2010 02:00,,,,,,,,,20.4,37.9,0.0,9.7,59.3,350.2,1759,147.9,7.9,20.4,37.9,0.0,9.7,59.3,350.2,1759,147.9,7.9
26/10/2010 00:00,26.6,28.1,0.0,10.4,36.4,456.5,4084,9.2,,,,,,,,,,,,,,,,,,
25/10/2010 22:00,,,,,,,,,20.2,38.0,0.0,9.1,60.8,348.4,1738,142.1,7.9,20.2,38.0,0.0,9.1,60.8,348.4,1738,142.1,7.9
25/10/2010 20:00,26.4,31.0,0.0,10.3,31.2,456.4,4088,9.2,,,,,,,,,,,,,,,,,,
25/10/2010 18:00,,,,,,,,,20.2,38.3,0.0,9.0,59.2,348.6,1748,148.6,7.9,20.2,38.3,0.0,9.0,59.2,348.6,1748,148.6,7.9
25/10/2010 16:00,27.3,29.4,0.0,10.7,33.0,467.2,4182,9.2,,,,,,,,,,,,,,,,,,
25/10/2010 14:00,,,,,,,,,20.4,36.3,0.0,9.0,64.1,349.7,1755,142.4,7.9,20.4,36.3,0.0,9.0,64.1,349.7,1755,142.4,7.9
25/10/2010 12:00,26.7,29.3,0.0,9.8,32.9,457.5,4117,9.2,,,,,,,,,,,,,,,,,,
25/10/2010 10:00,,,,,,,,,20.0,38.3,0.0,10.0,58.0,345.4,1759,150.9,8.0,20.0,38.3,0.0,10.0,58.0,345.4,1759,150.9,8.0
25/10/2010 08:00,26.2,27.7,0.0,9.9,35.5,451.6,4068,9.4,,,,,,,,,,,,,,,,,,
25/10/2010 06:00,,,,,,,,,19.9,41.0,0.0,8.5,52.0,345.7,1743,147.7,8.0,19.9,41.0,0.0,8.5,52.0,345.7,1743,147.7,8.0
25/10/2010 04:00,26.1,29.1,0.0,10.4,32.1,453.4,4069,9.3,,,,,,,,,,,,,,,,,,
25/10/2010 02:00,,,,,,,,,19.9,39.6,0.0,9.2,56.8,348.7,1755,150.4,7.9,19.9,39.6,0.0,9.2,56.8,348.7,1755,150.4,7.9
25/10/2010 00:00,26.2,28.7,0.0,10.3,33.0,455.2,4077,9.3,,,,,,,,,,,,,,,,,,
24/10/2010 22:00,,,,,,,,,20.1,36.5,0.0,9.1,64.3,349.5,1754,142.5,7.9,20.1,36.5,0.0,9.1,64.3,349.5,1754,142.5,7.9
24/10/2010 20:00,26.3,27.6,0.0,10.5,37.2,456.5,4091,9.2,,,,,,,,,,,,,,,,,,
24/10/2010 18:00,,,,,,,,,20.0,37.2,0.0,9.7,63.8,349.2,1753,145.5,7.9,20.0,37.2,0.0,9.7,63.8,349.2,1753,145.5,7.9
24/10/2010 16:00,26.0,28.7,0.0,10.0,35.2,454.7,4067,9.2,,,,,,,,,,,,,,,,,,
24/10/2010 14:00,,,,,,,,,19.9,38.0,0.0,9.4,58.4,349.8,1757,149.5,7.9,19.9,38.0,0.0,9.4,58.4,349.8,1757,149.5,7.9
24/10/2010 12:00,26.0,28.1,0.0,10.2,34.3,455.2,4091,9.3,,,,,,,,,,,,,,,,,,
24/10/2010 10:00,,,,,,,,,20.0,37.7,0.0,9.5,63.8,349.8,1763,146.6,7.9,20.0,37.7,0.0,9.5,63.8,349.8,1763,146.6,7.9
24/10/2010 08:00,26.3,28.4,0.0,11.0,37.9,458.0,4084,9.4,,,,,,,,,,,,,,,,,,
24/10/2010 06:00,,,,,,,,,19.8,35.5,0.0,10.5,62.9,350.5,1751,145.3,8.0,19.8,35.5,0.0,10.5,62.9,350.5,1751,145.3,8.0
24/10/2010 04:00,26.0,24.3,0.0,11.0,40.0,455.9,4088,9.3,,,,,,,,,,,,,,,,,,
24/10/2010 02:00,,,,,,,,,19.8,36.4,0.0,9.3,64.1,349.2,1751,151.3,7.9,19.8,36.4,0.0,9.3,64.1,349.2,1751,151.3,7.9
24/10/2010 00:00,25.8,27.2,0.0,10.8,37.0,456.0,4072,9.2,,,,,,,,,,,,,,,,,,
23/10/2010 22:00,,,,,,,,,19.8,36.8,0.0,9.2,57.7,351.1,1752,149.9,7.9,19.8,36.8,0.0,9.2,57.7,351.1,1752,149.9,7.9
23/10/2010 20:00,25.8,27.7,0.0,9.4,32.7,456.9,4101,9.2,,,,,,,,,,,,,,,,,,
23/10/2010 18:00,,,,,,,,,19.8,37.3,0.0,8.9,61.6,350.8,1767,140.2,7.9,19.8,37.3,0.0,8.9,61.6,350.8,1767,140.2,7.9
23/10/2010 16:00,26.0,28.4,0.0,10.6,34.9,459.9,4110,9.2,,,,,,,,,,,,,,,,,,
23/10/2010 14:00,,,,,,,,,19.8,35.4,0.0,9.2,65.8,352.9,1766,140.5,7.9,19.8,35.4,0.0,9.2,65.8,352.9,1766,140.5,7.9
23/10/2010 12:00,25.7,28.5,0.0,10.3,33.2,456.6,4109,9.2,,,,,,,,,,,,,,,,,,
23/10/2010 10:00,,,,,,,,,19.7,35.8,0.1,10.2,65.8,350.5,1768,145.0,7.9,19.7,35.8,0.1,10.2,65.8,350.5,1768,145.0,7.9
23/10/2010 08:00,26.7,28.7,0.0,11.1,31.8,472.2,4207,9.2,,,,,,,,,,,,,,,,,,
23/10/2010 06:00,,,,,,,,,20.1,33.3,0.0,11.2,67.4,354.7,1762,140.4,7.9,20.1,33.3,0.0,11.2,67.4,354.7,1762,140.4,7.9
23/10/2010 04:00,25.9,27.7,0.0,10.5,38.8,459.1,4119,9.1,,,,,,,,,,,,,,,,,,
23/10/2010 02:00,,,,,,,,,19.9,41.8,0.0,9.9,51.7,352.6,1761,146.7,7.9,19.9,41.8,0.0,9.9,51.7,352.6,1761,146.7,7.9
23/10/2010 00:00,26.2,28.6,0.0,10.7,37.0,460.1,4118,9.1,,,,,,,,,,,,,,,,,,
22/10/2010 22:00,,,,,,,,,19.8,38.7,0.0,9.5,60.0,352.2,1771,138.8,7.9,19.8,38.7,0.0,9.5,60.0,352.2,1771,138.8,7.9
22/10/2010 20:00,26.1,28.0,0.0,10.3,37.6,458.5,4098,9.1,,,,,,,,,,,,,,,,,,
22/10/2010 18:00,,,,,,,,,20.3,37.8,0.0,9.9,61.4,353.4,1774,147.3,7.9,20.3,37.8,0.0,9.9,61.4,353.4,1774,147.3,7.9
22/10/2010 16:00,26.7,28.3,0.0,10.5,34.0,470.1,4199,9.1,,,,,,,,,,,,,,,,,,
22/10/2010 14:00,,,,,,,,,19.8,37.8,0.0,9.6,61.8,351.8,1764,146.3,7.9,19.8,37.8,0.0,9.6,61.8,351.8,1764,146.3,7.9
22/10/2010 12:00,26.2,26.6,0.0,11.7,40.0,459.2,4131,9.2,,,,,,,,,,,,,,,,,,
22/10/2010 10:00,,,,,,,,,20.6,40.0,0.0,9.1,62.5,362.6,1813,138.6,7.9,20.6,40.0,0.0,9.1,62.5,362.6,1813,138.6,7.9
22/10/2010 08:00,26.0,29.3,0.0,9.5,31.0,457.4,4108,9.2,,,,,,,,,,,,,,,,,,
22/10/2010 06:00,,,,,,,,,20.2,37.1,0.0,10.1,63.4,352.9,1774,141.4,7.9,20.2,37.1,0.0,10.1,63.4,352.9,1774,141.4,7.9
22/10/2010 04:00,26.0,28.9,0.0,9.7,36.7,455.4,4103,9.1,,,,,,,,,,,,,,,,,,
22/10/2010 02:00,,,,,,,,,20.3,37.4,0.0,9.7,62.0,353.8,1777,149.3,7.9,20.3,37.4,0.0,9.7,62.0,353.8,1777,149.3,7.9
22/10/2010 00:00,26.3,27.2,0.0,10.5,38.0,458.3,4117,9.2,,,,,,,,,,,,,,,,,,
21/10/2010 22:00,,,,,,,,,20.2,37.8,0.0,9.4,62.2,352.6,1765,141.6,7.9,20.2,37.8,0.0,9.4,62.2,352.6,1765,141.6,7.9
21/10/2010 20:00,26.3,28.6,0.0,10.8,35.9,459.2,4099,9.1,,,,,,,,,,,,,,,,,,
21/10/2010 18:00,,,,,,,,,20.3,38.3,0.0,10.2,60.4,352.1,1762,144.6,7.9,20.3,38.3,0.0,10.2,60.4,352.1,1762,144.6,7.9
21/10/2010 16:00,26.1,26.3,0.0,10.7,37.2,455.8,4102,9.2,,,,,,,,,,,,,,,,,,
21/10/2010 14:00,,,,,,,,,20.2,38.0,0.0,10.0,61.3,351.2,1760,144.2,7.9,20.2,38.0,0.0,10.0,61.3,351.2,1760,144.2,7.9
21/10/2010 12:00,26.0,27.9,0.0,11.5,33.5,457.2,4110,9.2,,,,,,,,,,,,,,,,,,
21/10/2010 10:00,,,,,,,,,20.1,35.7,0.0,9.4,65.6,350.7,1761,153.8,7.9,20.1,35.7,0.0,9.4,65.6,350.7,1761,153.8,7.9
21/10/2010 08:00,25.8,23.5,0.0,10.9,43.9,454.1,4079,9.1,,,,,,,,,,,,,,,,,,
21/10/2010 06:00,,,,,,,,,20.2,38.2,0.0,9.7,63.1,351.7,1771,152.6,7.9,20.2,38.2,0.0,9.7,63.1,351.7,1771,152.6,7.9
21/10/2010 04:00,26.3,28.3,0.0,10.5,38.0,456.9,4082,9.2,,,,,,,,,,,,,,,,,,
21/10/2010 02:00,,,,,,,,,20.3,37.6,0.0,10.1,61.7,351.5,1762,149.2,7.9,20.3,37.6,0.0,10.1,61.7,351.5,1762,149.2,7.9
21/10/2010 00:00,26.0,28.5,0.0,10.9,34.9,453.2,4087,9.3,,,,,,,,,,,,,,,,,,
