Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
20/10/2010 22:00,,,,,,,,,20.0,37.9,0.0,9.4,61.4,349.2,1754,143.2,8.0,20.0,37.9,0.0,9.4,61.4,349.2,1754,143.2,8.0
20/10/2010 20:00,26.7,27.9,0.0,10.8,36.0,465.9,4183,9.3,,,,,,,,,,,,,,,,,,
20/10/2010 18:00,,,,,,,,,20.3,38.7,0.0,9.0,59.3,350.7,1767,143.3,8.0,20.3,38.7,0.0,9.0,59.3,350.7,1767,143.3,8.0
20/10/2010 16:00,26.0,28.8,0.0,10.7,32.5,453.3,4083,9.3,,,,,,,,,,,,,,,,,,
20/10/2010 14:00,,,,,,,,,19.7,35.2,0.0,9.6,66.7,348.2,1762,140.5,8.0,19.7,35.2,0.0,9.6,66.7,348.2,1762,140.5,8.0
20/10/2010 12:00,26.6,29.2,0.0,10.1,34.4,465.9,4173,9.4,,,,,,,,,,,,,,,,,,
20/10/2010 10:00,,,,,,,,,19.7,36.4,0.0,9.5,63.1,346.7,1750,147.9,8.0,19.7,36.4,0.0,9.5,63.1,346.7,1750,147.9,8.0
20/10/2010 08:00,25.9,28.3,0.0,10.0,35.2,455.0,4084,9.4,,,,,,,,,,,,,,,,,,
20/10/2010 06:00,,,,,,,,,19.8,36.9,0.0,9.0,64.0,350.6,1760,143.4,8.1,19.8,36.9,0.0,9.0,64.0,350.6,1760,143.4,8.1
20/10/2010 04:00,25.7,28.0,0.0,10.3,34.8,454.7,4078,9.5,,,,,,,,,,,,,,,,,,
20/10/2010 02:00,,,,,,,,,19.6,37.5,0.0,9.3,61.7,349.4,1766,139.8,8.1,19.6,37.5,0.0,9.3,61.7,349.4,1766,139.8,8.1
20/10/2010 00:00,25.5,26.5,0.0,10.0,37.0,453.4,4071,9.4,,,,,,,,,,,,,,,,,,
19/10/2010 22:00,,,,,,,,,19.7,38.4,0.0,9.2,63.3,351.2,1765,143.8,8.0,19.7,38.4,0.0,9.2,63.3,351.2,1765,143.8,8.0
19/10/2010 20:00,25.5,27.7,0.0,10.5,35.0,454.0,4085,9.4,,,,,,,,,,,,,,,,,,
19/10/2010 18:00,,,,,,,,,19.9,38.9,0.0,9.6,58.7,353.2,1764,140.9,8.0,19.9,38.9,0.0,9.6,58.7,353.2,1764,140.9,8.0
19/10/2010 16:00,26.5,28.2,0.0,10.5,35.4,470.5,4186,9.4,,,,,,,,,,,,,,,,,,
19/10/2010 14:00,,,,,,,,,19.4,37.2,0.0,9.6,63.8,350.4,1772,143.2,8.0,19.4,37.2,0.0,9.6,63.8,350.4,1772,143.2,8.0
19/10/2010 12:00,25.4,27.6,0.1,9.8,35.4,454.3,4089,9.3,,,,,,,,,,,,,,,,,,
19/10/2010 10:00,,,,,,,,,19.8,38.3,0.1,9.9,61.2,352.6,1780,141.8,8.0,19.8,38.3,0.1,9.9,61.2,352.6,1780,141.8,8.0
19/10/2010 08:00,25.7,27.2,0.0,10.5,36.2,455.2,4099,9.4,,,,,,,,,,,,,,,,,,
19/10/2010 06:00,,,,,,,,,20.0,37.7,0.0,9.5,62.1,352.6,1777,143.7,8.0,20.0,37.7,0.0,9.5,62.1,352.6,1777,143.7,8.0
19/10/2010 04:00,25.6,28.5,0.0,10.5,36.6,456.4,4105,9.3,,,,,,,,,,,,,,,,,,
19/10/2010 02:00,,,,,,,,,20.2,39.2,0.0,9.6,61.9,361.0,1805,152.6,8.0,20.2,39.2,0.0,9.6,61.9,361.0,1805,152.6,8.0
19/10/2010 00:00,26.1,26.4,0.0,10.8,41.7,468.6,4195,9.2,,,,,,,,,,,,,,,,,,
18/10/2010 22:00,,,,,,,,,19.9,37.4,0.1,10.4,61.9,354.5,1777,141.3,8.0,19.9,37.4,0.1,10.4,61.9,354.5,1777,141.3,8.0
18/10/2010 20:00,26.4,29.8,0.0,11.0,34.6,470.6,4214,9.2,,,,,,,,,,,,,,,,,,
18/10/2010 18:00,,,,,,,,,20.0,38.0,0.1,9.9,63.9,353.1,1779,141.9,8.0,20.0,38.0,0.1,9.9,63.9,353.1,1779,141.9,8.0
18/10/2010 16:00,25.9,28.5,0.0,11.9,38.3,458.4,4109,9.2,,,,,,,,,,,,,,,,,,
18/10/2010 14:00,,,,,,,,,20.6,38.4,0.0,10.3,65.3,364.7,1829,146.6,8.0,20.6,38.4,0.0,10.3,65.3,364.7,1829,146.6,8.0
18/10/2010 12:00,25.9,30.2,0.0,11.0,33.7,457.2,4128,9.2,,,,,,,,,,,,,,,,,,
18/10/2010 10:00,,,,,,,,,20.5,40.7,0.0,9.5,56.6,362.9,1822,143.5,8.0,20.5,40.7,0.0,9.5,56.6,362.9,1822,143.5,8.0
18/10/2010 08:00,25.7,29.1,0.0,10.8,34.6,455.8,4109,9.2,,,,,,,,,,,,,,,,,,
18/10/2010 06:00,,,,,,,,,19.9,37.9,0.0,9.3,62.6,352.2,1783,151.9,8.0,19.9,37.9,0.0,9.3,62.6,352.2,1783,151.9,8.0
18/10/2010 04:00,25.7,30.4,0.0,11.3,31.2,455.4,4104,9.2,,,,,,,,,,,,,,,,,,
18/10/2010 02:00,,,,,,,,,20.0,37.9,0.0,9.8,62.6,353.1,1792,149.8,8.0,20.0,37.9,0.0,9.8,62.6,353.1,1792,149.8,8.0
18/10/2010 00:00,26.1,28.2,0.0,10.6,35.5,456.5,4102,9.1,,,,,,,,,,,,,,,,,,
17/10/2010 22:00,,,,,,,,,20.2,39.9,0.0,9.1,58.7,352.8,1775,141.6,8.0,20.2,39.9,0.0,9.1,58.7,352.8,1775,141.6,8.0
17/10/2010 20:00,25.9,28.2,0.0,11.1,38.9,455.5,4111,9.1,,,,,,,,,,,,,,,,,,
17/10/2010 18:00,,,,,,,,,20.7,39.3,0.0,9.7,61.1,361.9,1822,143.5,8.0,20.7,39.3,0.0,9.7,61.1,361.9,1822,143.5,8.0
17/10/2010 16:00,26.0,28.9,0.1,11.0,34.5,456.2,4093,9.2,,,,,,,,,,,,,,,,,,
17/10/2010 14:00,,,,,,,,,20.1,37.1,0.0,9.9,61.1,350.6,1794,148.3,8.0,20.1,37.1,0.0,9.9,61.1,350.6,1794,148.3,8.0
17/10/2010 12:00,25.9,28.9,0.0,10.5,34.8,453.5,4115,9.2,,,,,,,,,,,,,,,,,,
17/10/2010 10:00,,,,,,,,,20.0,38.2,0.0,9.2,61.4,351.4,1782,146.6,8.1,20.0,38.2,0.0,9.2,61.4,351.4,1782,146.6,8.1
17/10/2010 08:00,25.7,28.5,0.0,9.5,35.5,452.2,4096,9.3,,,,,,,,,,,,,,,,,,
17/10/2010 06:00,,,,,,,,,19.7,38.4,0.0,9.7,60.3,348.9,1790,147.3,8.1,19.7,38.4,0.0,9.7,60.3,348.9,1790,147.3,8.1
17/10/2010 04:00,25.8,28.1,0.0,10.7,34.2,454.0,4093,9.3,,,,,,,,,,,,,,,,,,
17/10/2010 02:00,,,,,,,,,20.0,37.0,0.0,9.1,63.1,352.5,1790,145.5,8.1,20.0,37.0,0.0,9.1,63.1,352.5,1790,145.5,8.1
17/10/2010 00:00,25.9,29.0,0.0,10.5,34.9,456.1,4107,9.3,,,,,,,,,,,,,,,,,,
16/10/2010 22:00,,,,,,,,,20.5,39.1,0.0,9.3,59.5,363.1,1821,147.6,8.1,20.5,39.1,0.0,9.3,59.5,363.1,1821,147.6,8.1
16/10/2010 20:00,25.7,28.0,0.0,10.8,36.0,454.7,4109,9.3,,,,,,,,,,,,,,,,,,
16/10/2010 18:00,,,,,,,,,19.8,37.2,0.0,9.4,61.9,352.1,1781,147.1,8.1,19.8,37.2,0.0,9.4,61.9,352.1,1781,147.1,8.1
16/10/2010 16:00,25.6,28.8,0.0,10.7,34.5,455.1,4099,9.2,,,,,,,,,,,,,,,,,,
16/10/2010 14:00,,,,,,,,,19.8,38.2,0.0,9.5,57.8,351.1,1789,145.7,8.1,19.8,38.2,0.0,9.5,57.8,351.1,1789,145.7,8.1
16/10/2010 12:00,25.7,28.9,0.0,10.4,34.8,454.4,4098,9.3,,,,,,,,,,,,,,,,,,
16/10/2010 10:00,,,,,,,,,19.8,39.0,0.0,10.0,61.6,351.9,1796,150.9,8.1,19.8,39.0,0.0,10.0,61.6,351.9,1796,150.9,8.1
16/10/2010 08:00,25.6,26.8,0.0,10.1,39.4,454.0,4110,9.3,,,,,,,,,,,,,,,,,,
16/10/2010 06:00,,,,,,,,,20.2,38.9,0.0,9.8,63.2,358.7,1801,148.2,8.1,20.2,38.9,0.0,9.8,63.2,358.7,1801,148.2,8.1
16/10/2010 04:00,25.6,26.2,0.0,10.8,38.8,454.7,4102,9.3,,,,,,,,,,,,,,,,,,
16/10/2010 02:00,,,,,,,,,19.8,37.5,0.0,9.3,62.8,351.9,1793,149.2,8.1,19.8,37.5,0.0,9.3,62.8,351.9,1793,149.2,8.1
16/10/2010 00:00,25.4,29.2,0.0,10.4,34.6,454.7,4114,9.3,,,,,,,,,,,,,,,,,,
15/10/2010 22:00,,,,,,,,,19.8,37.8,0.0,9.9,61.9,352.2,1783,148.0,8.1,19.8,37.8,0.0,9.9,61.9,352.2,1783,148.0,8.1
15/10/2010 20:00,26.2,28.3,0.0,10.2,35.4,467.5,4193,9.3,,,,,,,,,,,,,,,,,,
15/10/2010 18:00,,,,,,,,,19.8,38.1,0.0,9.6,63.2,352.3,1794,152.2,8.1,19.8,38.1,0.0,9.6,63.2,352.3,1794,152.2,8.1
15/10/2010 16:00,25.5,29.0,0.0,10.8,37.3,455.0,4112,9.3,,,,,,,,,,,,,,,,,,
15/10/2010 14:00,,,,,,,,,20.3,36.8,0.0,10.1,64.8,360.3,1808,148.4,8.1,20.3,36.8,0.0,10.1,64.8,360.3,1808,148.4,8.1
15/10/2010 12:00,25.9,28.8,0.0,10.2,37.1,456.7,4120,9.3,,,,,,,,,,,,,,,,,,
15/10/2010 10:00,,,,,,,,,20.0,38.3,0.0,9.2,62.0,352.8,1795,145.7,8.1,20.0,38.3,0.0,9.2,62.0,352.8,1795,145.7,8.1
15/10/2010 08:00,25.7,28.0,0.0,10.0,38.1,456.0,4132,9.3,,,,,,,,,,,,,,,,,,
15/10/2010 06:00,,,,,,,,,19.7,37.5,0.0,9.9,62.9,350.7,1794,146.0,8.1,19.7,37.5,0.0,9.9,62.9,350.7,1794,146.0,8.1
15/10/2010 04:00,25.8,25.3,0.4,11.0,38.6,455.8,4115,9.3,,,,,,,,,,,,,,,,,,
15/10/2010 02:00,,,,,,,,,20.0,39.1,0.0,9.4,61.1,352.4,1798,152.0,8.1,20.0,39.1,0.0,9.4,61.1,352.4,1798,152.0,8.1
15/10/2010 00:00,25.7,27.5,0.0,10.9,39.6,454.7,4131,9.3,,,,,,,,,,,,,,,,,,
14/10/2010 22:00,,,,,,,,,20.1,37.5,0.0,9.5,61.6,353.6,1795,146.1,8.1,20.1,37.5,0.0,9.5,61.6,353.6,1795,146.1,8.1
14/10/2010 20:00,26.1,29.9,0.0,10.5,33.9,460.8,4129,9.3,,,,,,,,,,,,,,,,,,
14/10/2010 18:00,,,,,,,,,20.7,38.5,0.0,9.8,64.4,364.8,1832,141.6,8.1,20.7,38.5,0.0,9.8,64.4,364.8,1832,141.6,8.1
14/10/2010 16:00,25.8,29.6,0.0,10.7,34.5,456.3,4107,9.3,,,,,,,,,,,,,,,,,,
14/10/2010 14:00,,,,,,,,,19.7,40.0,0.0,9.8,61.3,351.6,1798,145.2,8.1,19.7,40.0,0.0,9.8,61.3,351.6,1798,145.2,8.1
14/10/2010 12:00,25.8,26.2,0.0,10.8,39.9,457.1,4119,9.3,,,,,,,,,,,,,,,,,,
14/10/2010 10:00,,,,,,,,,19.8,38.9,0.0,8.5,60.4,352.0,1790,146.4,8.1,19.8,38.9,0.0,8.5,60.4,352.0,1790,146.4,8.1
14/10/2010 08:00,26.0,28.3,0.0,10.9,37.3,458.6,4116,9.3,,,,,,,,,,,,,,,,,,
14/10/2010 06:00,,,,,,,,,19.9,38.7,0.0,10.2,62.2,353.7,1807,144.2,8.1,19.9,38.7,0.0,10.2,62.2,353.7,1807,144.2,8.1
14/10/2010 04:00,25.7,27.6,0.0,10.9,37.3,455.5,4100,9.3,,,,,,,,,,,,,,,,,,
14/10/2010 02:00,,,,,,,,,19.9,39.6,0.0,9.9,57.6,353.0,1797,149.8,8.1,19.9,39.6,0.0,9.9,57.6,353.0,1797,149.8,8.1
14/10/2010 00:00,25.8,27.2,0.0,10.9,38.2,456.6,4118,9.3,,,,,,,,,,,,,,,,,,
13/10/2010 22:00,,,,,,,,,19.8,36.9,0.0,9.2,64.8,351.5,1797,150.9,8.1,19.8,36.9,0.0,9.2,64.8,351.5,1797,150.9,8.1
13/10/2010 20:00,25.6,28.5,0.0,10.8,34.6,454.6,4106,9.3,,,,,,,,,,,,,,,,,,
13/10/2010 18:00,,,,,,,,,19.9,37.3,0.0,10.4,62.3,352.5,1793,144.7,8.1,19.9,37.3,0.0,10.4,62.3,352.5,1793,144.7,8.1
13/10/2010 16:00,25.8,28.8,0.0,10.9,35.2,456.0,4102,9.3,,,,,,,,,,,,,,,,,,
13/10/2010 14:00,,,,,,,,,19.9,40.0,0.0,10.1,57.9,351.6,1795,148.6,8.1,19.9,40.0,0.0,10.1,57.9,351.6,1795,148.6,8.1
13/10/2010 12:00,25.7,26.6,0.0,10.9,36.0,454.6,4118,9.2,,,,,,,,,,,,,,,,,,
13/10/2010 10:00,,,,,,,,,19.7,37.0,0.0,9.3,62.8,350.4,1792,145.6,8.1,19.7,37.0,0.0,9.3,62.8,350.4,1792,145.6,8.1
13/10/2010 08:00,25.6,28.0,0.0,10.3,36.6,455.0,4111,9.4,,,,,,,,,,,,,,,,,,
13/10/2010 06:00,,,,,,,,,19.7,38.1,0.0,9.8,58.8,352.4,1802,153.8,8.2,19.7,38.1,0.0,9.8,58.8,352.4,1802,153.8,8.2
13/10/2010 04:00,25.5,27.1,0.0,10.8,36.4,453.7,4096,9.3,,,,,,,,,,,,,,,,,,
13/10/2010 02:00,,,,,,,,,19.7,36.9,0.0,9.6,64.1,351.7,1804,147.7,8.2,19.7,36.9,0.0,9.6,64.1,351.7,1804,147.7,8.2
13/10/2010 00:00,25.7,27.3,0.0,10.6,37.3,456.3,4120,9.3,,,,,,,,,,,,,,,,,,
12/10/2010 22:00,,,,,,,,,19.8,39.1,0.0,9.8,63.1,353.0,1797,148.1,8.2,19.8,39.1,0.0,9.8,63.1,353.0,1797,148.1,8.2
12/10/2010 20:00,25.5,26.8,0.0,11.0,39.5,454.0,4103,9.3,,,,,,,,,,,,,,,,,,
12/10/2010 18:00,,,,,,,,,20.0,37.2,0.0,9.8,63.3,352.8,1796,154.4,8.1,20.0,37.2,0.0,9.8,63.3,352.8,1796,154.4,8.1
12/10/2010 16:00,25.6,28.3,0.0,11.2,35.1,455.8,4103,9.3,,,,,,,,,,,,,,,,,,
12/10/2010 14:00,,,,,,,,,19.6,37.4,0.0,10.0,62.5,351.2,1795,147.4,8.1,19.6,37.4,0.0,10.0,62.5,351.2,1795,147.4,8.1
12/10/2010 12:00,25.7,27.9,0.0,10.6,36.2,455.1,4109,9.3,,,,,,,,,,,,,,,,,,
12/10/2010 10:00,,,,,,,,,19.7,39.1,0.0,9.2,59.7,352.0,1804,152.6,8.1,19.7,39.1,0.0,9.2,59.7,352.0,1804,152.6,8.1
12/10/2010 08:00,25.4,29.5,0.0,10.3,33.7,453.4,4113,9.4,,,,,,,,,,,,,,,,,,
12/10/2010 06:00,,,,,,,,,19.6,37.6,0.0,9.5,65.0,351.1,1801,146.5,8.2,19.6,37.6,0.0,9.5,65.0,351.1,1801,146.5,8.2
12/10/2010 04:00,25.4,29.0,0.0,10.2,37.4,454.9,4101,9.4,,,,,,,,,,,,,,,,,,
12/10/2010 02:00,,,,,,,,,19.6,37.3,0.0,9.4,63.2,352.3,1791,157.3,8.2,19.6,37.3,0.0,9.4,63.2,352.3,1791,157.3,8.2
12/10/2010 00:00,25.5,28.1,0.0,11.1,35.2,456.3,4114,9.4,,,,,,,,,,,,,,,,,,
11/10/2010 22:00,,,,,,,,,19.5,37.7,0.0,9.8,63.2,352.0,1801,144.8,8.2,19.5,37.7,0.0,9.8,63.2,352.0,1801,144.8,8.2
11/10/2010 20:00,25.4,28.7,0.0,9.7,34.3,455.8,4115,9.4,,,,,,,,,,,,,,,,,,
11/10/2010 18:00,,,,,,,,,19.8,38.9,0.0,9.8,61.8,353.5,1796,144.0,8.2,19.8,38.9,0.0,9.8,61.8,353.5,1796,144.0,8.2
11/10/2010 16:00,26.0,29.7,0.0,10.8,36.5,458.2,4132,9.3,,,,,,,,,,,,,,,,,,
11/10/2010 14:00,,,,,,,,,19.9,39.4,0.0,9.7,61.7,353.0,1791,149.2,8.1,19.9,39.4,0.0,9.7,61.7,353.0,1791,149.2,8.1
11/10/2010 12:00,25.4,27.9,0.0,9.8,36.7,455.7,4115,9.3,,,,,,,,,,,,,,,,,,
11/10/2010 10:00,,,,,,,,,19.5,38.1,0.0,9.6,60.9,352.2,1804,148.4,8.2,19.5,38.1,0.0,9.6,60.9,352.2,1804,148.4,8.2
11/10/2010 08:00,25.0,28.3,0.0,10.9,33.1,449.3,4079,9.4,,,,,,,,,,,,,,,,,,
11/10/2010 06:00,,,,,,,,,19.6,38.5,0.0,9.2,62.1,352.6,1804,143.4,8.3,19.6,38.5,0.0,9.2,62.1,352.6,1804,143.4,8.3
11/10/2010 04:00,25.3,27.6,0.0,10.2,37.0,455.6,4112,9.4,,,,,,,,,,,,,,,,,,
11/10/2010 02:00,,,,,,,,,19.6,38.7,0.0,10.2,61.5,353.2,1799,150.8,8.2,19.6,38.7,0.0,10.2,61.5,353.2,1799,150.8,8.2
11/10/2010 00:00,25.3,27.7,0.0,11.0,37.1,456.2,4108,9.3,,,,,,,,,,,,,,,,,,
10/10/2010 22:00,,,,,,,,,19.6,36.5,0.5,9.4,65.6,354.2,1800,153.1,8.2,19.6,36.5,0.5,9.4,65.6,354.2,1800,153.1,8.2
10/10/2010 20:00,25.9,29.9,0.0,10.9,33.5,465.4,4179,9.3,,,,,,,,,,,,,,,,,,
10/10/2010 18:00,,,,,,,,,20.3,39.7,0.0,9.8,61.7,366.0,1836,150.8,8.1,20.3,39.7,0.0,9.8,61.7,366.0,1836,150.8,8.1
10/10/2010 16:00,26.5,29.3,0.0,10.9,37.6,474.7,4220,9.2,,,,,,,,,,,,,,,,,,
10/10/2010 14:00,,,,,,,,,19.8,38.8,0.0,9.4,60.1,355.3,1801,145.6,8.1,19.8,38.8,0.0,9.4,60.1,355.3,1801,145.6,8.1
10/10/2010 12:00,25.6,27.4,0.0,10.9,38.5,458.4,4117,9.2,,,,,,,,,,,,,,,,,,
10/10/2010 10:00,,,,,,,,,19.7,38.8,0.0,10.3,62.4,352.9,1797,141.0,8.2,19.7,38.8,0.0,10.3,62.4,352.9,1797,141.0,8.2
10/10/2010 08:00,26.0,28.9,0.0,11.2,35.8,467.5,4219,9.3,,,,,,,,,,,,,,,,,,
10/10/2010 06:00,,,,,,,,,20.2,38.9,0.0,10.2,62.9,363.7,1836,152.1,8.2,20.2,38.9,0.0,10.2,62.9,363.7,1836,152.1,8.2
10/10/2010 04:00,25.2,28.6,0.0,10.5,35.5,455.8,4105,9.3,,,,,,,,,,,,,,,,,,
10/10/2010 02:00,,,,,,,,,20.2,38.8,0.0,9.4,61.4,363.7,1833,146.8,8.2,20.2,38.8,0.0,9.4,61.4,363.7,1833,146.8,8.2
10/10/2010 00:00,25.5,29.0,0.0,10.6,33.6,459.0,4128,9.3,,,,,,,,,,,,,,,,,,
09/10/2010 22:00,,,,,,,,,19.5,39.0,0.0,9.1,56.1,353.4,1805,149.5,8.1,19.5,39.0,0.0,9.1,56.1,353.4,1805,149.5,8.1
09/10/2010 20:00,25.3,28.6,0.0,10.4,36.4,456.5,4101,9.3,,,,,,,,,,,,,,,,,,
09/10/2010 18:00,,,,,,,,,19.6,38.8,0.0,9.7,58.9,355.1,1802,152.1,8.2,19.6,38.8,0.0,9.7,58.9,355.1,1802,152.1,8.2
09/10/2010 16:00,25.2,29.8,0.0,11.1,33.7,456.4,4117,9.2,,,,,,,,,,,,,,,,,,
09/10/2010 14:00,,,,,,,,,19.8,38.6,0.0,9.6,63.0,355.6,1807,153.5,8.1,19.8,38.6,0.0,9.6,63.0,355.6,1807,153.5,8.1
09/10/2010 12:00,25.5,28.8,0.0,10.7,35.3,458.2,4143,9.2,,,,,,,,,,,,,,,,,,
09/10/2010 10:00,,,,,,,,,19.8,38.0,0.0,9.3,58.4,354.9,1819,146.4,8.1,19.8,38.0,0.0,9.3,58.4,354.9,1819,146.4,8.1
09/10/2010 08:00,25.3,30.4,0.0,10.8,32.7,456.1,4128,9.3,,,,,,,,,,,,,,,,,,
09/10/2010 06:00,,,,,,,,,19.7,38.8,0.0,9.0,63.2,354.2,1810,146.6,8.2,19.7,38.8,0.0,9.0,63.2,354.2,1810,146.6,8.2
09/10/2010 04:00,26.5,30.3,0.0,10.6,37.2,474.1,4249,9.3,,,,,,,,,,,,,,,,,,
09/10/2010 02:00,,,,,,,,,19.9,41.1,0.0,9.8,57.6,356.1,1814,150.9,8.1,19.9,41.1,0.0,9.8,57.6,356.1,1814,150.9,8.1
09/10/2010 00:00,25.4,25.5,0.2,11.0,40.5,457.3,4130,9.2,,,,,,,,,,,,,,,,,,
08/10/2010 22:00,,,,,,,,,19.8,38.5,0.0,10.5,63.0,355.0,1818,151.3,8.1,19.8,38.5,0.0,10.5,63.0,355.0,1818,151.3,8.1
08/10/2010 20:00,25.6,28.6,0.0,11.8,39.7,459.3,4149,9.2,,,,,,,,,,,,,,,,,,
08/10/2010 18:00,,,,,,,,,19.9,39.8,0.1,10.0,60.2,355.5,1813,144.0,8.1,19.9,39.8,0.1,10.0,60.2,355.5,1813,144.0,8.1
08/10/2010 16:00,25.6,28.9,0.0,11.8,36.1,459.3,4156,9.2,,,,,,,,,,,,,,,,,,
08/10/2010 14:00,,,,,,,,,20.0,37.5,0.2,9.9,61.7,355.3,1819,151.3,8.1,20.0,37.5,0.2,9.9,61.7,355.3,1819,151.3,8.1
08/10/2010 12:00,26.4,30.8,0.1,10.1,35.2,471.4,4234,9.2,,,,,,,,,,,,,,,,,,
08/10/2010 10:00,,,,,,,,,20.3,38.7,0.0,9.8,59.2,358.0,1829,142.4,8.1,20.3,38.7,0.0,9.8,59.2,358.0,1829,142.4,8.1
08/10/2010 08:00,25.7,29.2,0.0,11.1,34.3,458.0,4130,9.1,,,,,,,,,,,,,,,,,,
08/10/2010 06:00,,,,,,,,,19.9,37.5,0.1,8.9,64.3,354.2,1813,151.4,8.1,19.9,37.5,0.1,8.9,64.3,354.2,1813,151.4,8.1
08/10/2010 04:00,25.8,29.1,0.0,11.0,35.3,459.1,4134,9.2,,,,,,,,,,,,,,,,,,
08/10/2010 02:00,,,,,,,,,19.7,38.5,0.0,10.4,63.0,354.4,1805,158.2,8.1,19.7,38.5,0.0,10.4,63.0,354.4,1805,158.2,8.1
08/10/2010 00:00,25.4,30.0,0.0,11.3,33.1,457.4,4125,9.2,,,,,,,,,,,,,,,,,,
07/10/2010 22:00,,,,,,,,,19.8,38.2,0.0,9.4,62.7,355.3,1800,150.5,8.1,19.8,38.2,0.0,9.4,62.7,355.3,1800,150.5,8.1
07/10/2010 20:00,25.6,30.5,0.0,10.1,32.1,459.6,4125,9.2,,,,,,,,,,,,,,,,,,
07/10/2010 18:00,,,,,,,,,19.8,35.9,0.0,9.9,66.2,355.1,1807,155.5,8.1,19.8,35.9,0.0,9.9,66.2,355.1,1807,155.5,8.1
07/10/2010 16:00,26.3,29.1,0.0,10.7,38.1,472.1,4221,9.2,,,,,,,,,,,,,,,,,,
07/10/2010 14:00,,,,,,,,,19.8,39.2,0.0,10.0,58.7,355.5,1809,145.5,8.0,19.8,39.2,0.0,10.0,58.7,355.5,1809,145.5,8.0
07/10/2010 12:00,25.5,28.4,0.0,10.9,36.1,458.6,4125,9.2,,,,,,,,,,,,,,,,,,
07/10/2010 10:00,,,,,,,,,20.1,39.9,0.0,10.3,60.1,360.8,1820,149.1,8.1,20.1,39.9,0.0,10.3,60.1,360.8,1820,149.1,8.1
07/10/2010 08:00,25.4,28.6,0.0,10.4,36.7,458.3,4118,9.2,,,,,,,,,,,,,,,,,,
07/10/2010 06:00,,,,,,,,,19.9,38.7,0.0,9.5,62.3,356.4,1816,152.9,8.1,19.9,38.7,0.0,9.5,62.3,356.4,1816,152.9,8.1
07/10/2010 04:00,25.4,27.9,0.0,10.3,35.5,458.0,4128,9.2,,,,,,,,,,,,,,,,,,
07/10/2010 02:00,,,,,,,,,19.9,38.5,0.0,9.6,60.2,358.6,1821,154.0,8.1,19.9,38.5,0.0,9.6,60.2,358.6,1821,154.0,8.1
07/10/2010 00:00,25.3,29.6,0.0,11.7,34.7,457.9,4133,9.2,,,,,,,,,,,,,,,,,,
06/10/2010 22:00,,,,,,,,,19.6,37.4,0.0,9.7,64.7,355.7,1809,152.7,8.1,19.6,37.4,0.0,9.7,64.7,355.7,1809,152.7,8.1
06/10/2010 20:00,25.3,28.9,0.0,10.7,35.7,458.2,4118,9.1,,,,,,,,,,,,,,,,,,
06/10/2010 18:00,,,,,,,,,19.8,38.9,0.0,9.5,61.6,356.3,1810,144.0,8.0,19.8,38.9,0.0,9.5,61.6,356.3,1810,144.0,8.0
06/10/2010 16:00,25.4,27.5,0.0,10.5,37.8,459.4,4132,9.1,,,,,,,,,,,,,,,,,,
06/10/2010 14:00,,,,,,,,,19.6,37.5,0.0,9.8,63.2,356.1,1804,147.4,8.0,19.6,37.5,0.0,9.8,63.2,356.1,1804,147.4,8.0
06/10/2010 12:00,25.2,29.3,0.0,10.4,36.2,460.3,4120,9.1,,,,,,,,,,,,,,,,,,
06/10/2010 10:00,,,,,,,,,19.7,38.1,0.0,10.3,61.3,356.5,1809,153.7,8.0,19.7,38.1,0.0,10.3,61.3,356.5,1809,153.7,8.0
06/10/2010 08:00,25.5,28.2,0.0,10.8,38.4,462.0,4121,9.1,,,,,,,,,,,,,,,,,,
06/10/2010 06:00,,,,,,,,,19.6,39.8,0.0,9.1,61.4,354.9,1809,148.3,8.1,19.6,39.8,0.0,9.1,61.4,354.9,1809,148.3,8.1
06/10/2010 04:00,25.4,27.7,0.0,10.5,38.0,459.9,4140,9.2,,,,,,,,,,,,,,,,,,
06/10/2010 02:00,,,,,,,,,19.6,38.6,0.0,10.1,62.0,356.4,1810,149.0,8.0,19.6,38.6,0.0,10.1,62.0,356.4,1810,149.0,8.0
06/10/2010 00:00,25.4,29.1,0.0,10.1,37.1,461.1,4139,9.1,,,,,,,,,,,,,,,,,,
05/10/2010 22:00,,,,,,,,,19.5,39.0,0.0,9.5,60.6,356.1,1819,152.0,8.0,19.5,39.0,0.0,9.5,60.6,356.1,1819,152.0,8.0
05/10/2010 20:00,25.3,26.7,0.0,10.9,38.3,460.0,4136,9.1,,,,,,,,,,,,,,,,,,
05/10/2010 18:00,,,,,,,,,19.5,36.9,0.0,10.3,65.3,354.7,1808,146.3,8.0,19.5,36.9,0.0,10.3,65.3,354.7,1808,146.3,8.0
05/10/2010 16:00,25.3,29.0,0.0,11.4,35.0,460.5,4134,9.0,,,,,,,,,,,,,,,,,,
05/10/2010 14:00,,,,,,,,,19.6,39.3,0.0,9.3,57.1,356.1,1814,155.5,8.0,19.6,39.3,0.0,9.3,57.1,356.1,1814,155.5,8.0
05/10/2010 12:00,25.4,31.5,0.0,10.2,31.5,460.3,4150,9.0,,,,,,,,,,,,,,,,,,
05/10/2010 10:00,,,,,,,,,20.2,39.9,0.0,10.1,59.9,365.6,1861,151.2,8.0,20.2,39.9,0.0,10.1,59.9,365.6,1861,151.2,8.0
05/10/2010 08:00,25.3,29.0,0.0,10.8,34.7,459.8,4129,9.1,,,,,,,,,,,,,,,,,,
05/10/2010 06:00,,,,,,,,,19.6,39.4,0.0,9.2,59.1,356.0,1814,149.6,8.0,19.6,39.4,0.0,9.2,59.1,356.0,1814,149.6,8.0
05/10/2010 04:00,25.3,29.0,0.0,10.6,36.7,459.8,4140,9.1,,,,,,,,,,,,,,,,,,
05/10/2010 02:00,,,,,,,,,19.8,38.4,0.0,9.4,62.0,356.8,1815,156.2,8.0,19.8,38.4,0.0,9.4,62.0,356.8,1815,156.2,8.0
05/10/2010 00:00,25.3,27.9,0.0,10.7,38.1,460.4,4139,9.1,,,,,,,,,,,,,,,,,,
04/10/2010 22:00,,,,,,,,,19.6,37.8,0.0,9.8,62.8,356.5,1806,152.7,8.0,19.6,37.8,0.0,9.8,62.8,356.5,1806,152.7,8.0
04/10/2010 20:00,25.2,27.5,0.0,11.3,36.3,459.6,4137,9.1,,,,,,,,,,,,,,,,,,
04/10/2010 18:00,,,,,,,,,19.9,37.2,0.0,10.0,63.2,357.7,1811,148.0,8.0,19.9,37.2,0.0,10.0,63.2,357.7,1811,148.0,8.0
04/10/2010 16:00,25.3,27.3,0.0,10.9,38.5,458.9,4130,9.1,,,,,,,,,,,,,,,,,,
04/10/2010 14:00,,,,,,,,,20.0,38.6,0.0,9.8,62.6,362.7,1832,148.1,8.0,20.0,38.6,0.0,9.8,62.6,362.7,1832,148.1,8.0
04/10/2010 12:00,25.4,30.1,0.0,11.7,33.1,460.9,4142,9.1,,,,,,,,,,,,,,,,,,
04/10/2010 10:00,,,,,,,,,19.5,37.4,0.0,9.9,64.9,355.8,1807,154.1,8.1,19.5,37.4,0.0,9.9,64.9,355.8,1807,154.1,8.1
04/10/2010 08:00,25.3,27.4,0.0,10.7,39.3,459.9,4148,9.2,,,,,,,,,,,,,,,,,,
04/10/2010 06:00,,,,,,,,,19.6,37.9,0.0,9.4,61.8,356.1,1819,147.6,8.1,19.6,37.9,0.0,9.4,61.8,356.1,1819,147.6,8.1
04/10/2010 04:00,25.7,30.6,0.0,10.5,35.7,470.0,4229,9.2,,,,,,,,,,,,,,,,,,
04/10/2010 02:00,,,,,,,,,19.6,36.8,0.0,10.0,64.5,356.7,1815,151.0,8.0,19.6,36.8,0.0,10.0,64.5,356.7,1815,151.0,8.0
04/10/2010 00:00,24.9,26.3,0.0,11.7,39.0,455.9,4118,9.1,,,,,,,,,,,,,,,,,,
03/10/2010 22:00,,,,,,,,,19.6,39.2,0.0,9.7,63.0,356.3,1806,144.8,8.0,19.6,39.2,0.0,9.7,63.0,356.3,1806,144.8,8.0
03/10/2010 20:00,25.2,30.3,0.0,10.0,31.5,459.3,4126,9.1,,,,,,,,,,,,,,,,,,
03/10/2010 18:00,,,,,,,,,19.8,37.2,0.1,9.7,65.8,358.2,1819,158.8,8.0,19.8,37.2,0.1,9.7,65.8,358.2,1819,158.8,8.0
03/10/2010 16:00,25.2,28.4,0.0,11.1,37.1,460.0,4123,9.1,,,,,,,,,,,,,,,,,,
03/10/2010 14:00,,,,,,,,,19.6,37.7,0.0,9.6,64.2,356.6,1815,154.0,8.0,19.6,37.7,0.0,9.6,64.2,356.6,1815,154.0,8.0
03/10/2010 12:00,25.4,28.7,0.0,10.3,36.2,461.3,4138,9.2,,,,,,,,,,,,,,,,,,
03/10/2010 10:00,,,,,,,,,19.8,37.9,0.0,10.4,63.6,358.1,1825,150.3,8.1,19.8,37.9,0.0,10.4,63.6,358.1,1825,150.3,8.1
03/10/2010 08:00,25.4,27.8,0.0,10.5,35.9,461.5,4145,9.2,,,,,,,,,,,,,,,,,,
03/10/2010 06:00,,,,,,,,,19.9,38.5,0.1,9.0,61.2,359.8,1818,145.5,8.1,19.9,38.5,0.1,9.0,61.2,359.8,1818,145.5,8.1
03/10/2010 04:00,25.4,29.5,0.0,11.2,33.8,460.9,4140,9.1,,,,,,,,,,,,,,,,,,
03/10/2010 02:00,,,,,,,,,19.7,37.1,0.0,9.3,60.6,355.6,1817,152.5,8.0,19.7,37.1,0.0,9.3,60.6,355.6,1817,152.5,8.0
03/10/2010 00:00,25.4,28.9,0.0,11.0,34.1,460.4,4151,9.1,,,,,,,,,,,,,,,,,,
02/10/2010 22:00,,,,,,,,,20.4,39.7,0.0,9.8,60.8,367.8,1861,153.4,8.0,20.4,39.7,0.0,9.8,60.8,367.8,1861,153.4,8.0
02/10/2010 20:00,25.1,28.5,0.0,11.3,37.9,458.9,4135,9.1,,,,,,,,,,,,,,,,,,
02/10/2010 18:00,,,,,,,,,19.6,38.7,0.0,9.8,61.5,356.9,1815,155.3,8.0,19.6,38.7,0.0,9.8,61.5,356.9,1815,155.3,8.0
02/10/2010 16:00,25.8,29.8,0.0,10.3,37.1,468.3,4184,9.0,,,,,,,,,,,,,,,,,,
02/10/2010 14:00,,,,,,,,,19.6,38.8,0.0,9.7,62.0,356.7,1822,143.6,8.0,19.6,38.8,0.0,9.7,62.0,356.7,1822,143.6,8.0
02/10/2010 12:00,25.2,27.3,0.0,11.5,40.0,458.9,4139,9.0,,,,,,,,,,,,,,,,,,
02/10/2010 10:00,,,,,,,,,19.4,38.9,0.1,9.1,62.1,354.4,1817,146.3,8.0,19.4,38.9,0.1,9.1,62.1,354.4,1817,146.3,8.0
02/10/2010 08:00,25.7,30.8,0.0,11.1,33.6,469.0,4227,9.1,,,,,,,,,,,,,,,,,,
02/10/2010 06:00,,,,,,,,,19.4,38.1,0.0,9.0,59.0,355.9,1822,157.3,8.0,19.4,38.1,0.0,9.0,59.0,355.9,1822,157.3,8.0
02/10/2010 04:00,24.8,27.5,0.0,10.8,36.2,457.5,4124,9.1,,,,,,,,,,,,,,,,,,
02/10/2010 02:00,,,,,,,,,19.3,39.3,0.0,9.6,60.2,354.4,1820,144.7,7.9,19.3,39.3,0.0,9.6,60.2,354.4,1820,144.7,7.9
02/10/2010 00:00,24.7,29.7,0.0,11.3,32.8,457.0,4116,9.0,,,,,,,,,,,,,,,,,,
01/10/2010 22:00,,,,,,,,,19.2,37.1,0.0,10.3,63.5,354.4,1811,153.7,7.9,19.2,37.1,0.0,10.3,63.5,354.4,1811,153.7,7.9
01/10/2010 20:00,24.8,28.7,0.0,10.8,36.8,458.5,4133,9.0,,,,,,,,,,,,,,,,,,
01/10/2010 18:00,,,,,,,,,19.6,37.0,0.0,10.6,62.5,357.4,1819,153.1,7.9,19.6,37.0,0.0,10.6,62.5,357.4,1819,153.1,7.9
01/10/2010 16:00,25.3,27.8,0.0,10.6,38.6,459.9,4140,9.0,,,,,,,,,,,,,,,,,,
01/10/2010 14:00,,,,,,,,,20.4,39.0,0.0,9.9,61.7,365.5,1851,145.1,8.0,20.4,39.0,0.0,9.9,61.7,365.5,1851,145.1,8.0
01/10/2010 12:00,25.4,28.2,0.0,10.7,36.3,460.2,4133,9.1,,,,,,,,,,,,,,,,,,
01/10/2010 10:00,,,,,,,,,19.8,38.4,0.1,9.4,57.5,357.1,1827,153.3,8.0,19.8,38.4,0.1,9.4,57.5,357.1,1827,153.3,8.0
01/10/2010 08:00,25.1,28.7,0.0,11.6,36.9,458.9,4132,9.1,,,,,,,,,,,,,,,,,,
01/10/2010 06:00,,,,,,,,,19.5,39.0,0.0,9.5,60.2,354.9,1815,145.9,8.0,19.5,39.0,0.0,9.5,60.2,354.9,1815,145.9,8.0
01/10/2010 04:00,25.2,27.6,0.0,10.9,37.7,459.0,4126,9.1,,,,,,,,,,,,,,,,,,
01/10/2010 02:00,,,,,,,,,20.2,39.5,0.0,9.8,62.3,366.8,1848,142.5,8.0,20.2,39.5,0.0,9.8,62.3,366.8,1848,142.5,8.0
01/10/2010 00:00,25.2,27.6,0.0,11.3,37.9,459.8,4136,9.1,,,,,,,,,,,,,,,,,,
30/09/2010 22:00,,,,,,,,,20.2,39.6,0.0,9.4,64.6,367.5,1865,149.4,8.0,20.2,39.6,0.0,9.4,64.6,367.5,1865,149.4,8.0
30/09/2010 20:00,25.1,28.7,0.0,10.9,33.3,457.2,4138,9.1,,,,,,,,,,,,,,,,,,
30/09/2010 18:00,,,,,,,,,19.5,37.5,0.0,9.4,63.2,355.5,1815,148.4,7.9,19.5,37.5,0.0,9.4,63.2,355.5,1815,148.4,7.9
30/09/2010 16:00,24.9,30.3,0.0,11.4,33.1,456.7,4148,9.0,,,,,,,,,,,,,,,,,,
30/09/2010 14:00,,,,,,,,,19.5,37.5,0.0,9.2,62.7,355.2,1813,149.2,7.9,19.5,37.5,0.0,9.2,62.7,355.2,1813,149.2,7.9
30/09/2010 12:00,25.2,30.1,0.0,11.4,31.0,457.9,4127,9.0,,,,,,,,,,,,,,,,,,
30/09/2010 10:00,,,,,,,,,19.5,38.3,0.0,9.8,61.0,354.8,1818,153.6,8.0,19.5,38.3,0.0,9.8,61.0,354.8,1818,153.6,8.0
30/09/2010 08:00,24.9,27.0,0.0,10.6,37.9,456.3,4135,9.1,,,,,,,,,,,,,,,,,,
30/09/2010 06:00,,,,,,,,,19.5,37.3,0.0,10.0,64.2,355.6,1826,153.6,8.0,19.5,37.3,0.0,10.0,64.2,355.6,1826,153.6,8.0
30/09/2010 04:00,25.6,29.3,0.0,11.2,36.1,470.1,4221,9.1,,,,,,,,,,,,,,,,,,
30/09/2010 02:00,,,,,,,,,19.6,37.1,0.0,10.2,61.6,355.6,1810,155.6,7.9,19.6,37.1,0.0,10.2,61.6,355.6,1810,155.6,7.9
30/09/2010 00:00,25.1,29.2,0.0,10.6,35.8,457.0,4119,9.0,,,,,,,,,,,,,,,,,,
29/09/2010 22:00,,,,,,,,,19.6,41.4,0.0,9.0,58.0,356.0,1826,156.6,7.9,19.6,41.4,0.0,9.0,58.0,356.0,1826,156.6,7.9
29/09/2010 20:00,24.8,29.8,0.0,10.5,35.3,456.9,4130,9.0,,,,,,,,,,,,,,,,,,
29/09/2010 18:00,,,,,,,,,19.3,39.6,0.0,9.8,60.6,355.2,1816,153.7,7.9,19.3,39.6,0.0,9.8,60.6,355.2,1816,153.7,7.9
29/09/2010 16:00,25.2,30.2,0.0,10.5,36.3,460.2,4132,9.0,,,,,,,,,,,,,,,,,,
29/09/2010 14:00,,,,,,,,,19.7,38.8,0.0,9.9,62.6,356.2,1827,154.4,7.9,19.7,38.8,0.0,9.9,62.6,356.2,1827,154.4,7.9
29/09/2010 12:00,25.5,27.1,0.0,10.7,39.4,461.7,4147,9.0,,,,,,,,,,,,,,,,,,
29/09/2010 10:00,,,,,,,,,19.9,39.2,0.0,9.5,62.4,357.4,1825,151.8,7.9,19.9,39.2,0.0,9.5,62.4,357.4,1825,151.8,7.9
29/09/2010 08:00,25.1,30.2,0.0,11.7,35.9,456.8,4125,9.0,,,,,,,,,,,,,,,,,,
29/09/2010 06:00,,,,,,,,,19.9,38.5,0.1,9.9,64.0,357.4,1829,154.6,8.0,19.9,38.5,0.1,9.9,64.0,357.4,1829,154.6,8.0
29/09/2010 04:00,25.2,29.6,0.0,10.8,34.5,457.2,4140,9.0,,,,,,,,,,,,,,,,,,
29/09/2010 02:00,,,,,,,,,20.4,38.1,0.2,9.6,62.4,367.2,1862,154.8,7.9,20.4,38.1,0.2,9.6,62.4,367.2,1862,154.8,7.9
29/09/2010 00:00,25.4,28.6,0.0,10.9,37.1,459.0,4142,9.0,,,,,,,,,,,,,,,,,,
28/09/2010 22:00,,,,,,,,,19.8,38.6,0.0,9.5,61.8,356.7,1826,148.7,7.9,19.8,38.6,0.0,9.5,61.8,356.7,1826,148.7,7.9
28/09/2010 20:00,25.3,30.7,0.0,10.3,33.4,458.4,4135,9.0,,,,,,,,,,,,,,,,,,
28/09/2010 18:00,,,,,,,,,19.7,38.5,0.0,9.6,61.9,356.0,1820,151.0,7.9,19.7,38.5,0.0,9.6,61.9,356.0,1820,151.0,7.9
28/09/2010 16:00,25.2,27.6,0.0,11.5,38.2,458.4,4147,8.9,,,,,,,,,,,,,,,,,,
28/09/2010 14:00,,,,,,,,,19.6,37.9,0.3,9.3,61.3,355.3,1824,153.8,7.9,19.6,37.9,0.3,9.3,61.3,355.3,1824,153.8,7.9
28/09/2010 12:00,25.4,29.4,0.0,10.2,33.6,459.3,4144,8.9,,,,,,,,,,,,,,,,,,
28/09/2010 10:00,,,,,,,,,19.7,37.8,0.0,9.3,64.5,355.8,1827,157.2,7.8,19.7,37.8,0.0,9.3,64.5,355.8,1827,157.2,7.8
28/09/2010 08:00,25.2,29.5,0.0,11.6,37.9,458.0,4124,8.9,,,,,,,,,,,,,,,,,,
28/09/2010 06:00,,,,,,,,,19.7,39.2,0.0,9.2,57.3,355.4,1825,153.5,7.9,19.7,39.2,0.0,9.2,57.3,355.4,1825,153.5,7.9
28/09/2010 04:00,25.2,28.8,0.0,10.6,38.2,457.9,4126,8.9,,,,,,,,,,,,,,,,,,
28/09/2010 02:00,,,,,,,,,19.7,39.5,0.0,9.6,59.2,356.1,1815,149.3,7.9,19.7,39.5,0.0,9.6,59.2,356.1,1815,149.3,7.9
28/09/2010 00:00,25.1,28.9,0.0,10.8,32.7,457.0,4126,8.9,,,,,,,,,,,,,,,,,,
27/09/2010 22:00,,,,,,,,,20.0,40.2,0.0,10.2,58.9,362.2,1846,154.1,7.9,20.0,40.2,0.0,10.2,58.9,362.2,1846,154.1,7.9
27/09/2010 20:00,25.1,28.7,0.0,10.2,36.9,456.3,4130,8.9,,,,,,,,,,,,,,,,,,
27/09/2010 18:00,,,,,,,,,19.8,37.8,0.0,10.3,65.0,356.4,1823,157.4,7.8,19.8,37.8,0.0,10.3,65.0,356.4,1823,157.4,7.8
27/09/2010 16:00,25.3,28.8,0.0,10.3,36.5,458.7,4118,8.9,,,,,,,,,,,,,,,,,,
27/09/2010 14:00,,,,,,,,,20.4,37.8,0.0,9.9,64.8,366.3,1867,151.3,7.8,20.4,37.8,0.0,9.9,64.8,366.3,1867,151.3,7.8
27/09/2010 12:00,25.5,28.8,0.0,10.4,34.4,460.1,4129,8.8,,,,,,,,,,,,,,,,,,
27/09/2010 10:00,,,,,,,,,19.8,38.3,0.0,9.7,60.1,355.8,1825,156.1,7.9,19.8,38.3,0.0,9.7,60.1,355.8,1825,156.1,7.9
27/09/2010 08:00,25.3,29.8,0.0,10.4,35.2,458.0,4123,8.9,,,,,,,,,,,,,,,,,,
27/09/2010 06:00,,,,,,,,,20.2,39.6,0.0,9.7,60.5,364.6,1850,155.6,7.9,20.2,39.6,0.0,9.7,60.5,364.6,1850,155.6,7.9
27/09/2010 04:00,25.3,28.6,0.0,11.0,34.6,457.9,4116,8.9,,,,,,,,,,,,,,,,,,
27/09/2010 02:00,,,,,,,,,20.1,38.5,0.0,9.9,62.0,364.8,1857,153.7,7.8,20.1,38.5,0.0,9.9,62.0,364.8,1857,153.7,7.8
27/09/2010 00:00,25.8,28.6,0.0,10.9,36.2,470.5,4209,8.9,,,,,,,,,,,,,,,,,,
26/09/2010 22:00,,,,,,,,,19.4,39.4,0.0,10.2,57.9,353.4,1814,151.1,7.8,19.4,39.4,0.0,10.2,57.9,353.4,1814,151.1,7.8
26/09/2010 20:00,25.2,29.6,0.0,9.8,32.5,457.9,4112,8.9,,,,,,,,,,,,,,,,,,
26/09/2010 18:00,,,,,,,,,19.6,36.6,0.0,9.1,66.2,354.8,1820,150.5,7.8,19.6,36.6,0.0,9.1,66.2,354.8,1820,150.5,7.8
26/09/2010 16:00,25.0,28.6,0.0,11.4,34.5,455.7,4112,8.8,,,,,,,,,,,,,,,,,,
26/09/2010 14:00,,,,,,,,,20.1,39.3,0.0,10.0,60.4,363.3,1845,150.8,7.8,20.1,39.3,0.0,10.0,60.4,363.3,1845,150.8,7.8
26/09/2010 12:00,25.1,27.5,0.0,9.8,37.4,457.1,4115,8.9,,,,,,,,,,,,,,,,,,
26/09/2010 10:00,,,,,,,,,20.0,37.9,0.0,10.0,62.7,363.0,1846,151.0,7.8,20.0,37.9,0.0,10.0,62.7,363.0,1846,151.0,7.8
26/09/2010 08:00,24.9,27.4,0.0,11.0,36.8,456.2,4108,8.9,,,,,,,,,,,,,,,,,,
26/09/2010 06:00,,,,,,,,,19.5,37.5,0.0,10.4,63.7,354.5,1811,153.2,7.9,19.5,37.5,0.0,10.4,63.7,354.5,1811,153.2,7.9
26/09/2010 04:00,24.7,29.7,0.0,9.6,31.7,454.0,4108,8.9,,,,,,,,,,,,,,,,,,
26/09/2010 02:00,,,,,,,,,19.3,38.8,0.0,10.2,62.5,353.2,1817,156.6,7.9,19.3,38.8,0.0,10.2,62.5,353.2,1817,156.6,7.9
26/09/2010 00:00,24.9,29.1,0.0,10.7,35.0,456.5,4114,8.9,,,,,,,,,,,,,,,,,,
25/09/2010 22:00,,,,,,,,,19.4,38.6,0.0,9.8,60.9,354.1,1828,148.3,7.8,19.4,38.6,0.0,9.8,60.9,354.1,1828,148.3,7.8
25/09/2010 20:00,24.9,27.9,0.0,10.4,35.2,456.5,4100,8.9,,,,,,,,,,,,,,,,,,
25/09/2010 18:00,,,,,,,,,19.4,37.8,0.0,9.3,63.0,354.4,1817,156.1,7.8,19.4,37.8,0.0,9.3,63.0,354.4,1817,156.1,7.8
25/09/2010 16:00,25.7,29.0,0.0,11.2,34.0,470.4,4215,8.9,,,,,,,,,,,,,,,,,,
25/09/2010 14:00,,,,,,,,,19.3,36.5,0.0,9.8,64.7,353.4,1823,154.2,7.8,19.3,36.5,0.0,9.8,64.7,353.4,1823,154.2,7.8
25/09/2010 12:00,24.8,30.4,0.0,9.4,33.0,455.5,4091,8.8,,,,,,,,,,,,,,,,,,
25/09/2010 10:00,,,,,,,,,19.2,36.5,0.0,9.4,65.0,353.5,1820,151.9,7.9,19.2,36.5,0.0,9.4,65.0,353.5,1820,151.9,7.9
25/09/2010 08:00,24.8,29.1,0.0,9.9,36.2,456.3,4091,8.9,,,,,,,,,,,,,,,,,,
25/09/2010 06:00,,,,,,,,,19.5,40.1,0.0,9.4,60.9,359.7,1844,157.5,7.9,19.5,40.1,0.0,9.4,60.9,359.7,1844,157.5,7.9
25/09/2010 04:00,24.5,28.3,0.0,10.8,38.0,454.2,4097,8.9,,,,,,,,,,,,,,,,,,
25/09/2010 02:00,,,,,,,,,19.2,37.6,0.0,9.3,60.8,354.6,1820,147.5,7.9,19.2,37.6,0.0,9.3,60.8,354.6,1820,147.5,7.9
25/09/2010 00:00,24.7,27.2,0.0,10.8,35.4,456.9,4108,8.9,,,,,,,,,,,,,,,,,,
24/09/2010 22:00,,,,,,,,,19.1,37.4,0.0,9.5,62.7,354.4,1812,146.9,7.8,19.1,37.4,0.0,9.5,62.7,354.4,1812,146.9,7.8
24/09/2010 20:00,24.4,28.3,0.0,10.9,37.4,454.9,4110,8.9,,,,,,,,,,,,,,,,,,
24/09/2010 18:00,,,,,,,,,19.1,38.3,0.0,9.6,62.8,354.4,1825,143.1,7.9,19.1,38.3,0.0,9.6,62.8,354.4,1825,143.1,7.9
24/09/2010 16:00,25.0,30.9,0.0,10.8,33.8,467.7,4206,8.8,,,,,,,,,,,,,,,,,,
24/09/2010 14:00,,,,,,,,,18.9,39.0,0.0,9.6,62.6,354.1,1816,158.9,7.8,18.9,39.0,0.0,9.6,62.6,354.1,1816,158.9,7.8
24/09/2010 12:00,24.3,27.3,0.0,11.2,36.5,456.0,4103,8.9,,,,,,,,,,,,,,,,,,
24/09/2010 10:00,,,,,,,,,18.9,40.5,0.0,9.4,57.4,354.3,1821,156.9,7.9,18.9,40.5,0.0,9.4,57.4,354.3,1821,156.9,7.9
24/09/2010 08:00,24.1,27.7,0.0,11.5,36.6,454.4,4103,8.9,,,,,,,,,,,,,,,,,,
24/09/2010 06:00,,,,,,,,,19.0,38.4,0.0,9.5,61.9,355.3,1836,151.1,7.9,19.0,38.4,0.0,9.5,61.9,355.3,1836,151.1,7.9
24/09/2010 04:00,24.3,27.4,0.0,8.9,37.6,456.0,4121,8.9,,,,,,,,,,,,,,,,,,
24/09/2010 02:00,,,,,,,,,19.0,39.0,0.0,9.4,62.5,355.7,1834,149.1,7.9,19.0,39.0,0.0,9.4,62.5,355.7,1834,149.1,7.9
24/09/2010 00:00,24.4,28.5,0.0,11.2,37.1,457.3,4142,9.0,,,,,,,,,,,,,,,,,,
23/09/2010 22:00,,,,,,,,,19.2,39.0,0.0,10.8,63.4,357.2,1839,151.4,7.9,19.2,39.0,0.0,10.8,63.4,357.2,1839,151.4,7.9
23/09/2010 20:00,24.6,29.4,0.0,10.8,36.5,459.4,4155,9.0,,,,,,,,,,,,,,,,,,
23/09/2010 18:00,,,,,,,,,19.4,37.2,0.0,9.9,61.4,358.1,1853,154.6,7.9,19.4,37.2,0.0,9.9,61.4,358.1,1853,154.6,7.9
23/09/2010 16:00,25.0,30.0,0.0,11.8,36.6,461.1,4162,8.9,,,,,,,,,,,,,,,,,,
23/09/2010 14:00,,,,,,,,,19.6,39.3,0.1,9.9,61.2,359.4,1856,150.0,7.9,19.6,39.3,0.1,9.9,61.2,359.4,1856,150.0,7.9
23/09/2010 12:00,24.9,28.9,0.0,11.2,40.2,459.7,4157,8.9,,,,,,,,,,,,,,,,,,
23/09/2010 10:00,,,,,,,,,19.5,40.9,0.0,10.0,58.7,357.4,1851,151.9,7.9,19.5,40.9,0.0,10.0,58.7,357.4,1851,151.9,7.9
23/09/2010 08:00,25.3,29.0,0.0,11.3,37.3,468.9,4226,8.9,,,,,,,,,,,,,,,,,,
23/09/2010 06:00,,,,,,,,,19.4,38.9,0.0,10.3,60.8,357.2,1839,145.9,7.9,19.4,38.9,0.0,10.3,60.8,357.2,1839,145.9,7.9
23/09/2010 04:00,24.8,28.2,0.0,11.8,35.1,458.1,4156,8.9,,,,,,,,,,,,,,,,,,
23/09/2010 02:00,,,,,,,,,20.4,38.6,0.1,9.8,67.4,372.2,1884,154.0,7.9,20.4,38.6,0.1,9.8,67.4,372.2,1884,154.0,7.9
23/09/2010 00:00,25.1,28.8,0.1,10.7,38.7,459.4,4167,8.9,,,,,,,,,,,,,,,,,,
22/09/2010 22:00,,,,,,,,,19.6,37.3,0.0,10.9,66.5,357.6,1844,155.3,7.9,19.6,37.3,0.0,10.9,66.5,357.6,1844,155.3,7.9
22/09/2010 20:00,25.0,30.0,0.0,10.4,34.3,459.6,4146,8.9,,,,,,,,,,,,,,,,,,
22/09/2010 18:00,,,,,,,,,19.6,38.5,0.1,9.8,64.9,357.8,1855,154.9,7.9,19.6,38.5,0.1,9.8,64.9,357.8,1855,154.9,7.9
22/09/2010 16:00,25.0,28.8,0.0,11.1,37.9,458.5,4138,8.9,,,,,,,,,,,,,,,,,,
22/09/2010 14:00,,,,,,,,,19.0,34.3,0.0,9.6,67.8,349.5,1807,149.5,7.8,19.0,34.3,0.0,9.6,67.8,349.5,1807,149.5,7.8
22/09/2010 12:00,24.9,28.0,0.0,11.4,39.3,460.2,4160,8.8,,,,,,,,,,,,,,,,,,
22/09/2010 10:00,,,,,,,,,19.3,38.9,0.0,10.2,61.4,355.7,1854,157.1,7.8,19.3,38.9,0.0,10.2,61.4,355.7,1854,157.1,7.8
22/09/2010 08:00,24.6,29.1,0.0,10.6,34.8,457.9,4165,8.9,,,,,,,,,,,,,,,,,,
22/09/2010 06:00,,,,,,,,,19.9,39.3,0.0,9.3,61.3,367.0,1877,148.4,7.9,19.9,39.3,0.0,9.3,61.3,367.0,1877,148.4,7.9
22/09/2010 04:00,24.7,27.6,0.0,11.0,40.7,458.7,4141,8.9,,,,,,,,,,,,,,,,,,
22/09/2010 02:00,,,,,,,,,19.3,39.6,0.0,9.4,59.4,355.9,1849,149.7,7.9,19.3,39.6,0.0,9.4,59.4,355.9,1849,149.7,7.9
22/09/2010 00:00,24.6,29.1,0.0,11.4,37.1,457.4,4145,8.9,,,,,,,,,,,,,,,,,,
21/09/2010 22:00,,,,,,,,,19.4,39.4,0.0,9.5,62.0,356.9,1850,156.0,7.8,19.4,39.4,0.0,9.5,62.0,356.9,1850,156.0,7.8
21/09/2010 20:00,25.0,28.9,0.0,11.2,36.3,460.9,4152,8.8,,,,,,,,,,,,,,,,,,
21/09/2010 18:00,,,,,,,,,19.5,39.9,0.2,9.2,61.6,357.5,1833,147.4,7.8,19.5,39.9,0.2,9.2,61.6,357.5,1833,147.4,7.8
21/09/2010 16:00,25.4,29.0,0.0,11.1,33.3,471.1,4236,8.8,,,,,,,,,,,,,,,,,,
21/09/2010 14:00,,,,,,,,,19.5,39.0,0.0,10.0,58.0,357.0,1846,157.8,7.7,19.5,39.0,0.0,10.0,58.0,357.0,1846,157.8,7.7
21/09/2010 12:00,24.7,29.7,0.0,11.5,36.9,458.8,4151,8.8,,,,,,,,,,,,,,,,,,
21/09/2010 10:00,,,,,,,,,19.5,40.2,0.0,10.0,58.9,357.3,1853,145.9,7.8,19.5,40.2,0.0,10.0,58.9,357.3,1853,145.9,7.8
21/09/2010 08:00,25.2,29.7,0.0,10.8,36.3,467.8,4217,8.8,,,,,,,,,,,,,,,,,,
21/09/2010 06:00,,,,,,,,,19.9,38.8,0.0,9.9,67.9,367.5,1884,162.6,7.8,19.9,38.8,0.0,9.9,67.9,367.5,1884,162.6,7.8
21/09/2010 04:00,24.8,29.0,0.0,10.4,38.4,458.5,4143,8.8,,,,,,,,,,,,,,,,,,
21/09/2010 02:00,,,,,,,,,19.4,38.5,0.0,9.5,64.5,357.9,1840,153.2,7.7,19.4,38.5,0.0,9.5,64.5,357.9,1840,153.2,7.7
21/09/2010 00:00,24.8,28.8,0.0,11.0,35.3,457.7,4138,8.8,,,,,,,,,,,,,,,,,,
20/09/2010 22:00,,,,,,,,,19.4,38.8,0.0,9.6,62.8,357.2,1842,147.8,7.7,19.4,38.8,0.0,9.6,62.8,357.2,1842,147.8,7.7
20/09/2010 20:00,24.8,30.4,0.1,10.9,34.4,459.1,4135,8.7,,,,,,,,,,,,,,,,,,
20/09/2010 18:00,,,,,,,,,19.4,38.4,0.0,10.6,64.5,356.4,1842,158.8,7.7,19.4,38.4,0.0,10.6,64.5,356.4,1842,158.8,7.7
20/09/2010 16:00,24.9,28.9,0.0,10.7,36.4,460.3,4147,8.7,,,,,,,,,,,,,,,,,,
20/09/2010 14:00,,,,,,,,,19.6,39.5,0.0,10.6,60.8,358.4,1840,151.6,7.7,19.6,39.5,0.0,10.6,60.8,358.4,1840,151.6,7.7
20/09/2010 12:00,24.7,27.6,0.0,10.6,37.8,458.7,4128,8.7,,,,,,,,,,,,,,,,,,
20/09/2010 10:00,,,,,,,,,19.9,41.2,0.2,10.3,60.9,367.9,1875,151.0,7.7,19.9,41.2,0.2,10.3,60.9,367.9,1875,151.0,7.7
20/09/2010 08:00,24.6,29.8,0.0,11.0,36.1,458.9,4138,8.7,,,,,,,,,,,,,,,,,,
20/09/2010 06:00,,,,,,,,,19.3,39.3,0.0,10.0,63.1,358.4,1837,144.6,7.7,19.3,39.3,0.0,10.0,63.1,358.4,1837,144.6,7.7
20/09/2010 04:00,24.6,28.9,0.0,11.3,38.5,458.3,4139,8.7,,,,,,,,,,,,,,,,,,
20/09/2010 02:00,,,,,,,,,19.4,37.7,0.0,10.6,62.7,358.7,1839,147.3,7.7,19.4,37.7,0.0,10.6,62.7,358.7,1839,147.3,7.7
20/09/2010 00:00,24.6,28.3,0.0,10.6,37.5,458.2,4132,8.6,,,,,,,,,,,,,,,,,,
19/09/2010 22:00,,,,,,,,,19.5,39.9,0.1,9.3,61.6,358.7,1842,148.9,7.7,19.5,39.9,0.1,9.3,61.6,358.7,1842,148.9,7.7
19/09/2010 20:00,24.7,27.3,0.2,11.5,38.4,459.7,4158,8.6,,,,,,,,,,,,,,,,,,
19/09/2010 18:00,,,,,,,,,19.5,36.8,0.0,10.8,64.9,358.4,1849,143.7,7.7,19.5,36.8,0.0,10.8,64.9,358.4,1849,143.7,7.7
19/09/2010 16:00,24.8,28.3,0.0,11.7,40.0,458.9,4142,8.6,,,,,,,,,,,,,,,,,,
19/09/2010 14:00,,,,,,,,,19.4,39.4,0.1,9.7,61.4,356.8,1835,155.9,7.7,19.4,39.4,0.1,9.7,61.4,356.8,1835,155.9,7.7
19/09/2010 12:00,24.8,29.0,0.1,11.3,37.6,458.0,4138,8.7,,,,,,,,,,,,,,,,,,
19/09/2010 10:00,,,,,,,,,19.5,38.2,0.0,10.3,66.5,357.4,1846,152.8,7.7,19.5,38.2,0.0,10.3,66.5,357.4,1846,152.8,7.7
19/09/2010 08:00,24.9,30.0,0.0,11.5,34.7,459.9,4153,8.7,,,,,,,,,,,,,,,,,,
19/09/2010 06:00,,,,,,,,,19.5,37.5,0.0,10.4,65.0,357.8,1852,153.5,7.7,19.5,37.5,0.0,10.4,65.0,357.8,1852,153.5,7.7
19/09/2010 04:00,24.8,29.4,0.0,10.5,33.0,458.2,4140,8.7,,,,,,,,,,,,,,,,,,
19/09/2010 02:00,,,,,,,,,19.5,37.7,0.1,10.3,62.4,357.2,1843,156.4,7.7,19.5,37.7,0.1,10.3,62.4,357.2,1843,156.4,7.7
19/09/2010 00:00,25.1,28.0,0.0,10.5,40.0,460.5,4133,8.7,,,,,,,,,,,,,,,,,,
18/09/2010 22:00,,,,,,,,,19.3,40.2,0.0,9.3,62.1,356.0,1840,150.0,7.7,19.3,40.2,0.0,9.3,62.1,356.0,1840,150.0,7.7
18/09/2010 20:00,24.9,28.5,0.0,11.0,37.4,458.0,4141,8.8,,,,,,,,,,,,,,,,,,
18/09/2010 18:00,,,,,,,,,19.4,38.1,0.0,9.4,64.5,355.7,1837,155.7,7.7,19.4,38.1,0.0,9.4,64.5,355.7,1837,155.7,7.7
18/09/2010 16:00,24.5,29.6,0.0,11.8,35.8,456.5,4124,8.9,,,,,,,,,,,,,,,,,,
18/09/2010 14:00,,,,,,,,,19.0,38.4,0.0,9.6,62.6,355.0,1843,157.5,7.8,19.0,38.4,0.0,9.6,62.6,355.0,1843,157.5,7.8
18/09/2010 12:00,24.4,26.5,0.0,11.1,39.4,455.8,4111,8.9,,,,,,,,,,,,,,,,,,
18/09/2010 10:00,,,,,,,,,19.9,39.0,0.0,10.0,64.9,367.6,1877,156.2,7.8,19.9,39.0,0.0,10.0,64.9,367.6,1877,156.2,7.8
18/09/2010 08:00,25.1,24.7,0.0,11.4,42.6,467.2,4199,8.9,,,,,,,,,,,,,,,,,,
18/09/2010 06:00,,,,,,,,,19.2,38.3,0.0,8.9,60.3,355.3,1846,158.4,7.8,19.2,38.3,0.0,8.9,60.3,355.3,1846,158.4,7.8
18/09/2010 04:00,24.3,26.2,0.0,11.5,38.7,454.8,4120,8.9,,,,,,,,,,,,,,,,,,
18/09/2010 02:00,,,,,,,,,19.2,39.6,0.0,9.6,62.3,356.2,1845,156.0,7.7,19.2,39.6,0.0,9.6,62.3,356.2,1845,156.0,7.7
18/09/2010 00:00,24.3,28.0,0.0,10.8,36.0,456.0,4127,8.8,,,,,,,,,,,,,,,,,,
17/09/2010 22:00,,,,,,,,,19.0,36.9,0.0,10.3,64.9,355.5,1847,148.6,7.8,19.0,36.9,0.0,10.3,64.9,355.5,1847,148.6,7.8
17/09/2010 20:00,24.2,29.6,0.0,10.1,33.0,454.8,4119,8.8,,,,,,,,,,,,,,,,,,
17/09/2010 18:00,,,,,,,,,19.1,36.2,0.0,9.3,64.7,356.2,1856,151.6,7.7,19.1,36.2,0.0,9.3,64.7,356.2,1856,151.6,7.7
17/09/2010 16:00,24.0,27.8,0.0,10.9,35.9,454.0,4122,8.7,,,,,,,,,,,,,,,,,,
17/09/2010 14:00,,,,,,,,,18.9,37.8,0.0,10.6,60.3,354.3,1846,157.0,7.7,18.9,37.8,0.0,10.6,60.3,354.3,1846,157.0,7.7
17/09/2010 12:00,23.9,27.9,0.0,10.6,34.3,454.1,4116,8.7,,,,,,,,,,,,,,,,,,
17/09/2010 10:00,,,,,,,,,18.8,37.7,0.0,9.8,64.1,354.3,1840,153.4,7.7,18.8,37.7,0.0,9.8,64.1,354.3,1840,153.4,7.7
17/09/2010 08:00,24.0,29.6,0.0,10.1,34.5,455.1,4110,8.8,,,,,,,,,,,,,,,,,,
17/09/2010 06:00,,,,,,,,,18.9,36.6,0.0,9.7,63.8,356.2,1844,150.5,7.8,18.9,36.6,0.0,9.7,63.8,356.2,1844,150.5,7.8
17/09/2010 04:00,23.8,28.1,0.0,10.7,36.0,454.8,4111,8.8,,,,,,,,,,,,,,,,,,
17/09/2010 02:00,,,,,,,,,19.4,40.1,0.0,9.9,60.5,367.0,1883,152.1,7.7,19.4,40.1,0.0,9.9,60.5,367.0,1883,152.1,7.7
17/09/2010 00:00,23.8,27.5,0.0,10.7,38.7,454.7,4123,8.8,,,,,,,,,,,,,,,,,,
16/09/2010 22:00,,,,,,,,,18.8,37.7,0.0,9.7,63.5,354.9,1843,152.8,7.7,18.8,37.7,0.0,9.7,63.5,354.9,1843,152.8,7.7
16/09/2010 20:00,24.0,29.6,0.0,10.6,34.2,455.8,4116,8.7,,,,,,,,,,,,,,,,,,
16/09/2010 18:00,,,,,,,,,18.9,39.6,0.0,10.4,58.3,357.0,1849,146.9,7.7,18.9,39.6,0.0,10.4,58.3,357.0,1849,146.9,7.7
16/09/2010 16:00,24.0,29.2,0.0,10.4,33.9,456.7,4124,8.6,,,,,,,,,,,,,,,,,,
16/09/2010 14:00,,,,,,,,,19.0,36.8,0.0,10.3,63.5,356.4,1851,148.1,7.6,19.0,36.8,0.0,10.3,63.5,356.4,1851,148.1,7.6
16/09/2010 12:00,23.7,29.4,0.0,11.2,34.9,456.1,4119,8.6,,,,,,,,,,,,,,,,,,
16/09/2010 10:00,,,,,,,,,18.7,36.6,0.0,10.3,65.1,355.9,1847,145.7,7.6,18.7,36.6,0.0,10.3,65.1,355.9,1847,145.7,7.6
16/09/2010 08:00,23.9,27.9,0.0,11.1,38.7,456.8,4123,8.6,,,,,,,,,,,,,,,,,,
16/09/2010 06:00,,,,,,,,,18.7,37.8,0.0,10.1,61.1,356.1,1856,155.4,7.6,18.7,37.8,0.0,10.1,61.1,356.1,1856,155.4,7.6
16/09/2010 04:00,23.8,28.1,0.0,10.9,36.4,455.5,4111,8.6,,,,,,,,,,,,,,,,,,
16/09/2010 02:00,,,,,,,,,18.8,39.9,0.0,9.7,59.2,356.7,1850,157.8,7.6,18.8,39.9,0.0,9.7,59.2,356.7,1850,157.8,7.6
16/09/2010 00:00,23.9,28.7,0.0,10.6,37.3,456.1,4137,8.6,,,,,,,,,,,,,,,,,,
15/09/2010 22:00,,,,,,,,,18.8,37.8,0.0,9.6,64.5,355.8,1861,152.4,7.6,18.8,37.8,0.0,9.6,64.5,355.8,1861,152.4,7.6
15/09/2010 20:00,23.7,29.0,0.0,11.3,36.8,456.7,4126,8.6,,,,,,,,,,,,,,,,,,
15/09/2010 18:00,,,,,,,,,18.7,38.0,0.0,10.1,60.3,357.4,1860,146.5,7.6,18.7,38.0,0.0,10.1,60.3,357.4,1860,146.5,7.6
15/09/2010 16:00,23.7,26.7,0.0,11.8,39.1,457.8,4135,8.6,,,,,,,,,,,,,,,,,,
15/09/2010 14:00,,,,,,,,,19.0,38.0,0.1,9.4,67.2,357.6,1867,152.8,7.6,19.0,38.0,0.1,9.4,67.2,357.6,1867,152.8,7.6
15/09/2010 12:00,24.1,28.1,0.0,11.3,35.8,457.0,4142,8.6,,,,,,,,,,,,,,,,,,
15/09/2010 10:00,,,,,,,,,19.0,38.8,0.0,9.8,61.7,357.0,1862,153.7,7.6,19.0,38.8,0.0,9.8,61.7,357.0,1862,153.7,7.6
15/09/2010 08:00,23.9,28.1,0.0,10.5,35.9,455.7,4131,8.6,,,,,,,,,,,,,,,,,,
15/09/2010 06:00,,,,,,,,,19.4,39.6,0.0,10.2,62.6,367.4,1875,155.7,7.7,19.4,39.6,0.0,10.2,62.6,367.4,1875,155.7,7.7
15/09/2010 04:00,23.8,28.2,0.0,11.6,34.2,455.8,4132,8.7,,,,,,,,,,,,,,,,,,
15/09/2010 02:00,,,,,,,,,18.7,37.6,0.0,9.0,66.0,356.1,1854,147.3,7.7,18.7,37.6,0.0,9.0,66.0,356.1,1854,147.3,7.7
15/09/2010 00:00,23.6,29.2,0.0,10.3,34.9,456.2,4120,8.8,,,,,,,,,,,,,,,,,,
14/09/2010 22:00,,,,,,,,,18.5,38.7,0.0,9.3,62.2,356.1,1849,154.0,7.8,18.5,38.7,0.0,9.3,62.2,356.1,1849,154.0,7.8
14/09/2010 20:00,23.5,27.6,0.0,10.7,39.8,456.0,4130,8.8,,,,,,,,,,,,,,,,,,
14/09/2010 18:00,,,,,,,,,18.4,38.8,0.0,9.6,63.4,356.7,1858,146.2,7.8,18.4,38.8,0.0,9.6,63.4,356.7,1858,146.2,7.8
14/09/2010 16:00,23.6,28.0,0.0,10.7,35.9,456.2,4144,8.7,,,,,,,,,,,,,,,,,,
14/09/2010 14:00,,,,,,,,,19.2,41.0,0.0,10.0,62.7,368.9,1901,150.5,7.7,19.2,41.0,0.0,10.0,62.7,368.9,1901,150.5,7.7
14/09/2010 12:00,23.6,28.4,0.0,11.3,36.6,457.3,4133,8.8,,,,,,,,,,,,,,,,,,
14/09/2010 10:00,,,,,,,,,18.7,36.8,0.0,10.1,65.2,357.7,1865,144.1,7.7,18.7,36.8,0.0,10.1,65.2,357.7,1865,144.1,7.7
14/09/2010 08:00,24.2,28.8,0.0,11.3,36.2,459.0,4151,8.7,,,,,,,,,,,,,,,,,,
14/09/2010 06:00,,,,,,,,,19.1,39.0,0.1,10.7,60.9,358.3,1876,147.8,7.7,19.1,39.0,0.1,10.7,60.9,358.3,1876,147.8,7.7
14/09/2010 04:00,24.2,31.3,0.0,10.5,32.0,458.3,4151,8.7,,,,,,,,,,,,,,,,,,
14/09/2010 02:00,,,,,,,,,19.1,41.4,0.2,10.0,59.9,358.2,1873,156.5,7.7,19.1,41.4,0.2,10.0,59.9,358.2,1873,156.5,7.7
14/09/2010 00:00,24.2,28.5,0.0,10.4,37.5,458.4,4154,8.7,,,,,,,,,,,,,,,,,,
13/09/2010 22:00,,,,,,,,,19.1,40.9,0.1,10.4,57.4,357.6,1868,153.8,7.7,19.1,40.9,0.1,10.4,57.4,357.6,1868,153.8,7.7
13/09/2010 20:00,24.9,30.1,0.0,11.1,36.1,472.0,4255,8.7,,,,,,,,,,,,,,,,,,
13/09/2010 18:00,,,,,,,,,19.1,38.4,0.2,9.1,64.8,357.7,1864,148.4,7.7,19.1,38.4,0.2,9.1,64.8,357.7,1864,148.4,7.7
13/09/2010 16:00,23.9,29.9,0.0,11.1,35.3,453.1,4136,8.6,,,,,,,,,,,,,,,,,,
13/09/2010 14:00,,,,,,,,,19.0,37.2,0.0,10.1,65.1,357.2,1878,155.3,7.7,19.0,37.2,0.0,10.1,65.1,357.2,1878,155.3,7.7
13/09/2010 12:00,24.0,27.9,0.0,10.7,38.1,456.8,4154,8.7,,,,,,,,,,,,,,,,,,
13/09/2010 10:00,,,,,,,,,18.9,41.1,0.0,10.1,59.9,356.5,1865,153.2,7.8,18.9,41.1,0.0,10.1,59.9,356.5,1865,153.2,7.8
13/09/2010 08:00,23.8,25.8,0.0,10.6,41.6,456.7,4153,8.8,,,,,,,,,,,,,,,,,,
13/09/2010 06:00,,,,,,,,,18.8,39.6,0.1,9.9,61.4,357.3,1860,155.5,7.8,18.8,39.6,0.1,9.9,61.4,357.3,1860,155.5,7.8
13/09/2010 04:00,23.6,28.5,0.0,11.0,38.2,456.0,4140,8.8,,,,,,,,,,,,,,,,,,
13/09/2010 02:00,,,,,,,,,18.9,37.0,0.0,11.0,64.4,357.7,1876,149.2,7.8,18.9,37.0,0.0,11.0,64.4,357.7,1876,149.2,7.8
13/09/2010 00:00,23.6,27.6,0.0,11.1,39.3,454.7,4133,8.8,,,,,,,,,,,,,,,,,,
12/09/2010 22:00,,,,,,,,,18.7,38.4,0.0,10.5,61.9,357.6,1869,157.3,7.8,18.7,38.4,0.0,10.5,61.9,357.6,1869,157.3,7.8
12/09/2010 20:00,23.5,27.9,0.0,12.0,38.6,455.6,4134,8.8,,,,,,,,,,,,,,,,,,
12/09/2010 18:00,,,,,,,,,18.6,40.6,0.1,8.9,60.9,357.2,1871,150.2,7.8,18.6,40.6,0.1,8.9,60.9,357.2,1871,150.2,7.8
12/09/2010 16:00,23.2,28.5,0.0,11.7,35.5,455.5,4147,8.8,,,,,,,,,,,,,,,,,,
12/09/2010 14:00,,,,,,,,,18.3,39.5,0.2,9.1,60.7,355.8,1870,151.8,7.8,18.3,39.5,0.2,9.1,60.7,355.8,1870,151.8,7.8
12/09/2010 12:00,23.1,28.2,0.0,11.6,36.8,454.4,4144,8.8,,,,,,,,,,,,,,,,,,
12/09/2010 10:00,,,,,,,,,18.2,39.2,0.2,10.2,62.0,356.3,1873,155.1,7.8,18.2,39.2,0.2,10.2,62.0,356.3,1873,155.1,7.8
12/09/2010 08:00,23.3,28.2,0.0,10.9,36.3,456.9,4127,8.9,,,,,,,,,,,,,,,,,,
12/09/2010 06:00,,,,,,,,,18.3,40.8,0.0,10.1,60.1,358.0,1865,148.4,7.9,18.3,40.8,0.0,10.1,60.1,358.0,1865,148.4,7.9
12/09/2010 04:00,23.0,27.6,0.0,11.0,40.8,456.6,4150,8.8,,,,,,,,,,,,,,,,,,
12/09/2010 02:00,,,,,,,,,18.1,37.3,0.0,10.7,64.7,356.8,1871,154.2,7.8,18.1,37.3,0.0,10.7,64.7,356.8,1871,154.2,7.8
12/09/2010 00:00,22.9,28.2,0.0,11.4,37.6,456.0,4125,8.8,,,,,,,,,,,,,,,,,,
11/09/2010 22:00,,,,,,,,,18.1,38.8,0.0,9.5,61.8,358.3,1872,150.9,7.8,18.1,38.8,0.0,9.5,61.8,358.3,1872,150.9,7.8
11/09/2010 20:00,22.6,29.3,0.0,10.7,35.2,455.8,4134,8.8,,,,,,,,,,,,,,,,,,
11/09/2010 18:00,,,,,,,,,17.9,38.3,0.0,10.2,64.5,358.2,1878,154.7,7.8,17.9,38.3,0.0,10.2,64.5,358.2,1878,154.7,7.8
11/09/2010 16:00,22.7,28.5,0.0,10.3,36.9,458.1,4164,8.7,,,,,,,,,,,,,,,,,,
11/09/2010 14:00,,,,,,,,,17.8,39.1,0.0,9.9,59.6,358.4,1882,156.4,7.8,17.8,39.1,0.0,9.9,59.6,358.4,1882,156.4,7.8
11/09/2010 12:00,22.3,28.3,0.0,10.4,35.9,456.4,4137,8.8,,,,,,,,,,,,,,,,,,
11/09/2010 10:00,,,,,,,,,17.6,39.3,0.0,10.1,64.4,358.6,1880,154.8,7.8,17.6,39.3,0.0,10.1,64.4,358.6,1880,154.8,7.8
11/09/2010 08:00,21.9,28.1,0.0,11.1,37.8,454.5,4147,8.8,,,,,,,,,,,,,,,,,,
11/09/2010 06:00,,,,,,,,,17.3,37.1,0.1,10.1,66.1,358.1,1876,158.6,7.9,17.3,37.1,0.1,10.1,66.1,358.1,1876,158.6,7.9
11/09/2010 04:00,21.5,30.8,0.0,10.6,37.6,456.5,4156,8.8,,,,,,,,,,,,,,,,,,
11/09/2010 02:00,,,,,,,,,16.9,39.1,0.1,10.4,59.9,358.6,1876,154.1,7.8,16.9,39.1,0.1,10.4,59.9,358.6,1876,154.1,7.8
11/09/2010 00:00,20.8,29.0,0.0,11.3,39.1,455.9,4148,8.7,,,,,,,,,,,,,,,,,,
10/09/2010 22:00,,,,,,,,,16.1,39.2,0.0,10.5,62.8,358.7,1890,155.3,7.8,16.1,39.2,0.0,10.5,62.8,358.7,1890,155.3,7.8
10/09/2010 20:00,19.2,27.7,0.1,11.8,37.9,456.0,4159,8.7,,,,,,,,,,,,,,,,,,
10/09/2010 18:00,,,,,,,,,14.1,38.4,0.2,9.6,61.6,357.8,1884,151.6,7.8,14.1,38.4,0.2,9.6,61.6,357.8,1884,151.6,7.8
10/09/2010 16:00,0.0,29.4,0.1,9.9,35.3,456.5,4156,8.7,,,,,,,,,,,,,,,,,,
10/09/2010 14:00,,,,,,,,,21.5,39.5,0.0,10.4,65.7,367.5,1903,148.7,7.7,21.5,39.5,0.0,10.4,65.7,367.5,1903,148.7,7.7
10/09/2010 12:00,26.7,28.7,0.0,11.7,34.9,458.9,4150,8.7,,,,,,,,,,,,,,,,,,
10/09/2010 10:00,,,,,,,,,21.0,38.1,0.0,10.6,64.8,357.2,1884,158.0,7.8,21.0,38.1,0.0,10.6,64.8,357.2,1884,158.0,7.8
10/09/2010 08:00,26.2,27.7,0.0,10.6,40.0,454.3,4138,8.8,,,,,,,,,,,,,,,,,,
10/09/2010 06:00,,,,,,,,,20.8,39.1,0.0,9.9,64.4,357.4,1879,148.1,7.9,20.8,39.1,0.0,9.9,64.4,357.4,1879,148.1,7.9
10/09/2010 04:00,26.2,27.6,0.0,11.3,38.6,454.8,4146,8.9,,,,,,,,,,,,,,,,,,
10/09/2010 02:00,,,,,,,,,20.8,38.7,0.0,10.3,62.0,358.2,1898,165.8,7.9,20.8,38.7,0.0,10.3,62.0,358.2,1898,165.8,7.9
10/09/2010 00:00,26.1,30.1,0.0,10.9,35.6,454.6,4149,8.8,,,,,,,,,,,,,,,,,,
09/09/2010 22:00,,,,,,,,,19.9,37.5,0.0,9.9,64.8,357.0,1892,155.3,7.8,19.9,37.5,0.0,9.9,64.8,357.0,1892,155.3,7.8
09/09/2010 20:00,26.6,28.3,0.0,11.7,37.6,457.0,4143,8.8,,,,,,,,,,,,,,,,,,
09/09/2010 18:00,,,,,,,,,20.8,36.6,0.0,10.7,66.9,357.9,1882,153.4,7.8,20.8,36.6,0.0,10.7,66.9,357.9,1882,153.4,7.8
09/09/2010 16:00,26.2,30.0,0.0,10.6,37.0,455.5,4136,8.7,,,,,,,,,,,,,,,,,,
09/09/2010 14:00,,,,,,,,,21.0,37.8,0.1,9.5,64.9,358.8,1889,149.3,7.8,21.0,37.8,0.1,9.5,64.9,358.8,1889,149.3,7.8
09/09/2010 12:00,26.3,31.1,0.0,11.3,33.2,455.7,4146,8.7,,,,,,,,,,,,,,,,,,
09/09/2010 10:00,,,,,,,,,20.8,38.2,0.0,9.8,60.5,356.9,1877,159.8,7.8,20.8,38.2,0.0,9.8,60.5,356.9,1877,159.8,7.8
09/09/2010 08:00,26.4,29.5,0.0,11.9,34.7,455.8,4166,8.8,,,,,,,,,,,,,,,,,,
09/09/2010 06:00,,,,,,,,,20.4,39.3,0.1,9.9,63.9,369.0,1942,149.5,7.8,20.4,39.3,0.1,9.9,63.9,369.0,1942,149.5,7.8
09/09/2010 04:00,26.5,28.3,0.0,11.0,35.0,454.9,4165,8.8,,,,,,,,,,,,,,,,,,
09/09/2010 02:00,,,,,,,,,20.0,38.4,0.0,10.1,64.2,358.4,1910,154.2,7.8,20.0,38.4,0.0,10.1,64.2,358.4,1910,154.2,7.8
09/09/2010 00:00,25.7,29.9,0.0,11.3,33.4,454.9,4167,8.8,,,,,,,,,,,,,,,,,,
08/09/2010 22:00,,,,,,,,,20.6,38.6,0.0,9.8,60.8,357.7,1883,147.6,7.7,20.6,38.6,0.0,9.8,60.8,357.7,1883,147.6,7.7
08/09/2010 20:00,26.9,28.3,0.0,11.2,39.3,466.9,4208,8.7,,,,,,,,,,,,,,,,,,
