Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
08/09/2010 18:00,,,,,,,,,20.6,38.9,0.0,9.3,62.2,358.1,1884,156.4,7.7,20.6,38.9,0.0,9.3,62.2,358.1,1884,156.4,7.7
08/09/2010 16:00,26.4,29.0,0.0,10.9,34.9,457.5,4137,8.6,,,,,,,,,,,,,,,,,,
08/09/2010 14:00,,,,,,,,,21.0,38.4,0.0,10.7,62.6,359.3,1891,152.3,7.7,21.0,38.4,0.0,10.7,62.6,359.3,1891,152.3,7.7
08/09/2010 12:00,26.5,29.5,0.0,11.6,36.0,456.7,4156,8.6,,,,,,,,,,,,,,,,,,
08/09/2010 10:00,,,,,,,,,20.6,38.5,0.2,10.0,63.3,357.9,1888,145.8,7.7,20.6,38.5,0.2,10.0,63.3,357.9,1888,145.8,7.7
08/09/2010 08:00,26.0,29.2,0.0,10.9,35.1,454.8,4141,8.7,,,,,,,,,,,,,,,,,,
08/09/2010 06:00,,,,,,,,,20.5,39.6,0.0,10.1,60.4,357.0,1894,158.5,7.8,20.5,39.6,0.0,10.1,60.4,357.0,1894,158.5,7.8
08/09/2010 04:00,25.9,28.2,0.0,10.6,35.9,455.5,4152,8.7,,,,,,,,,,,,,,,,,,
08/09/2010 02:00,,,,,,,,,20.7,39.3,0.0,9.9,62.1,368.5,1930,161.0,7.8,20.7,39.3,0.0,9.9,62.1,368.5,1930,161.0,7.8
08/09/2010 00:00,26.4,29.9,0.0,11.0,33.7,456.8,4147,8.7,,,,,,,,,,,,,,,,,,
07/09/2010 22:00,,,,,,,,,19.3,38.6,0.0,9.0,63.9,356.3,1884,156.6,7.7,19.3,38.6,0.0,9.0,63.9,356.3,1884,156.6,7.7
07/09/2010 20:00,25.8,28.1,0.0,10.8,35.7,458.0,4146,8.7,,,,,,,,,,,,,,,,,,
07/09/2010 18:00,,,,,,,,,20.4,38.6,0.0,9.7,64.3,359.2,1884,152.4,7.7,20.4,38.6,0.0,9.7,64.3,359.2,1884,152.4,7.7
07/09/2010 16:00,26.0,26.6,0.0,10.7,39.5,455.2,4137,8.7,,,,,,,,,,,,,,,,,,
07/09/2010 14:00,,,,,,,,,20.6,41.2,0.0,9.7,59.6,359.1,1882,148.1,7.7,20.6,41.2,0.0,9.7,59.6,359.1,1882,148.1,7.7
07/09/2010 12:00,26.3,30.9,0.0,10.6,31.4,456.1,4128,8.6,,,,,,,,,,,,,,,,,,
07/09/2010 10:00,,,,,,,,,20.6,39.4,0.0,10.0,63.5,358.2,1904,153.8,7.7,20.6,39.4,0.0,10.0,63.5,358.2,1904,153.8,7.7
07/09/2010 08:00,26.6,29.4,0.0,10.2,33.1,457.0,4155,8.6,,,,,,,,,,,,,,,,,,
07/09/2010 06:00,,,,,,,,,20.6,40.1,0.1,10.8,59.1,358.6,1902,148.2,7.7,20.6,40.1,0.1,10.8,59.1,358.6,1902,148.2,7.7
07/09/2010 04:00,25.9,27.1,0.0,11.2,40.2,455.5,4134,8.6,,,,,,,,,,,,,,,,,,
07/09/2010 02:00,,,,,,,,,20.9,37.4,0.0,10.0,63.0,358.5,1888,153.8,7.7,20.9,37.4,0.0,10.0,63.0,358.5,1888,153.8,7.7
07/09/2010 00:00,26.3,30.8,0.0,10.3,32.9,455.3,4128,8.6,,,,,,,,,,,,,,,,,,
06/09/2010 22:00,,,,,,,,,20.9,37.0,0.0,9.7,64.3,358.6,1886,151.8,7.8,20.9,37.0,0.0,9.7,64.3,358.6,1886,151.8,7.8
06/09/2010 20:00,26.1,27.8,0.0,10.1,37.4,455.2,4143,8.7,,,,,,,,,,,,,,,,,,
06/09/2010 18:00,,,,,,,,,20.9,38.1,0.0,9.8,65.0,359.4,1898,154.3,7.7,20.9,38.1,0.0,9.8,65.0,359.4,1898,154.3,7.7
06/09/2010 16:00,26.2,29.0,0.0,10.7,36.9,457.7,4134,8.5,,,,,,,,,,,,,,,,,,
06/09/2010 14:00,,,,,,,,,20.6,38.7,0.0,9.5,63.0,358.4,1901,157.0,7.7,20.6,38.7,0.0,9.5,63.0,358.4,1901,157.0,7.7
06/09/2010 12:00,26.1,27.8,0.1,10.9,38.7,456.7,4138,8.5,,,,,,,,,,,,,,,,,,
06/09/2010 10:00,,,,,,,,,20.7,36.2,0.0,10.2,65.1,358.0,1880,150.9,7.7,20.7,36.2,0.0,10.2,65.1,358.0,1880,150.9,7.7
06/09/2010 08:00,26.5,28.3,0.0,11.4,38.2,457.5,4149,8.6,,,,,,,,,,,,,,,,,,
06/09/2010 06:00,,,,,,,,,20.6,38.6,0.0,9.1,61.8,356.2,1896,152.7,7.8,20.6,38.6,0.0,9.1,61.8,356.2,1896,152.7,7.8
06/09/2010 04:00,26.0,28.6,0.0,10.3,35.3,454.5,4144,8.6,,,,,,,,,,,,,,,,,,
06/09/2010 02:00,,,,,,,,,20.5,41.3,0.0,10.2,56.5,358.3,1906,150.0,7.8,20.5,41.3,0.0,10.2,56.5,358.3,1906,150.0,7.8
06/09/2010 00:00,26.1,29.5,0.0,10.9,36.9,455.0,4136,8.6,,,,,,,,,,,,,,,,,,
05/09/2010 22:00,,,,,,,,,20.5,38.9,0.0,10.3,62.0,359.3,1899,150.8,7.8,20.5,38.9,0.0,10.3,62.0,359.3,1899,150.8,7.8
05/09/2010 20:00,25.9,30.7,0.0,10.7,34.1,455.2,4143,8.6,,,,,,,,,,,,,,,,,,
05/09/2010 18:00,,,,,,,,,20.5,38.4,0.0,10.4,67.3,358.3,1907,151.1,7.8,20.5,38.4,0.0,10.4,67.3,358.3,1907,151.1,7.8
05/09/2010 16:00,26.1,28.6,0.0,11.2,36.4,455.8,4151,8.5,,,,,,,,,,,,,,,,,,
05/09/2010 14:00,,,,,,,,,20.9,39.1,0.0,9.5,62.8,359.1,1906,150.4,8.0,20.9,39.1,0.0,9.5,62.8,359.1,1906,150.4,8.0
05/09/2010 12:00,26.3,29.6,0.0,10.7,33.8,456.0,4155,8.6,,,,,,,,,,,,,,,,,,
05/09/2010 10:00,,,,,,,,,20.5,38.0,0.0,10.3,67.1,359.0,1903,156.6,8.3,20.5,38.0,0.0,10.3,67.1,359.0,1903,156.6,8.3
05/09/2010 08:00,27.3,29.6,0.0,10.7,37.4,472.4,4258,8.7,,,,,,,,,,,,,,,,,,
05/09/2010 06:00,,,,,,,,,20.5,39.1,0.1,10.1,63.6,357.6,1858,145.0,8.3,20.5,39.1,0.1,10.1,63.6,357.6,1858,145.0,8.3
05/09/2010 04:00,26.3,29.3,0.0,10.9,36.7,454.7,4152,8.7,,,,,,,,,,,,,,,,,,
05/09/2010 02:00,,,,,,,,,20.8,38.2,0.0,10.1,66.7,357.9,1863,150.9,8.3,20.8,38.2,0.0,10.1,66.7,357.9,1863,150.9,8.3
05/09/2010 00:00,26.3,29.0,0.0,11.0,36.8,456.9,4156,8.7,,,,,,,,,,,,,,,,,,
04/09/2010 22:00,,,,,,,,,20.8,40.4,0.0,10.3,63.9,358.6,1869,148.9,8.3,20.8,40.4,0.0,10.3,63.9,358.6,1869,148.9,8.3
04/09/2010 20:00,26.3,29.2,0.0,11.3,35.2,455.0,4148,8.7,,,,,,,,,,,,,,,,,,
04/09/2010 18:00,,,,,,,,,20.8,40.3,0.0,9.8,62.5,358.2,1859,152.4,8.2,20.8,40.3,0.0,9.8,62.5,358.2,1859,152.4,8.2
04/09/2010 16:00,25.9,29.3,0.0,10.8,36.2,455.7,4153,8.6,,,,,,,,,,,,,,,,,,
04/09/2010 14:00,,,,,,,,,20.7,37.6,0.0,10.0,68.4,358.0,1858,148.7,8.2,20.7,37.6,0.0,10.0,68.4,358.0,1858,148.7,8.2
04/09/2010 12:00,26.8,28.5,0.0,11.0,39.2,468.0,4250,8.5,,,,,,,,,,,,,,,,,,
04/09/2010 10:00,,,,,,,,,20.9,38.9,0.0,9.8,63.3,358.0,1865,144.8,8.2,20.9,38.9,0.0,9.8,63.3,358.0,1865,144.8,8.2
04/09/2010 08:00,26.8,28.1,0.0,11.1,35.7,467.2,4235,8.7,,,,,,,,,,,,,,,,,,
04/09/2010 06:00,,,,,,,,,20.5,39.3,0.0,10.0,64.3,357.6,1864,141.8,8.3,20.5,39.3,0.0,10.0,64.3,357.6,1864,141.8,8.3
04/09/2010 04:00,25.9,30.0,0.0,11.5,33.6,453.4,4159,8.7,,,,,,,,,,,,,,,,,,
04/09/2010 02:00,,,,,,,,,19.9,39.9,0.0,11.0,62.1,357.4,1860,155.3,8.3,19.9,39.9,0.0,11.0,62.1,357.4,1860,155.3,8.3
04/09/2010 00:00,26.0,29.1,0.0,10.7,36.5,456.5,4156,8.7,,,,,,,,,,,,,,,,,,
03/09/2010 22:00,,,,,,,,,19.4,36.9,0.0,10.5,66.8,357.7,1869,149.6,8.3,19.4,36.9,0.0,10.5,66.8,357.7,1869,149.6,8.3
03/09/2010 20:00,25.7,29.6,0.0,10.8,37.3,456.7,4184,8.6,,,,,,,,,,,,,,,,,,
03/09/2010 18:00,,,,,,,,,21.5,40.6,0.1,10.6,63.1,368.2,1905,139.3,8.2,21.5,40.6,0.1,10.6,63.1,368.2,1905,139.3,8.2
03/09/2010 16:00,26.5,27.8,0.1,10.7,40.3,455.8,4160,8.5,,,,,,,,,,,,,,,,,,
03/09/2010 14:00,,,,,,,,,21.0,39.5,0.0,10.9,61.6,359.2,1862,147.5,8.2,21.0,39.5,0.0,10.9,61.6,359.2,1862,147.5,8.2
03/09/2010 12:00,26.3,29.4,0.0,11.7,35.3,456.2,4152,8.6,,,,,,,,,,,,,,,,,,
03/09/2010 10:00,,,,,,,,,20.6,39.3,0.0,9.3,66.3,357.7,1856,151.2,8.2,20.6,39.3,0.0,9.3,66.3,357.7,1856,151.2,8.2
03/09/2010 08:00,26.3,27.6,0.1,11.6,38.3,457.0,4176,8.7,,,,,,,,,,,,,,,,,,
03/09/2010 06:00,,,,,,,,,20.7,38.0,0.0,10.4,68.5,357.4,1856,151.8,8.3,20.7,38.0,0.0,10.4,68.5,357.4,1856,151.8,8.3
03/09/2010 04:00,26.1,27.3,0.0,11.6,39.7,455.0,4170,8.7,,,,,,,,,,,,,,,,,,
03/09/2010 02:00,,,,,,,,,20.7,38.2,0.0,9.9,66.7,356.8,1859,157.3,8.3,20.7,38.2,0.0,9.9,66.7,356.8,1859,157.3,8.3
03/09/2010 00:00,25.7,28.8,0.0,9.8,37.2,455.0,4157,8.6,,,,,,,,,,,,,,,,,,
02/09/2010 22:00,,,,,,,,,20.3,38.6,0.0,10.0,61.9,358.2,1859,148.1,8.3,20.3,38.6,0.0,10.0,61.9,358.2,1859,148.1,8.3
02/09/2010 20:00,26.2,28.4,0.0,10.8,39.0,458.1,4172,8.6,,,,,,,,,,,,,,,,,,
02/09/2010 18:00,,,,,,,,,20.9,39.6,0.0,10.7,62.3,358.8,1855,152.3,8.2,20.9,39.6,0.0,10.7,62.3,358.8,1855,152.3,8.2
02/09/2010 16:00,26.5,29.3,0.0,10.7,35.9,458.7,4174,8.5,,,,,,,,,,,,,,,,,,
02/09/2010 14:00,,,,,,,,,21.0,39.6,0.0,9.7,64.5,359.4,1853,151.6,8.1,21.0,39.6,0.0,9.7,64.5,359.4,1853,151.6,8.1
02/09/2010 12:00,26.4,29.8,0.0,11.0,35.1,456.9,4165,8.5,,,,,,,,,,,,,,,,,,
02/09/2010 10:00,,,,,,,,,20.9,39.2,0.0,10.5,63.8,357.7,1870,145.4,8.2,20.9,39.2,0.0,10.5,63.8,357.7,1870,145.4,8.2
02/09/2010 08:00,26.4,29.6,0.0,10.2,34.5,457.3,4172,8.6,,,,,,,,,,,,,,,,,,
02/09/2010 06:00,,,,,,,,,20.6,39.6,0.0,9.9,62.3,356.8,1873,149.0,8.3,20.6,39.6,0.0,9.9,62.3,356.8,1873,149.0,8.3
02/09/2010 04:00,26.2,28.6,0.0,11.0,35.0,455.7,4171,8.6,,,,,,,,,,,,,,,,,,
02/09/2010 02:00,,,,,,,,,20.6,40.9,0.0,9.5,59.8,356.1,1859,150.2,8.2,20.6,40.9,0.0,9.5,59.8,356.1,1859,150.2,8.2
02/09/2010 00:00,26.4,28.9,0.0,11.4,37.7,461.7,4213,8.6,,,,,,,,,,,,,,,,,,
01/09/2010 22:00,,,,,,,,,20.6,39.0,0.0,10.8,62.8,357.3,1853,149.3,8.2,20.6,39.0,0.0,10.8,62.8,357.3,1853,149.3,8.2
01/09/2010 20:00,26.8,29.6,0.0,10.6,38.8,464.8,4224,8.5,,,,,,,,,,,,,,,,,,
01/09/2010 18:00,,,,,,,,,20.9,36.6,0.0,10.2,65.3,357.7,1846,148.4,8.1,20.9,36.6,0.0,10.2,65.3,357.7,1846,148.4,8.1
01/09/2010 16:00,26.5,29.5,0.0,11.0,35.0,457.9,4168,8.5,,,,,,,,,,,,,,,,,,
01/09/2010 14:00,,,,,,,,,20.7,39.6,0.0,9.8,62.0,357.7,1848,145.1,8.1,20.7,39.6,0.0,9.8,62.0,357.7,1848,145.1,8.1
01/09/2010 12:00,26.5,27.9,0.0,11.2,38.0,458.7,4172,8.5,,,,,,,,,,,,,,,,,,
01/09/2010 10:00,,,,,,,,,20.9,40.7,0.0,9.7,60.4,357.6,1858,147.1,8.1,20.9,40.7,0.0,9.7,60.4,357.6,1858,147.1,8.1
01/09/2010 08:00,25.9,29.3,0.0,10.4,33.6,454.4,4182,8.6,,,,,,,,,,,,,,,,,,
01/09/2010 06:00,,,,,,,,,20.5,38.4,0.0,9.0,64.5,356.9,1860,158.7,8.3,20.5,38.4,0.0,9.0,64.5,356.9,1860,158.7,8.3
01/09/2010 04:00,25.9,26.6,0.0,10.9,41.0,454.0,4157,8.6,,,,,,,,,,,,,,,,,,
01/09/2010 02:00,,,,,,,,,20.5,40.0,0.0,10.8,62.7,356.8,1856,150.0,8.3,20.5,40.0,0.0,10.8,62.7,356.8,1856,150.0,8.3
01/09/2010 00:00,25.9,30.4,0.0,11.7,34.9,468.5,4254,8.6,,,,,,,,,,,,,,,,,,
31/08/2010 22:00,,,,,,,,,18.9,39.5,0.0,10.0,64.6,363.3,1863,151.1,8.2,18.9,39.5,0.0,10.0,64.6,363.3,1863,151.1,8.2
31/08/2010 20:00,26.4,30.0,0.0,11.0,35.7,457.3,4174,8.5,,,,,,,,,,,,,,,,,,
31/08/2010 18:00,,,,,,,,,20.6,39.8,0.0,10.0,65.8,357.2,1846,147.7,8.1,20.6,39.8,0.0,10.0,65.8,357.2,1846,147.7,8.1
31/08/2010 16:00,26.0,28.6,0.0,10.6,36.5,457.7,4172,8.4,,,,,,,,,,,,,,,,,,
31/08/2010 14:00,,,,,,,,,21.1,38.8,0.0,10.9,64.2,359.4,1856,155.4,8.1,21.1,38.8,0.0,10.9,64.2,359.4,1856,155.4,8.1
31/08/2010 12:00,26.2,30.6,0.0,11.1,35.0,455.9,4180,8.5,,,,,,,,,,,,,,,,,,
31/08/2010 10:00,,,,,,,,,20.7,39.3,0.0,9.6,63.6,355.7,1848,148.0,8.2,20.7,39.3,0.0,9.6,63.6,355.7,1848,148.0,8.2
31/08/2010 08:00,26.1,28.8,0.0,10.6,36.9,455.2,4191,8.6,,,,,,,,,,,,,,,,,,
31/08/2010 06:00,,,,,,,,,20.4,37.6,0.0,9.7,65.5,356.0,1858,145.6,8.3,20.4,37.6,0.0,9.7,65.5,356.0,1858,145.6,8.3
31/08/2010 04:00,25.9,28.4,0.0,11.1,37.4,455.0,4193,8.6,,,,,,,,,,,,,,,,,,
31/08/2010 02:00,,,,,,,,,20.7,39.0,0.0,10.6,67.2,357.3,1841,149.7,8.3,20.7,39.0,0.0,10.6,67.2,357.3,1841,149.7,8.3
31/08/2010 00:00,26.3,29.9,0.0,11.3,35.3,455.7,4188,8.5,,,,,,,,,,,,,,,,,,
30/08/2010 22:00,,,,,,,,,18.5,39.7,0.0,11.0,61.5,356.5,1846,153.2,8.2,18.5,39.7,0.0,11.0,61.5,356.5,1846,153.2,8.2
30/08/2010 20:00,26.2,29.2,0.0,11.6,36.0,456.5,4174,8.5,,,,,,,,,,,,,,,,,,
30/08/2010 18:00,,,,,,,,,20.8,38.4,0.0,9.8,64.6,358.1,1842,153.4,8.2,20.8,38.4,0.0,9.8,64.6,358.1,1842,153.4,8.2
30/08/2010 16:00,26.0,31.0,0.0,11.0,34.3,455.5,4180,8.5,,,,,,,,,,,,,,,,,,
30/08/2010 14:00,,,,,,,,,20.7,40.5,0.0,9.7,62.2,358.3,1844,147.0,8.1,20.7,40.5,0.0,9.7,62.2,358.3,1844,147.0,8.1
30/08/2010 12:00,26.1,29.3,0.0,11.5,38.7,456.8,4169,8.5,,,,,,,,,,,,,,,,,,
30/08/2010 10:00,,,,,,,,,20.6,39.2,0.0,9.9,61.4,357.7,1840,147.9,8.3,20.6,39.2,0.0,9.9,61.4,357.7,1840,147.9,8.3
30/08/2010 08:00,25.9,29.1,0.0,10.7,33.9,456.1,4164,8.7,,,,,,,,,,,,,,,,,,
30/08/2010 06:00,,,,,,,,,20.3,39.3,0.0,9.8,62.6,356.8,1841,140.5,8.4,20.3,39.3,0.0,9.8,62.6,356.8,1841,140.5,8.4
30/08/2010 04:00,25.7,28.9,0.0,11.4,37.6,455.2,4178,8.5,,,,,,,,,,,,,,,,,,
30/08/2010 02:00,,,,,,,,,20.1,38.4,0.0,9.7,64.0,355.6,1827,155.3,8.2,20.1,38.4,0.0,9.7,64.0,355.6,1827,155.3,8.2
30/08/2010 00:00,25.6,28.5,0.0,10.8,38.4,456.2,4167,8.4,,,,,,,,,,,,,,,,,,
29/08/2010 22:00,,,,,,,,,21.0,39.7,0.0,9.9,62.8,367.6,1868,153.0,8.1,21.0,39.7,0.0,9.9,62.8,367.6,1868,153.0,8.1
29/08/2010 20:00,25.8,27.4,0.0,10.7,38.8,457.7,4188,8.4,,,,,,,,,,,,,,,,,,
29/08/2010 18:00,,,,,,,,,20.1,39.1,0.0,10.2,61.0,357.1,1823,138.0,8.1,20.1,39.1,0.0,10.2,61.0,357.1,1823,138.0,8.1
29/08/2010 16:00,25.8,29.5,0.0,10.8,38.3,464.3,4262,8.4,,,,,,,,,,,,,,,,,,
29/08/2010 14:00,,,,,,,,,19.8,39.9,0.0,9.6,62.4,355.6,1836,149.5,8.1,19.8,39.9,0.0,9.6,62.4,355.6,1836,149.5,8.1
29/08/2010 12:00,25.9,26.7,0.0,11.1,40.4,462.4,4191,8.4,,,,,,,,,,,,,,,,,,
29/08/2010 10:00,,,,,,,,,20.3,35.9,0.0,10.7,68.0,358.4,1834,148.6,8.2,20.3,35.9,0.0,10.7,68.0,358.4,1834,148.6,8.2
29/08/2010 08:00,26.2,30.2,0.0,10.7,34.2,460.4,4220,8.4,,,,,,,,,,,,,,,,,,
29/08/2010 06:00,,,,,,,,,20.5,37.7,0.0,10.0,66.5,357.9,1839,154.9,8.2,20.5,37.7,0.0,10.0,66.5,357.9,1839,154.9,8.2
29/08/2010 04:00,26.1,27.4,0.0,10.6,39.9,458.5,4209,8.5,,,,,,,,,,,,,,,,,,
29/08/2010 02:00,,,,,,,,,20.5,41.4,0.0,9.5,60.3,359.6,1844,147.1,8.1,20.5,41.4,0.0,9.5,60.3,359.6,1844,147.1,8.1
29/08/2010 00:00,26.0,27.7,0.0,11.2,38.8,457.9,4216,8.4,,,,,,,,,,,,,,,,,,
28/08/2010 22:00,,,,,,,,,20.5,39.2,0.0,10.4,65.1,357.5,1845,154.4,8.1,20.5,39.2,0.0,10.4,65.1,357.5,1845,154.4,8.1
28/08/2010 20:00,26.6,31.5,0.0,11.0,35.0,469.3,4305,8.4,,,,,,,,,,,,,,,,,,
28/08/2010 18:00,,,,,,,,,20.5,37.8,0.0,10.2,67.9,357.9,1842,150.0,8.1,20.5,37.8,0.0,10.2,67.9,357.9,1842,150.0,8.1
28/08/2010 16:00,26.2,29.5,0.0,10.4,35.3,460.3,4239,8.4,,,,,,,,,,,,,,,,,,
28/08/2010 14:00,,,,,,,,,20.4,39.1,0.0,9.5,63.6,355.5,1826,147.4,8.0,20.4,39.1,0.0,9.5,63.6,355.5,1826,147.4,8.0
28/08/2010 12:00,26.2,28.8,0.0,11.7,37.7,459.5,4229,8.4,,,,,,,,,,,,,,,,,,
28/08/2010 10:00,,,,,,,,,20.8,41.1,0.0,10.7,62.4,363.3,1851,151.3,8.1,20.8,41.1,0.0,10.7,62.4,363.3,1851,151.3,8.1
28/08/2010 08:00,26.1,28.9,0.0,12.3,37.6,459.3,4241,8.5,,,,,,,,,,,,,,,,,,
28/08/2010 06:00,,,,,,,,,20.4,40.1,0.0,9.9,63.3,357.2,1839,153.8,8.1,20.4,40.1,0.0,9.9,63.3,357.2,1839,153.8,8.1
28/08/2010 04:00,26.2,27.3,0.0,10.8,39.7,459.6,4243,8.6,,,,,,,,,,,,,,,,,,
28/08/2010 02:00,,,,,,,,,20.4,38.7,0.0,10.2,65.7,357.3,1828,143.1,8.1,20.4,38.7,0.0,10.2,65.7,357.3,1828,143.1,8.1
28/08/2010 00:00,25.7,27.5,0.0,11.7,40.2,456.9,4223,8.7,,,,,,,,,,,,,,,,,,
27/08/2010 22:00,,,,,,,,,21.1,42.7,0.0,10.2,58.1,367.7,1850,146.0,8.0,21.1,42.7,0.0,10.2,58.1,367.7,1850,146.0,8.0
27/08/2010 20:00,25.9,27.1,0.0,11.1,41.2,458.7,4241,8.8,,,,,,,,,,,,,,,,,,
27/08/2010 18:00,,,,,,,,,20.5,40.8,0.0,9.1,60.8,358.9,1842,144.5,8.0,20.5,40.8,0.0,9.1,60.8,358.9,1842,144.5,8.0
27/08/2010 16:00,26.1,28.4,0.0,10.8,36.2,459.7,4267,9.1,,,,,,,,,,,,,,,,,,
27/08/2010 14:00,,,,,,,,,20.7,38.5,0.0,10.0,67.4,358.7,1832,142.6,8.0,20.7,38.5,0.0,10.0,67.4,358.7,1832,142.6,8.0
27/08/2010 12:00,26.2,28.3,0.0,11.4,38.2,460.7,4281,9.7,,,,,,,,,,,,,,,,,,
27/08/2010 10:00,,,,,,,,,20.4,39.3,0.0,10.8,63.5,358.6,1839,144.1,8.1,20.4,39.3,0.0,10.8,63.5,358.6,1839,144.1,8.1
27/08/2010 08:00,25.8,29.5,0.0,11.3,36.6,458.1,4296,10.4,,,,,,,,,,,,,,,,,,
27/08/2010 06:00,,,,,,,,,20.2,38.2,0.1,10.4,65.6,357.0,1845,144.2,8.2,20.2,38.2,0.1,10.4,65.6,357.0,1845,144.2,8.2
27/08/2010 04:00,25.9,28.4,0.0,11.9,39.8,459.4,4302,10.4,,,,,,,,,,,,,,,,,,
27/08/2010 02:00,,,,,,,,,20.2,39.2,0.0,10.4,65.5,357.3,1840,149.3,8.1,20.2,39.2,0.0,10.4,65.5,357.3,1840,149.3,8.1
27/08/2010 00:00,25.8,27.5,0.0,11.4,39.8,457.6,4280,10.2,,,,,,,,,,,,,,,,,,
26/08/2010 22:00,,,,,,,,,20.4,40.4,0.0,10.5,61.7,359.0,1842,151.4,8.0,20.4,40.4,0.0,10.5,61.7,359.0,1842,151.4,8.0
26/08/2010 20:00,26.0,29.4,0.0,11.0,36.1,459.4,4276,10.1,,,,,,,,,,,,,,,,,,
26/08/2010 18:00,,,,,,,,,20.3,38.6,0.0,10.0,65.3,358.8,1825,153.9,8.0,20.3,38.6,0.0,10.0,65.3,358.8,1825,153.9,8.0
26/08/2010 16:00,25.6,30.3,0.0,11.0,36.3,457.7,4281,10.0,,,,,,,,,,,,,,,,,,
26/08/2010 14:00,,,,,,,,,20.3,37.8,0.2,10.4,66.2,358.8,1830,146.7,8.0,20.3,37.8,0.2,10.4,66.2,358.8,1830,146.7,8.0
26/08/2010 12:00,25.7,28.7,0.0,11.3,40.2,459.9,4285,10.0,,,,,,,,,,,,,,,,,,
26/08/2010 10:00,,,,,,,,,20.4,36.8,0.0,10.8,67.6,359.6,1834,145.6,8.1,20.4,36.8,0.0,10.8,67.6,359.6,1834,145.6,8.1
26/08/2010 08:00,25.7,29.9,0.0,12.1,34.7,457.8,4276,10.2,,,,,,,,,,,,,,,,,,
26/08/2010 06:00,,,,,,,,,20.2,39.3,0.0,9.4,64.1,357.2,1846,159.0,8.2,20.2,39.3,0.0,9.4,64.1,357.2,1846,159.0,8.2
26/08/2010 04:00,26.7,30.7,0.0,10.9,36.3,473.6,4376,10.3,,,,,,,,,,,,,,,,,,
26/08/2010 02:00,,,,,,,,,20.3,39.3,0.0,9.6,62.8,357.9,1845,156.5,8.1,20.3,39.3,0.0,9.6,62.8,357.9,1845,156.5,8.1
26/08/2010 00:00,25.8,28.2,0.0,10.7,40.0,458.8,4287,10.2,,,,,,,,,,,,,,,,,,
25/08/2010 22:00,,,,,,,,,20.9,38.0,0.0,10.3,68.9,368.9,1864,146.6,8.0,20.9,38.0,0.0,10.3,68.9,368.9,1864,146.6,8.0
25/08/2010 20:00,25.7,27.9,0.0,10.8,37.8,458.8,4277,10.1,,,,,,,,,,,,,,,,,,
25/08/2010 18:00,,,,,,,,,20.3,37.3,0.0,10.8,65.0,359.1,1827,147.5,7.9,20.3,37.3,0.0,10.8,65.0,359.1,1827,147.5,7.9
25/08/2010 16:00,25.6,28.3,0.0,11.0,36.9,458.9,4254,10.0,,,,,,,,,,,,,,,,,,
25/08/2010 14:00,,,,,,,,,20.7,41.0,0.0,9.8,60.4,366.4,1856,142.9,7.9,20.7,41.0,0.0,9.8,60.4,366.4,1856,142.9,7.9
25/08/2010 12:00,25.8,29.4,0.0,10.8,36.6,458.7,4247,10.1,,,,,,,,,,,,,,,,,,
25/08/2010 10:00,,,,,,,,,20.3,39.1,0.0,10.2,64.6,358.7,1832,149.9,8.0,20.3,39.1,0.0,10.2,64.6,358.7,1832,149.9,8.0
25/08/2010 08:00,26.4,29.5,0.0,11.9,39.0,469.2,4325,10.1,,,,,,,,,,,,,,,,,,
25/08/2010 06:00,,,,,,,,,20.2,38.8,0.0,10.4,63.0,357.4,1826,154.2,8.1,20.2,38.8,0.0,10.4,63.0,357.4,1826,154.2,8.1
25/08/2010 04:00,25.7,29.3,0.0,10.9,34.3,458.7,4239,10.0,,,,,,,,,,,,,,,,,,
25/08/2010 02:00,,,,,,,,,20.2,39.4,0.0,10.2,62.0,358.1,1821,147.0,8.0,20.2,39.4,0.0,10.2,62.0,358.1,1821,147.0,8.0
25/08/2010 00:00,25.5,26.2,0.0,11.8,43.1,457.5,4229,9.8,,,,,,,,,,,,,,,,,,
24/08/2010 22:00,,,,,,,,,20.1,39.7,0.0,10.3,62.0,358.5,1824,144.1,7.9,20.1,39.7,0.0,10.3,62.0,358.5,1824,144.1,7.9
24/08/2010 20:00,25.4,28.1,0.0,11.2,37.7,457.4,4223,9.6,,,,,,,,,,,,,,,,,,
24/08/2010 18:00,,,,,,,,,20.7,37.3,0.1,9.8,66.2,361.1,1838,147.3,7.8,20.7,37.3,0.1,9.8,66.2,361.1,1838,147.3,7.8
24/08/2010 16:00,26.1,30.6,0.0,11.4,34.2,468.8,4299,9.4,,,,,,,,,,,,,,,,,,
24/08/2010 14:00,,,,,,,,,20.3,41.1,0.0,10.2,62.4,359.6,1842,152.3,7.8,20.3,41.1,0.0,10.2,62.4,359.6,1842,152.3,7.8
24/08/2010 12:00,25.6,29.3,0.0,10.5,37.5,458.7,4227,9.5,,,,,,,,,,,,,,,,,,
24/08/2010 10:00,,,,,,,,,19.9,38.9,0.0,10.3,61.9,357.8,1826,145.8,8.0,19.9,38.9,0.0,10.3,61.9,357.8,1826,145.8,8.0
24/08/2010 08:00,25.5,28.5,0.0,11.2,36.2,459.3,4225,9.6,,,,,,,,,,,,,,,,,,
24/08/2010 06:00,,,,,,,,,20.0,40.4,0.0,10.0,60.5,357.9,1833,149.9,8.0,20.0,40.4,0.0,10.0,60.5,357.9,1833,149.9,8.0
24/08/2010 04:00,25.5,29.2,0.0,11.3,34.5,458.6,4231,9.6,,,,,,,,,,,,,,,,,,
24/08/2010 02:00,,,,,,,,,20.0,38.3,0.0,9.6,65.2,358.8,1826,151.9,8.0,20.0,38.3,0.0,9.6,65.2,358.8,1826,151.9,8.0
24/08/2010 00:00,25.0,30.1,0.0,11.0,35.9,455.2,4218,9.6,,,,,,,,,,,,,,,,,,
23/08/2010 22:00,,,,,,,,,19.9,39.4,0.0,9.2,61.0,358.5,1838,154.6,8.0,19.9,39.4,0.0,9.2,61.0,358.5,1838,154.6,8.0
23/08/2010 20:00,25.3,28.3,0.0,11.1,40.3,457.2,4242,9.6,,,,,,,,,,,,,,,,,,
23/08/2010 18:00,,,,,,,,,20.3,39.2,0.0,9.9,61.8,360.7,1830,145.9,8.0,20.3,39.2,0.0,9.9,61.8,360.7,1830,145.9,8.0
23/08/2010 16:00,25.6,29.3,0.0,11.1,36.3,459.3,4239,9.7,,,,,,,,,,,,,,,,,,
23/08/2010 14:00,,,,,,,,,20.2,40.1,0.0,8.9,62.0,358.4,1832,143.1,8.1,20.2,40.1,0.0,8.9,62.0,358.4,1832,143.1,8.1
23/08/2010 12:00,25.8,29.8,0.0,11.3,33.9,459.2,4224,9.8,,,,,,,,,,,,,,,,,,
23/08/2010 10:00,,,,,,,,,20.8,39.1,0.0,10.3,66.6,369.1,1865,147.4,8.1,20.8,39.1,0.0,10.3,66.6,369.1,1865,147.4,8.1
23/08/2010 08:00,25.3,28.9,0.0,11.3,37.6,457.4,4260,9.8,,,,,,,,,,,,,,,,,,
23/08/2010 06:00,,,,,,,,,20.1,38.1,0.0,9.8,66.5,359.5,1849,146.6,8.1,20.1,38.1,0.0,9.8,66.5,359.5,1849,146.6,8.1
23/08/2010 04:00,25.1,29.3,0.0,10.8,37.5,456.0,4244,9.8,,,,,,,,,,,,,,,,,,
23/08/2010 02:00,,,,,,,,,19.9,39.9,0.0,10.0,61.0,358.2,1839,150.4,8.0,19.9,39.9,0.0,10.0,61.0,358.2,1839,150.4,8.0
23/08/2010 00:00,25.6,27.7,0.0,11.2,39.0,458.4,4240,9.6,,,,,,,,,,,,,,,,,,
22/08/2010 22:00,,,,,,,,,20.4,38.1,0.0,10.4,62.0,364.0,1833,152.9,8.0,20.4,38.1,0.0,10.4,62.0,364.0,1833,152.9,8.0
22/08/2010 20:00,25.4,30.3,0.0,11.0,34.3,458.3,4224,9.5,,,,,,,,,,,,,,,,,,
22/08/2010 18:00,,,,,,,,,20.1,39.1,0.0,10.3,64.3,358.7,1831,151.6,7.9,20.1,39.1,0.0,10.3,64.3,358.7,1831,151.6,7.9
22/08/2010 16:00,25.5,28.4,0.0,11.0,38.9,458.2,4222,9.4,,,,,,,,,,,,,,,,,,
22/08/2010 14:00,,,,,,,,,20.1,40.8,0.0,10.3,60.6,359.1,1830,148.2,7.9,20.1,40.8,0.0,10.3,60.6,359.1,1830,148.2,7.9
22/08/2010 12:00,25.3,26.4,0.0,12.2,44.0,457.0,4207,9.4,,,,,,,,,,,,,,,,,,
22/08/2010 10:00,,,,,,,,,20.1,39.2,0.0,9.9,64.5,359.2,1829,148.1,7.9,20.1,39.2,0.0,9.9,64.5,359.2,1829,148.1,7.9
22/08/2010 08:00,25.3,29.8,0.0,11.4,35.8,457.2,4203,9.3,,,,,,,,,,,,,,,,,,
22/08/2010 06:00,,,,,,,,,20.6,38.7,0.2,9.9,62.5,365.2,1845,153.6,7.9,20.6,38.7,0.2,9.9,62.5,365.2,1845,153.6,7.9
22/08/2010 04:00,25.6,28.8,0.0,11.6,38.9,457.7,4205,9.3,,,,,,,,,,,,,,,,,,
22/08/2010 02:00,,,,,,,,,20.3,39.3,0.1,10.5,62.1,359.8,1831,146.9,7.9,20.3,39.3,0.1,10.5,62.1,359.8,1831,146.9,7.9
22/08/2010 00:00,25.7,31.0,0.0,11.2,37.1,458.7,4222,9.4,,,,,,,,,,,,,,,,,,
21/08/2010 22:00,,,,,,,,,20.4,36.8,0.0,10.5,66.6,359.9,1825,152.3,7.9,20.4,36.8,0.0,10.5,66.6,359.9,1825,152.3,7.9
21/08/2010 20:00,25.5,29.5,0.0,11.0,38.2,456.9,4219,9.4,,,,,,,,,,,,,,,,,,
21/08/2010 18:00,,,,,,,,,20.1,38.4,0.0,10.5,66.2,360.0,1819,149.5,7.9,20.1,38.4,0.0,10.5,66.2,360.0,1819,149.5,7.9
21/08/2010 16:00,25.6,27.2,0.0,10.8,43.3,459.1,4205,9.3,,,,,,,,,,,,,,,,,,
21/08/2010 14:00,,,,,,,,,20.1,39.4,0.0,10.5,60.6,359.1,1821,149.1,7.8,20.1,39.4,0.0,10.5,60.6,359.1,1821,149.1,7.8
21/08/2010 12:00,25.6,29.9,0.0,11.3,37.6,458.7,4222,9.2,,,,,,,,,,,,,,,,,,
21/08/2010 10:00,,,,,,,,,20.1,38.4,0.0,10.5,64.5,358.8,1820,148.8,7.8,20.1,38.4,0.0,10.5,64.5,358.8,1820,148.8,7.8
21/08/2010 08:00,25.6,29.8,0.0,12.2,35.9,459.2,4200,9.3,,,,,,,,,,,,,,,,,,
21/08/2010 06:00,,,,,,,,,20.2,37.8,0.1,10.2,67.9,359.5,1823,148.0,7.8,20.2,37.8,0.1,10.2,67.9,359.5,1823,148.0,7.8
21/08/2010 04:00,25.3,31.4,0.0,10.8,34.8,456.5,4192,9.3,,,,,,,,,,,,,,,,,,
21/08/2010 02:00,,,,,,,,,20.3,37.7,0.0,9.5,66.5,359.8,1827,144.0,7.8,20.3,37.7,0.0,9.5,66.5,359.8,1827,144.0,7.8
21/08/2010 00:00,25.5,31.1,0.0,11.1,34.5,457.7,4209,9.2,,,,,,,,,,,,,,,,,,
20/08/2010 22:00,,,,,,,,,20.3,37.6,0.0,9.8,67.7,360.2,1817,148.4,7.8,20.3,37.6,0.0,9.8,67.7,360.2,1817,148.4,7.8
20/08/2010 20:00,25.5,30.4,0.0,11.1,36.4,457.6,4219,9.2,,,,,,,,,,,,,,,,,,
20/08/2010 18:00,,,,,,,,,20.5,38.6,0.1,10.2,65.9,361.5,1832,149.9,7.8,20.5,38.6,0.1,10.2,65.9,361.5,1832,149.9,7.8
20/08/2010 16:00,25.8,29.7,0.0,11.3,39.0,458.0,4227,9.2,,,,,,,,,,,,,,,,,,
20/08/2010 14:00,,,,,,,,,20.7,39.8,0.2,10.3,63.4,361.9,1836,154.5,7.7,20.7,39.8,0.2,10.3,63.4,361.9,1836,154.5,7.7
20/08/2010 12:00,26.0,28.7,0.0,12.1,40.7,457.6,4213,9.2,,,,,,,,,,,,,,,,,,
20/08/2010 10:00,,,,,,,,,21.4,42.3,0.0,10.5,61.5,371.2,1865,146.9,7.8,21.4,42.3,0.0,10.5,61.5,371.2,1865,146.9,7.8
20/08/2010 08:00,25.9,29.3,0.0,11.3,38.1,458.5,4219,9.3,,,,,,,,,,,,,,,,,,
20/08/2010 06:00,,,,,,,,,20.4,40.2,0.1,10.3,60.6,358.9,1833,152.1,7.8,20.4,40.2,0.1,10.3,60.6,358.9,1833,152.1,7.8
20/08/2010 04:00,25.6,28.4,0.0,11.0,37.8,456.3,4202,9.3,,,,,,,,,,,,,,,,,,
20/08/2010 02:00,,,,,,,,,20.3,40.0,0.2,9.7,59.4,358.7,1825,143.8,7.8,20.3,40.0,0.2,9.7,59.4,358.7,1825,143.8,7.8
20/08/2010 00:00,25.6,28.5,0.0,10.6,37.5,457.0,4211,9.4,,,,,,,,,,,,,,,,,,
19/08/2010 22:00,,,,,,,,,20.3,38.1,0.0,10.7,64.4,360.1,1818,146.8,7.9,20.3,38.1,0.0,10.7,64.4,360.1,1818,146.8,7.9
19/08/2010 20:00,25.2,29.8,0.0,11.1,35.1,456.1,4194,9.5,,,,,,,,,,,,,,,,,,
19/08/2010 18:00,,,,,,,,,20.2,38.4,0.0,10.5,64.6,360.1,1818,148.3,7.8,20.2,38.4,0.0,10.5,64.6,360.1,1818,148.3,7.8
19/08/2010 16:00,25.2,29.1,0.0,11.3,37.4,456.5,4194,9.2,,,,,,,,,,,,,,,,,,
19/08/2010 14:00,,,,,,,,,20.2,36.8,0.0,10.4,68.4,360.1,1821,149.2,7.7,20.2,36.8,0.0,10.4,68.4,360.1,1821,149.2,7.7
19/08/2010 12:00,25.2,27.7,0.0,10.3,38.1,457.3,4195,9.2,,,,,,,,,,,,,,,,,,
19/08/2010 10:00,,,,,,,,,20.2,39.0,0.0,9.3,61.4,359.8,1818,150.7,7.7,20.2,39.0,0.0,9.3,61.4,359.8,1818,150.7,7.7
19/08/2010 08:00,25.2,30.4,0.0,11.8,33.0,455.2,4186,9.3,,,,,,,,,,,,,,,,,,
19/08/2010 06:00,,,,,,,,,20.1,40.5,0.0,9.3,56.5,359.5,1824,147.6,7.8,20.1,40.5,0.0,9.3,56.5,359.5,1824,147.6,7.8
19/08/2010 04:00,25.1,29.7,0.0,10.6,37.2,456.6,4194,9.3,,,,,,,,,,,,,,,,,,
19/08/2010 02:00,,,,,,,,,19.9,39.8,0.0,10.5,61.5,357.8,1820,146.9,7.8,19.9,39.8,0.0,10.5,61.5,357.8,1820,146.9,7.8
19/08/2010 00:00,25.3,28.0,0.0,11.2,37.9,457.6,4195,9.3,,,,,,,,,,,,,,,,,,
18/08/2010 22:00,,,,,,,,,20.2,38.0,0.0,10.8,64.6,360.0,1822,157.6,7.8,20.2,38.0,0.0,10.8,64.6,360.0,1822,157.6,7.8
18/08/2010 20:00,25.2,29.9,0.0,11.6,35.9,456.2,4180,9.4,,,,,,,,,,,,,,,,,,
18/08/2010 18:00,,,,,,,,,20.1,38.0,0.0,10.3,64.6,360.0,1816,153.2,7.8,20.1,38.0,0.0,10.3,64.6,360.0,1816,153.2,7.8
18/08/2010 16:00,24.9,30.3,0.0,11.0,34.6,454.9,4185,9.3,,,,,,,,,,,,,,,,,,
18/08/2010 14:00,,,,,,,,,20.2,38.7,0.0,10.3,66.8,361.1,1823,142.0,7.8,20.2,38.7,0.0,10.3,66.8,361.1,1823,142.0,7.8
18/08/2010 12:00,25.1,30.6,0.0,11.3,37.7,455.8,4179,9.3,,,,,,,,,,,,,,,,,,
18/08/2010 10:00,,,,,,,,,19.9,38.7,0.0,10.0,61.9,358.7,1819,145.0,7.8,19.9,38.7,0.0,10.0,61.9,358.7,1819,145.0,7.8
18/08/2010 08:00,25.1,27.9,0.0,11.5,40.5,457.2,4181,9.4,,,,,,,,,,,,,,,,,,
18/08/2010 06:00,,,,,,,,,20.0,39.1,0.0,10.4,61.1,359.6,1808,149.9,7.8,20.0,39.1,0.0,10.4,61.1,359.6,1808,149.9,7.8
18/08/2010 04:00,24.7,29.7,0.0,10.8,37.3,453.8,4163,9.4,,,,,,,,,,,,,,,,,,
18/08/2010 02:00,,,,,,,,,19.7,38.2,0.0,10.1,66.6,358.2,1809,154.6,7.8,19.7,38.2,0.0,10.1,66.6,358.2,1809,154.6,7.8
18/08/2010 00:00,24.7,28.0,0.0,11.6,40.7,455.9,4168,9.3,,,,,,,,,,,,,,,,,,
17/08/2010 22:00,,,,,,,,,19.8,38.7,0.0,9.8,63.2,359.7,1810,151.9,7.8,19.8,38.7,0.0,9.8,63.2,359.7,1810,151.9,7.8
17/08/2010 20:00,24.8,29.9,0.0,11.6,36.0,457.0,4170,9.3,,,,,,,,,,,,,,,,,,
17/08/2010 18:00,,,,,,,,,19.8,37.5,0.0,10.7,63.8,360.2,1804,155.6,7.8,19.8,37.5,0.0,10.7,63.8,360.2,1804,155.6,7.8
17/08/2010 16:00,24.8,30.2,0.2,11.4,35.5,455.4,4161,9.2,,,,,,,,,,,,,,,,,,
17/08/2010 14:00,,,,,,,,,20.1,37.8,0.0,10.4,65.3,360.6,1830,148.7,7.7,20.1,37.8,0.0,10.4,65.3,360.6,1830,148.7,7.7
17/08/2010 12:00,24.9,29.4,0.0,11.4,35.7,456.7,4165,9.1,,,,,,,,,,,,,,,,,,
17/08/2010 10:00,,,,,,,,,20.0,39.0,0.0,10.5,60.3,360.0,1815,149.8,7.7,20.0,39.0,0.0,10.5,60.3,360.0,1815,149.8,7.7
17/08/2010 08:00,25.1,28.9,0.0,10.7,37.7,457.9,4156,9.2,,,,,,,,,,,,,,,,,,
17/08/2010 06:00,,,,,,,,,20.0,38.5,0.0,9.9,64.1,360.7,1824,147.9,7.8,20.0,38.5,0.0,9.9,64.1,360.7,1824,147.9,7.8
17/08/2010 04:00,25.4,30.5,0.0,11.6,38.3,468.4,4257,9.2,,,,,,,,,,,,,,,,,,
17/08/2010 02:00,,,,,,,,,19.8,40.8,0.0,10.1,60.3,361.7,1828,149.7,7.8,19.8,40.8,0.0,10.1,60.3,361.7,1828,149.7,7.8
17/08/2010 00:00,24.6,31.0,0.0,10.2,32.5,455.7,4152,9.3,,,,,,,,,,,,,,,,,,
16/08/2010 22:00,,,,,,,,,19.4,39.8,0.0,10.1,58.0,358.3,1818,147.8,7.8,19.4,39.8,0.0,10.1,58.0,358.3,1818,147.8,7.8
16/08/2010 20:00,24.1,29.8,0.0,11.2,38.1,455.1,4165,9.2,,,,,,,,,,,,,,,,,,
16/08/2010 18:00,,,,,,,,,19.2,37.9,0.0,10.6,66.6,360.3,1811,144.0,7.8,19.2,37.9,0.0,10.6,66.6,360.3,1811,144.0,7.8
16/08/2010 16:00,22.5,29.1,0.0,11.7,35.8,454.8,4161,9.1,,,,,,,,,,,,,,,,,,
16/08/2010 14:00,,,,,,,,,21.2,37.5,0.0,10.4,64.3,359.5,1815,152.1,7.8,21.2,37.5,0.0,10.4,64.3,359.5,1815,152.1,7.8
16/08/2010 12:00,26.7,28.9,0.0,11.7,38.4,456.4,4164,9.1,,,,,,,,,,,,,,,,,,
16/08/2010 10:00,,,,,,,,,21.1,38.9,0.0,11.1,63.7,359.0,1819,150.2,7.8,21.1,38.9,0.0,11.1,63.7,359.0,1819,150.2,7.8
16/08/2010 08:00,26.4,28.9,0.0,11.4,38.7,454.8,4191,9.2,,,,,,,,,,,,,,,,,,
16/08/2010 06:00,,,,,,,,,20.7,39.0,0.0,10.7,63.3,356.7,1818,152.7,7.9,20.7,39.0,0.0,10.7,63.3,356.7,1818,152.7,7.9
16/08/2010 04:00,26.2,30.1,0.0,10.7,36.9,453.9,4174,9.3,,,,,,,,,,,,,,,,,,
16/08/2010 02:00,,,,,,,,,20.9,38.6,0.0,10.2,64.4,358.3,1828,144.6,7.8,20.9,38.6,0.0,10.2,64.4,358.3,1828,144.6,7.8
16/08/2010 00:00,27.2,30.4,0.0,11.5,34.5,469.7,4251,9.1,,,,,,,,,,,,,,,,,,
15/08/2010 22:00,,,,,,,,,20.9,37.7,0.0,9.8,63.5,358.5,1810,152.6,7.7,20.9,37.7,0.0,9.8,63.5,358.5,1810,152.6,7.7
15/08/2010 20:00,26.6,31.7,0.0,11.1,33.4,457.1,4159,9.0,,,,,,,,,,,,,,,,,,
15/08/2010 18:00,,,,,,,,,21.4,38.7,0.1,10.2,63.9,360.8,1811,153.6,7.6,21.4,38.7,0.1,10.2,63.9,360.8,1811,153.6,7.6
15/08/2010 16:00,26.4,29.9,0.0,11.8,36.4,452.7,4136,8.9,,,,,,,,,,,,,,,,,,
15/08/2010 14:00,,,,,,,,,21.2,39.5,0.3,9.7,60.3,359.6,1803,149.5,7.6,21.2,39.5,0.3,9.7,60.3,359.6,1803,149.5,7.6
15/08/2010 12:00,26.3,30.3,0.0,11.3,35.2,454.0,4151,8.9,,,,,,,,,,,,,,,,,,
15/08/2010 10:00,,,,,,,,,21.7,38.8,0.0,10.2,65.3,367.8,1841,148.9,7.7,21.7,38.8,0.0,10.2,65.3,367.8,1841,148.9,7.7
15/08/2010 08:00,26.7,29.3,0.0,11.3,37.4,457.4,4152,9.0,,,,,,,,,,,,,,,,,,
15/08/2010 06:00,,,,,,,,,21.0,37.9,0.0,9.5,64.4,358.1,1822,148.2,7.7,21.0,37.9,0.0,9.5,64.4,358.1,1822,148.2,7.7
15/08/2010 04:00,26.2,29.0,0.0,10.3,38.4,453.1,4135,9.0,,,,,,,,,,,,,,,,,,
15/08/2010 02:00,,,,,,,,,21.0,38.6,0.0,10.0,67.2,357.8,1814,153.2,7.7,21.0,38.6,0.0,10.0,67.2,357.8,1814,153.2,7.7
15/08/2010 00:00,26.1,27.3,0.0,10.8,40.4,452.7,4133,9.0,,,,,,,,,,,,,,,,,,
14/08/2010 22:00,,,,,,,,,21.1,40.5,0.0,9.7,59.2,359.2,1804,144.6,7.7,21.1,40.5,0.0,9.7,59.2,359.2,1804,144.6,7.7
14/08/2010 20:00,26.3,30.7,0.0,11.9,33.8,453.3,4125,8.9,,,,,,,,,,,,,,,,,,
14/08/2010 18:00,,,,,,,,,20.9,40.3,0.0,9.3,61.7,358.4,1795,150.2,7.6,20.9,40.3,0.0,9.3,61.7,358.4,1795,150.2,7.6
14/08/2010 16:00,26.3,30.0,0.0,11.1,37.7,454.7,4143,8.8,,,,,,,,,,,,,,,,,,
14/08/2010 14:00,,,,,,,,,21.1,39.5,0.0,10.3,60.6,359.7,1793,143.8,7.6,21.1,39.5,0.0,10.3,60.6,359.7,1793,143.8,7.6
14/08/2010 12:00,26.4,28.2,0.0,11.4,39.3,454.8,4130,8.9,,,,,,,,,,,,,,,,,,
14/08/2010 10:00,,,,,,,,,20.9,38.2,0.0,10.5,64.5,357.3,1799,146.6,7.7,20.9,38.2,0.0,10.5,64.5,357.3,1799,146.6,7.7
14/08/2010 08:00,26.2,28.0,0.0,11.1,39.2,453.0,4119,9.0,,,,,,,,,,,,,,,,,,
14/08/2010 06:00,,,,,,,,,20.8,37.7,0.0,10.4,63.3,357.8,1805,150.6,7.8,20.8,37.7,0.0,10.4,63.3,357.8,1805,150.6,7.8
14/08/2010 04:00,26.2,29.9,0.0,11.6,35.9,454.8,4132,9.0,,,,,,,,,,,,,,,,,,
14/08/2010 02:00,,,,,,,,,21.0,37.7,0.0,10.5,64.6,359.6,1798,150.3,7.7,21.0,37.7,0.0,10.5,64.6,359.6,1798,150.3,7.7
14/08/2010 00:00,26.1,29.7,0.0,11.2,36.3,453.1,4119,8.9,,,,,,,,,,,,,,,,,,
13/08/2010 22:00,,,,,,,,,21.0,36.9,0.0,10.2,64.8,357.9,1795,150.0,7.7,21.0,36.9,0.0,10.2,64.8,357.9,1795,150.0,7.7
13/08/2010 20:00,26.1,31.7,0.0,11.1,35.8,452.2,4122,9.0,,,,,,,,,,,,,,,,,,
13/08/2010 18:00,,,,,,,,,20.9,38.7,0.0,10.0,63.3,358.8,1798,146.2,7.7,20.9,38.7,0.0,10.0,63.3,358.8,1798,146.2,7.7
13/08/2010 16:00,25.9,29.5,0.0,10.6,37.8,453.1,4125,9.0,,,,,,,,,,,,,,,,,,
13/08/2010 14:00,,,,,,,,,20.9,41.0,0.0,10.2,60.6,359.6,1805,145.1,7.7,20.9,41.0,0.0,10.2,60.6,359.6,1805,145.1,7.7
13/08/2010 12:00,26.1,29.1,0.0,11.5,36.4,453.5,4126,9.0,,,,,,,,,,,,,,,,,,
13/08/2010 10:00,,,,,,,,,21.0,37.1,0.0,10.5,68.5,358.8,1794,151.8,7.7,21.0,37.1,0.0,10.5,68.5,358.8,1794,151.8,7.7
13/08/2010 08:00,26.0,29.8,0.0,11.2,36.5,452.2,4128,9.0,,,,,,,,,,,,,,,,,,
13/08/2010 06:00,,,,,,,,,21.2,36.2,0.0,10.6,65.9,365.4,1816,158.1,7.7,21.2,36.2,0.0,10.6,65.9,365.4,1816,158.1,7.7
13/08/2010 04:00,26.0,29.7,0.0,10.7,36.4,453.9,4127,9.0,,,,,,,,,,,,,,,,,,
13/08/2010 02:00,,,,,,,,,21.6,41.2,0.0,9.5,58.7,368.7,1831,145.3,7.7,21.6,41.2,0.0,9.5,58.7,368.7,1831,145.3,7.7
13/08/2010 00:00,25.9,29.1,0.0,10.9,36.7,451.4,4116,9.0,,,,,,,,,,,,,,,,,,
12/08/2010 22:00,,,,,,,,,20.9,40.6,0.0,10.0,63.2,358.4,1795,143.0,7.7,20.9,40.6,0.0,10.0,63.2,358.4,1795,143.0,7.7
12/08/2010 20:00,26.3,28.8,0.0,11.8,40.4,453.8,4125,8.9,,,,,,,,,,,,,,,,,,
12/08/2010 18:00,,,,,,,,,20.8,37.2,0.1,9.9,66.7,359.0,1785,158.1,7.7,20.8,37.2,0.1,9.9,66.7,359.0,1785,158.1,7.7
12/08/2010 16:00,26.4,30.1,0.0,11.1,35.7,454.2,4128,8.8,,,,,,,,,,,,,,,,,,
12/08/2010 14:00,,,,,,,,,21.1,38.3,0.0,10.9,63.6,360.1,1801,150.2,7.6,21.1,38.3,0.0,10.9,63.6,360.1,1801,150.2,7.6
12/08/2010 12:00,26.1,28.0,0.0,11.1,39.3,452.9,4133,8.8,,,,,,,,,,,,,,,,,,
12/08/2010 10:00,,,,,,,,,21.0,38.4,0.0,9.9,62.2,359.2,1791,148.9,7.6,21.0,38.4,0.0,9.9,62.2,359.2,1791,148.9,7.6
12/08/2010 08:00,27.0,32.0,0.0,11.2,36.2,468.1,4223,8.7,,,,,,,,,,,,,,,,,,
12/08/2010 06:00,,,,,,,,,20.8,38.3,0.0,9.8,62.6,357.9,1783,147.7,7.6,20.8,38.3,0.0,9.8,62.6,357.9,1783,147.7,7.6
12/08/2010 04:00,26.0,29.4,0.0,11.3,36.1,452.4,4104,8.8,,,,,,,,,,,,,,,,,,
12/08/2010 02:00,,,,,,,,,21.1,40.3,0.2,9.9,60.3,360.0,1791,145.2,7.6,21.1,40.3,0.2,9.9,60.3,360.0,1791,145.2,7.6
12/08/2010 00:00,26.9,31.6,0.0,11.3,35.6,466.5,4220,8.8,,,,,,,,,,,,,,,,,,
11/08/2010 22:00,,,,,,,,,21.0,37.5,0.0,9.9,65.9,359.4,1790,146.7,7.6,21.0,37.5,0.0,9.9,65.9,359.4,1790,146.7,7.6
11/08/2010 20:00,25.9,28.5,0.2,11.0,38.6,452.3,4110,8.8,,,,,,,,,,,,,,,,,,
11/08/2010 18:00,,,,,,,,,20.9,40.5,0.0,9.8,59.6,358.5,1790,153.6,7.6,20.9,40.5,0.0,9.8,59.6,358.5,1790,153.6,7.6
11/08/2010 16:00,26.3,29.5,0.0,11.9,36.6,454.3,4113,8.7,,,,,,,,,,,,,,,,,,
11/08/2010 14:00,,,,,,,,,21.0,40.1,0.0,10.2,59.4,358.5,1786,149.3,7.6,21.0,40.1,0.0,10.2,59.4,358.5,1786,149.3,7.6
11/08/2010 12:00,26.1,30.7,0.0,10.6,38.0,453.2,4113,8.7,,,,,,,,,,,,,,,,,,
11/08/2010 10:00,,,,,,,,,21.1,37.0,0.0,10.4,66.9,359.7,1793,153.6,7.6,21.1,37.0,0.0,10.4,66.9,359.7,1793,153.6,7.6
11/08/2010 08:00,26.8,29.9,0.0,10.9,38.3,466.1,4204,8.8,,,,,,,,,,,,,,,,,,
11/08/2010 06:00,,,,,,,,,21.6,39.2,0.0,9.0,66.0,369.8,1816,154.9,7.7,21.6,39.2,0.0,9.0,66.0,369.8,1816,154.9,7.7
11/08/2010 04:00,25.8,27.7,0.1,11.3,35.6,451.2,4091,8.7,,,,,,,,,,,,,,,,,,
11/08/2010 02:00,,,,,,,,,21.0,38.9,0.0,10.3,63.7,360.1,1789,150.6,7.6,21.0,38.9,0.0,10.3,63.7,360.1,1789,150.6,7.6
11/08/2010 00:00,26.1,29.5,0.0,10.3,35.1,454.1,4094,8.6,,,,,,,,,,,,,,,,,,
10/08/2010 22:00,,,,,,,,,21.5,39.9,0.0,10.8,64.7,370.4,1831,151.6,7.6,21.5,39.9,0.0,10.8,64.7,370.4,1831,151.6,7.6
10/08/2010 20:00,25.8,30.6,0.0,10.5,34.7,451.9,4087,8.6,,,,,,,,,,,,,,,,,,
10/08/2010 18:00,,,,,,,,,20.8,39.5,0.0,10.1,61.3,359.6,1795,152.6,7.6,20.8,39.5,0.0,10.1,61.3,359.6,1795,152.6,7.6
10/08/2010 16:00,25.9,29.6,0.0,12.1,35.1,452.6,4111,8.5,,,,,,,,,,,,,,,,,,
10/08/2010 14:00,,,,,,,,,21.0,39.3,0.0,9.8,64.6,360.0,1783,153.3,7.6,21.0,39.3,0.0,9.8,64.6,360.0,1783,153.3,7.6
10/08/2010 12:00,25.9,28.6,0.0,10.8,39.3,453.7,4107,8.5,,,,,,,,,,,,,,,,,,
10/08/2010 10:00,,,,,,,,,20.7,38.3,0.0,10.4,64.4,359.2,1793,155.0,7.6,20.7,38.3,0.0,10.4,64.4,359.2,1793,155.0,7.6
10/08/2010 08:00,25.8,31.0,0.0,10.9,33.2,452.4,4102,8.6,,,,,,,,,,,,,,,,,,
10/08/2010 06:00,,,,,,,,,21.1,39.5,0.0,10.5,61.9,366.0,1814,154.2,7.7,21.1,39.5,0.0,10.5,61.9,366.0,1814,154.2,7.7
10/08/2010 04:00,25.8,30.6,0.0,11.1,32.0,450.8,4071,8.6,,,,,,,,,,,,,,,,,,
10/08/2010 02:00,,,,,,,,,21.3,40.5,0.0,10.3,62.2,360.1,1797,155.0,7.6,21.3,40.5,0.0,10.3,62.2,360.1,1797,155.0,7.6
10/08/2010 00:00,25.8,27.9,0.0,11.4,38.2,452.9,4105,8.6,,,,,,,,,,,,,,,,,,
09/08/2010 22:00,,,,,,,,,20.9,37.6,0.0,9.8,66.9,358.3,1797,153.0,7.6,20.9,37.6,0.0,9.8,66.9,358.3,1797,153.0,7.6
09/08/2010 20:00,27.0,30.6,0.0,11.5,35.4,468.1,4219,8.6,,,,,,,,,,,,,,,,,,
09/08/2010 18:00,,,,,,,,,21.1,40.6,0.0,9.3,58.9,361.2,1796,152.6,7.6,21.1,40.6,0.0,9.3,58.9,361.2,1796,152.6,7.6
09/08/2010 16:00,26.4,30.3,0.0,10.6,36.3,454.5,4114,8.4,,,,,,,,,,,,,,,,,,
09/08/2010 14:00,,,,,,,,,21.4,39.3,0.1,10.5,61.2,360.4,1781,148.1,7.7,21.4,39.3,0.1,10.5,61.2,360.4,1781,148.1,7.7
09/08/2010 12:00,27.3,28.5,0.0,10.4,36.0,467.7,4235,8.6,,,,,,,,,,,,,,,,,,
09/08/2010 10:00,,,,,,,,,21.9,39.5,0.0,10.6,61.2,369.3,1813,144.9,7.8,21.9,39.5,0.0,10.6,61.2,369.3,1813,144.9,7.8
09/08/2010 08:00,26.1,29.0,0.0,11.2,35.0,451.2,4120,8.7,,,,,,,,,,,,,,,,,,
09/08/2010 06:00,,,,,,,,,20.2,38.0,0.0,11.3,63.5,358.1,1790,151.5,7.9,20.2,38.0,0.0,11.3,63.5,358.1,1790,151.5,7.9
09/08/2010 04:00,25.6,29.2,0.0,10.5,36.1,448.3,4102,8.7,,,,,,,,,,,,,,,,,,
09/08/2010 02:00,,,,,,,,,20.7,38.5,0.0,10.1,62.8,359.1,1797,151.7,7.8,20.7,38.5,0.0,10.1,62.8,359.1,1797,151.7,7.8
09/08/2010 00:00,25.7,28.9,0.0,11.2,38.7,451.7,4133,8.6,,,,,,,,,,,,,,,,,,
08/08/2010 22:00,,,,,,,,,20.7,37.8,0.0,10.3,64.1,357.7,1774,151.9,7.7,20.7,37.8,0.0,10.3,64.1,357.7,1774,151.9,7.7
08/08/2010 20:00,25.8,29.9,0.0,10.8,36.7,451.0,4086,8.4,,,,,,,,,,,,,,,,,,
08/08/2010 18:00,,,,,,,,,20.8,38.2,0.0,8.8,65.3,359.4,1774,145.4,7.6,20.8,38.2,0.0,8.8,65.3,359.4,1774,145.4,7.6
08/08/2010 16:00,26.0,31.2,0.0,11.6,34.2,452.8,4124,8.3,,,,,,,,,,,,,,,,,,
08/08/2010 14:00,,,,,,,,,21.1,36.4,0.0,9.6,68.3,363.9,1795,154.2,7.6,21.1,36.4,0.0,9.6,68.3,363.9,1795,154.2,7.6
08/08/2010 12:00,25.8,28.4,0.0,11.1,37.6,450.8,4095,8.5,,,,,,,,,,,,,,,,,,
08/08/2010 10:00,,,,,,,,,20.9,40.3,0.0,10.1,61.3,358.1,1773,145.3,7.8,20.9,40.3,0.0,10.1,61.3,358.1,1773,145.3,7.8
08/08/2010 08:00,26.1,30.7,0.0,11.5,36.6,451.9,4156,8.6,,,,,,,,,,,,,,,,,,
08/08/2010 06:00,,,,,,,,,20.2,37.7,0.0,10.7,65.9,359.3,1789,142.6,7.8,20.2,37.7,0.0,10.7,65.9,359.3,1789,142.6,7.8
08/08/2010 04:00,26.1,29.9,0.0,10.9,35.3,451.0,4157,8.7,,,,,,,,,,,,,,,,,,
08/08/2010 02:00,,,,,,,,,20.2,41.3,0.0,9.6,56.3,362.9,1786,150.3,7.7,20.2,41.3,0.0,9.6,56.3,362.9,1786,150.3,7.7
08/08/2010 00:00,27.1,29.3,0.0,10.9,39.6,466.5,4231,8.9,,,,,,,,,,,,,,,,,,
07/08/2010 22:00,,,,,,,,,21.1,37.4,0.2,9.7,66.9,359.9,1763,153.8,7.5,21.1,37.4,0.2,9.7,66.9,359.9,1763,153.8,7.5
07/08/2010 20:00,26.3,30.7,0.0,12.3,37.0,453.0,4145,9.4,,,,,,,,,,,,,,,,,,
07/08/2010 18:00,,,,,,,,,21.3,39.1,0.0,10.0,62.8,360.7,1779,145.5,7.5,21.3,39.1,0.0,10.0,62.8,360.7,1779,145.5,7.5
07/08/2010 16:00,26.4,29.3,0.0,11.3,38.3,454.3,4157,10.9,,,,,,,,,,,,,,,,,,
07/08/2010 14:00,,,,,,,,,20.9,39.5,0.0,10.2,58.8,358.1,1769,149.5,7.5,20.9,39.5,0.0,10.2,58.8,358.1,1769,149.5,7.5
07/08/2010 12:00,26.3,28.3,0.0,11.0,37.0,455.5,4183,11.3,,,,,,,,,,,,,,,,,,
07/08/2010 10:00,,,,,,,,,21.0,37.6,0.1,10.3,63.2,358.7,1762,144.5,7.6,21.0,37.6,0.1,10.3,63.2,358.7,1762,144.5,7.6
07/08/2010 08:00,26.4,29.9,0.0,10.9,36.4,455.7,4168,11.2,,,,,,,,,,,,,,,,,,
07/08/2010 06:00,,,,,,,,,21.0,37.8,0.0,10.0,64.4,358.8,1765,143.6,7.7,21.0,37.8,0.0,10.0,64.4,358.8,1765,143.6,7.7
07/08/2010 04:00,26.1,27.0,0.0,11.3,38.1,453.7,4141,10.8,,,,,,,,,,,,,,,,,,
07/08/2010 02:00,,,,,,,,,21.0,37.4,0.0,10.3,62.3,358.6,1757,149.3,7.5,21.0,37.4,0.0,10.3,62.3,358.6,1757,149.3,7.5
07/08/2010 00:00,26.3,30.9,0.0,11.2,34.7,454.1,4124,10.3,,,,,,,,,,,,,,,,,,
06/08/2010 22:00,,,,,,,,,21.1,37.2,0.1,10.5,65.6,359.1,1758,148.6,7.4,21.1,37.2,0.1,10.5,65.6,359.1,1758,148.6,7.4
06/08/2010 20:00,25.9,29.1,0.0,11.6,37.9,451.1,4120,9.8,,,,,,,,,,,,,,,,,,
06/08/2010 18:00,,,,,,,,,21.1,41.5,0.0,9.9,59.0,360.1,1760,152.1,7.4,21.1,41.5,0.0,9.9,59.0,360.1,1760,152.1,7.4
06/08/2010 16:00,26.5,28.2,0.0,11.2,41.0,455.6,4118,9.6,,,,,,,,,,,,,,,,,,
06/08/2010 14:00,,,,,,,,,21.3,38.3,0.1,9.5,63.2,359.4,1770,156.3,7.4,21.3,38.3,0.1,9.5,63.2,359.4,1770,156.3,7.4
06/08/2010 12:00,26.2,31.9,0.0,11.3,34.9,452.1,4105,9.5,,,,,,,,,,,,,,,,,,
06/08/2010 10:00,,,,,,,,,21.3,39.8,0.0,10.3,62.0,364.2,1770,150.2,7.5,21.3,39.8,0.0,10.3,62.0,364.2,1770,150.2,7.5
06/08/2010 08:00,25.8,30.6,0.0,10.5,34.6,451.2,4114,9.6,,,,,,,,,,,,,,,,,,
06/08/2010 06:00,,,,,,,,,21.4,37.3,0.0,9.6,65.7,366.3,1795,152.4,7.5,21.4,37.3,0.0,9.6,65.7,366.3,1795,152.4,7.5
06/08/2010 04:00,25.7,30.0,0.0,10.7,37.2,451.4,4111,9.6,,,,,,,,,,,,,,,,,,
06/08/2010 02:00,,,,,,,,,20.3,35.3,0.0,9.4,67.3,357.6,1764,146.5,7.4,20.3,35.3,0.0,9.4,67.3,357.6,1764,146.5,7.4
06/08/2010 00:00,25.3,31.4,0.0,11.1,32.6,449.0,4104,9.4,,,,,,,,,,,,,,,,,,
05/08/2010 22:00,,,,,,,,,21.0,40.2,0.0,9.9,59.6,358.7,1751,147.2,7.4,21.0,40.2,0.0,9.9,59.6,358.7,1751,147.2,7.4
05/08/2010 20:00,25.7,29.3,0.0,9.7,38.9,449.4,4081,9.4,,,,,,,,,,,,,,,,,,
05/08/2010 18:00,,,,,,,,,20.8,39.3,0.0,9.7,61.7,357.6,1748,152.6,7.4,20.8,39.3,0.0,9.7,61.7,357.6,1748,152.6,7.4
05/08/2010 16:00,25.8,28.9,0.0,11.9,35.1,451.8,4076,9.3,,,,,,,,,,,,,,,,,,
05/08/2010 14:00,,,,,,,,,20.7,39.1,0.0,10.2,59.4,358.3,1748,155.9,7.4,20.7,39.1,0.0,10.2,59.4,358.3,1748,155.9,7.4
05/08/2010 12:00,25.5,27.2,0.0,11.3,39.6,450.3,4082,9.3,,,,,,,,,,,,,,,,,,
05/08/2010 10:00,,,,,,,,,20.8,38.3,0.0,10.2,62.7,358.5,1750,146.0,7.4,20.8,38.3,0.0,10.2,62.7,358.5,1750,146.0,7.4
05/08/2010 08:00,25.8,28.6,0.0,10.9,37.7,450.2,4060,9.4,,,,,,,,,,,,,,,,,,
05/08/2010 06:00,,,,,,,,,20.8,38.8,0.0,10.3,61.2,359.0,1740,151.9,7.4,20.8,38.8,0.0,10.3,61.2,359.0,1740,151.9,7.4
05/08/2010 04:00,26.5,30.9,0.0,11.1,35.0,464.5,4153,9.2,,,,,,,,,,,,,,,,,,
05/08/2010 02:00,,,,,,,,,20.9,37.3,0.0,10.2,66.6,359.3,1750,149.7,7.4,20.9,37.3,0.0,10.2,66.6,359.3,1750,149.7,7.4
05/08/2010 00:00,25.4,29.9,0.0,11.1,35.4,450.0,4051,9.1,,,,,,,,,,,,,,,,,,
04/08/2010 22:00,,,,,,,,,20.6,38.9,0.0,10.1,59.5,357.7,1753,155.7,7.4,20.6,38.9,0.0,10.1,59.5,357.7,1753,155.7,7.4
04/08/2010 20:00,26.4,29.0,0.0,11.6,39.1,462.3,4143,9.1,,,,,,,,,,,,,,,,,,
04/08/2010 18:00,,,,,,,,,21.3,39.4,0.0,9.7,64.3,367.9,1786,154.2,7.3,21.3,39.4,0.0,9.7,64.3,367.9,1786,154.2,7.3
04/08/2010 16:00,25.6,27.9,0.0,11.1,39.2,449.0,4037,8.9,,,,,,,,,,,,,,,,,,
04/08/2010 14:00,,,,,,,,,21.0,38.0,0.0,10.0,61.9,359.7,1753,148.9,7.3,21.0,38.0,0.0,10.0,61.9,359.7,1753,148.9,7.3
04/08/2010 12:00,25.4,29.4,0.0,10.5,38.6,449.3,4032,8.9,,,,,,,,,,,,,,,,,,
04/08/2010 10:00,,,,,,,,,20.7,39.7,0.0,9.5,60.7,358.9,1750,157.9,7.4,20.7,39.7,0.0,9.5,60.7,358.9,1750,157.9,7.4
04/08/2010 08:00,25.5,30.6,0.0,11.8,35.1,448.3,4029,9.0,,,,,,,,,,,,,,,,,,
04/08/2010 06:00,,,,,,,,,20.8,38.2,0.0,10.0,59.5,358.8,1738,144.5,7.4,20.8,38.2,0.0,10.0,59.5,358.8,1738,144.5,7.4
04/08/2010 04:00,25.7,30.3,0.0,11.5,35.4,453.6,4055,8.9,,,,,,,,,,,,,,,,,,
04/08/2010 02:00,,,,,,,,,20.8,38.1,0.0,10.4,65.0,359.1,1744,153.9,7.3,20.8,38.1,0.0,10.4,65.0,359.1,1744,153.9,7.3
04/08/2010 00:00,25.7,30.7,0.0,11.1,36.0,451.6,4033,8.8,,,,,,,,,,,,,,,,,,
03/08/2010 22:00,,,,,,,,,20.9,38.1,0.0,10.4,62.0,359.1,1749,159.7,7.2,20.9,38.1,0.0,10.4,62.0,359.1,1749,159.7,7.2
03/08/2010 20:00,25.9,28.1,0.0,11.6,40.1,455.4,4082,8.7,,,,,,,,,,,,,,,,,,
03/08/2010 18:00,,,,,,,,,20.5,40.0,0.0,9.6,61.5,356.0,1742,156.5,7.2,20.5,40.0,0.0,9.6,61.5,356.0,1742,156.5,7.2
03/08/2010 16:00,25.4,30.0,0.0,10.3,36.2,449.0,4035,8.7,,,,,,,,,,,,,,,,,,
03/08/2010 14:00,,,,,,,,,20.9,39.5,0.0,9.9,59.2,358.3,1745,146.7,7.2,20.9,39.5,0.0,9.9,59.2,358.3,1745,146.7,7.2
03/08/2010 12:00,25.8,30.4,0.0,10.5,35.8,448.7,4034,8.7,,,,,,,,,,,,,,,,,,
03/08/2010 10:00,,,,,,,,,21.0,39.3,0.0,9.2,59.8,357.9,1746,155.9,7.3,21.0,39.3,0.0,9.2,59.8,357.9,1746,155.9,7.3
03/08/2010 08:00,25.8,30.1,0.0,10.6,37.4,448.9,4023,8.8,,,,,,,,,,,,,,,,,,
03/08/2010 06:00,,,,,,,,,20.9,38.7,0.1,10.1,59.2,357.5,1740,154.7,7.3,20.9,38.7,0.1,10.1,59.2,357.5,1740,154.7,7.3
03/08/2010 04:00,26.3,30.4,0.0,10.6,34.4,460.3,4097,8.8,,,,,,,,,,,,,,,,,,
03/08/2010 02:00,,,,,,,,,20.7,38.2,0.0,9.6,62.8,356.9,1737,154.9,7.3,20.7,38.2,0.0,9.6,62.8,356.9,1737,154.9,7.3
03/08/2010 00:00,25.4,28.0,0.0,11.0,41.6,446.9,3996,8.7,,,,,,,,,,,,,,,,,,
02/08/2010 22:00,,,,,,,,,20.7,38.4,0.0,9.7,63.6,357.4,1732,148.7,7.2,20.7,38.4,0.0,9.7,63.6,357.4,1732,148.7,7.2
02/08/2010 20:00,25.6,29.4,0.0,11.7,34.8,449.6,3999,8.7,,,,,,,,,,,,,,,,,,
02/08/2010 18:00,,,,,,,,,20.8,38.6,0.0,9.5,62.7,357.8,1721,145.5,7.2,20.8,38.6,0.0,9.5,62.7,357.8,1721,145.5,7.2
02/08/2010 16:00,25.4,31.6,0.0,11.2,30.2,446.4,3984,8.6,,,,,,,,,,,,,,,,,,
02/08/2010 14:00,,,,,,,,,20.9,38.3,0.0,9.8,62.5,358.0,1723,154.4,7.2,20.9,38.3,0.0,9.8,62.5,358.0,1723,154.4,7.2
02/08/2010 12:00,25.7,30.9,0.0,11.2,35.8,449.4,4016,8.7,,,,,,,,,,,,,,,,,,
02/08/2010 10:00,,,,,,,,,21.1,38.2,0.0,9.5,59.7,360.4,1735,148.0,7.3,21.1,38.2,0.0,9.5,59.7,360.4,1735,148.0,7.3
02/08/2010 08:00,26.2,31.8,0.0,10.1,34.6,458.3,4077,8.8,,,,,,,,,,,,,,,,,,
02/08/2010 06:00,,,,,,,,,21.3,38.4,0.0,9.9,61.6,367.7,1757,153.9,7.4,21.3,38.4,0.0,9.9,61.6,367.7,1757,153.9,7.4
02/08/2010 04:00,25.5,29.8,0.0,11.0,37.1,448.3,3988,8.7,,,,,,,,,,,,,,,,,,
02/08/2010 02:00,,,,,,,,,20.6,38.9,0.0,10.8,63.1,357.4,1715,153.7,7.2,20.6,38.9,0.0,10.8,63.1,357.4,1715,153.7,7.2
02/08/2010 00:00,25.5,30.1,0.0,10.2,37.4,446.9,3990,8.6,,,,,,,,,,,,,,,,,,
01/08/2010 22:00,,,,,,,,,20.9,39.7,0.0,10.4,61.1,357.8,1723,150.3,7.2,20.9,39.7,0.0,10.4,61.1,357.8,1723,150.3,7.2
01/08/2010 20:00,25.4,29.9,0.0,11.1,38.3,447.1,3983,8.5,,,,,,,,,,,,,,,,,,
01/08/2010 18:00,,,,,,,,,20.7,37.7,0.0,10.5,63.7,358.3,1730,149.8,7.1,20.7,37.7,0.0,10.5,63.7,358.3,1730,149.8,7.1
01/08/2010 16:00,25.5,30.5,0.0,11.4,36.1,448.2,3987,8.4,,,,,,,,,,,,,,,,,,
01/08/2010 14:00,,,,,,,,,20.7,37.8,0.0,10.4,61.0,358.1,1724,150.9,7.2,20.7,37.8,0.0,10.4,61.0,358.1,1724,150.9,7.2
01/08/2010 12:00,25.6,29.3,0.0,11.2,36.6,448.7,3986,8.5,,,,,,,,,,,,,,,,,,
01/08/2010 10:00,,,,,,,,,20.7,38.4,0.0,10.0,62.1,356.8,1726,144.0,7.2,20.7,38.4,0.0,10.0,62.1,356.8,1726,144.0,7.2
01/08/2010 08:00,25.4,29.4,0.0,10.8,37.1,447.9,3966,8.5,,,,,,,,,,,,,,,,,,
01/08/2010 06:00,,,,,,,,,20.8,38.6,0.0,9.0,62.4,359.1,1725,150.5,7.2,20.8,38.6,0.0,9.0,62.4,359.1,1725,150.5,7.2
01/08/2010 04:00,25.2,28.4,0.0,10.6,37.5,446.7,3963,8.4,,,,,,,,,,,,,,,,,,
01/08/2010 02:00,,,,,,,,,20.7,38.2,0.0,9.8,60.9,358.1,1723,142.2,7.1,20.7,38.2,0.0,9.8,60.9,358.1,1723,142.2,7.1
01/08/2010 00:00,25.5,29.7,0.0,10.8,37.2,447.2,3971,8.3,,,,,,,,,,,,,,,,,,
31/07/2010 22:00,,,,,,,,,20.8,37.6,0.0,10.1,61.0,357.6,1713,152.7,7.0,20.8,37.6,0.0,10.1,61.0,357.6,1713,152.7,7.0
31/07/2010 20:00,25.6,30.3,0.0,11.8,36.1,448.3,3962,8.3,,,,,,,,,,,,,,,,,,
31/07/2010 18:00,,,,,,,,,20.9,36.3,0.0,9.3,65.9,358.4,1714,154.7,7.1,20.9,36.3,0.0,9.3,65.9,358.4,1714,154.7,7.1
31/07/2010 16:00,25.4,28.4,0.0,11.2,37.5,447.7,3982,8.2,,,,,,,,,,,,,,,,,,
31/07/2010 14:00,,,,,,,,,21.4,37.9,0.0,10.2,64.0,368.9,1753,149.3,7.1,21.4,37.9,0.0,10.2,64.0,368.9,1753,149.3,7.1
31/07/2010 12:00,25.4,28.5,0.0,10.8,35.5,448.1,3962,8.3,,,,,,,,,,,,,,,,,,
31/07/2010 10:00,,,,,,,,,20.9,38.5,0.0,10.7,62.0,363.4,1736,148.9,7.1,20.9,38.5,0.0,10.7,62.0,363.4,1736,148.9,7.1
31/07/2010 08:00,25.5,29.4,0.0,11.2,34.6,448.2,3953,8.4,,,,,,,,,,,,,,,,,,
31/07/2010 06:00,,,,,,,,,20.6,37.7,0.0,10.0,61.0,357.8,1717,151.3,7.2,20.6,37.7,0.0,10.0,61.0,357.8,1717,151.3,7.2
31/07/2010 04:00,25.3,28.6,0.0,11.2,36.8,447.9,3944,8.3,,,,,,,,,,,,,,,,,,
31/07/2010 02:00,,,,,,,,,20.8,37.8,0.0,10.0,62.2,358.3,1711,160.2,7.0,20.8,37.8,0.0,10.0,62.2,358.3,1711,160.2,7.0
31/07/2010 00:00,25.1,30.0,0.0,11.0,37.3,445.3,3937,8.2,,,,,,,,,,,,,,,,,,
30/07/2010 22:00,,,,,,,,,20.7,36.4,0.0,10.3,65.6,358.2,1707,155.9,7.0,20.7,36.4,0.0,10.3,65.6,358.2,1707,155.9,7.0
30/07/2010 20:00,25.9,29.4,0.1,11.6,39.1,448.3,3949,8.2,,,,,,,,,,,,,,,,,,
30/07/2010 18:00,,,,,,,,,21.2,38.7,0.1,11.0,60.8,358.7,1715,157.7,7.0,21.2,38.7,0.1,11.0,60.8,358.7,1715,157.7,7.0
30/07/2010 16:00,25.7,29.9,0.0,11.0,38.9,446.6,3947,8.2,,,,,,,,,,,,,,,,,,
30/07/2010 14:00,,,,,,,,,21.1,38.8,0.0,9.7,62.0,358.6,1710,149.1,7.0,21.1,38.8,0.0,9.7,62.0,358.6,1710,149.1,7.0
30/07/2010 12:00,25.7,30.8,0.0,10.7,35.2,447.1,3952,8.1,,,,,,,,,,,,,,,,,,
30/07/2010 10:00,,,,,,,,,20.9,37.3,0.0,10.4,61.5,358.0,1708,144.3,7.0,20.9,37.3,0.0,10.4,61.5,358.0,1708,144.3,7.0
30/07/2010 08:00,25.6,29.6,0.0,10.3,36.1,446.3,3942,8.2,,,,,,,,,,,,,,,,,,
30/07/2010 06:00,,,,,,,,,20.8,38.1,0.0,10.3,58.9,357.8,1681,145.1,7.0,20.8,38.1,0.0,10.3,58.9,357.8,1681,145.1,7.0
30/07/2010 04:00,25.1,29.0,0.0,10.9,36.0,444.8,3933,8.2,,,,,,,,,,,,,,,,,,
30/07/2010 02:00,,,,,,,,,20.6,41.1,0.0,10.1,58.6,356.6,1694,151.7,7.0,20.6,41.1,0.0,10.1,58.6,356.6,1694,151.7,7.0
30/07/2010 00:00,25.7,30.4,0.0,11.0,36.9,452.9,3979,8.1,,,,,,,,,,,,,,,,,,
29/07/2010 22:00,,,,,,,,,20.7,38.3,0.0,9.0,64.2,356.6,1697,147.8,6.9,20.7,38.3,0.0,9.0,64.2,356.6,1697,147.8,6.9
29/07/2010 20:00,25.1,26.6,0.0,10.9,38.9,443.8,3925,8.1,,,,,,,,,,,,,,,,,,
29/07/2010 18:00,,,,,,,,,20.7,37.9,0.0,9.7,61.1,357.2,1709,147.5,6.9,20.7,37.9,0.0,9.7,61.1,357.2,1709,147.5,6.9
29/07/2010 16:00,25.4,29.3,0.0,11.2,37.0,445.6,3931,8.1,,,,,,,,,,,,,,,,,,
29/07/2010 14:00,,,,,,,,,20.8,41.1,0.0,9.6,57.3,357.7,1709,146.4,6.9,20.8,41.1,0.0,9.6,57.3,357.7,1709,146.4,6.9
29/07/2010 12:00,25.5,29.9,0.0,11.3,36.5,446.2,3935,8.0,,,,,,,,,,,,,,,,,,
29/07/2010 10:00,,,,,,,,,20.7,36.3,0.0,10.0,63.4,357.7,1694,150.2,6.9,20.7,36.3,0.0,10.0,63.4,357.7,1694,150.2,6.9
29/07/2010 08:00,25.2,28.7,0.0,10.7,41.0,445.6,3925,8.1,,,,,,,,,,,,,,,,,,
29/07/2010 06:00,,,,,,,,,20.6,38.5,0.0,10.5,59.4,356.7,1697,154.9,7.0,20.6,38.5,0.0,10.5,59.4,356.7,1697,154.9,7.0
29/07/2010 04:00,25.1,28.3,0.0,11.4,36.2,444.3,3917,8.1,,,,,,,,,,,,,,,,,,
29/07/2010 02:00,,,,,,,,,20.8,40.1,0.0,10.4,55.0,357.6,1697,148.3,6.9,20.8,40.1,0.0,10.4,55.0,357.6,1697,148.3,6.9
29/07/2010 00:00,25.4,29.7,0.0,10.0,34.6,445.1,3926,8.1,,,,,,,,,,,,,,,,,,
28/07/2010 22:00,,,,,,,,,20.7,37.2,0.0,9.7,64.0,357.9,1697,146.0,6.9,20.7,37.2,0.0,9.7,64.0,357.9,1697,146.0,6.9
28/07/2010 20:00,25.2,29.0,0.0,11.3,34.0,444.4,3905,8.0,,,,,,,,,,,,,,,,,,
