Timestamp,RED PHASE: Hydrogen (ppm),RED PHASE: Methane (ppm),RED PHASE: Acetylene (ppm),RED PHASE: Ethylene (ppm),RED PHASE: Ethane (ppm),RED PHASE: Carbon Monoxide (ppm),RED PHASE: Carbon Dioxide (ppm),RED PHASE: Water (ppm),YELLOW PHASE: Hydrogen (ppm),YELLOW PHASE: Methane (ppm),YELLOW PHASE: Acetylene (ppm),YELLOW PHASE: Ethylene (ppm),YELLOW PHASE: Ethane (ppm),YELLOW PHASE: Carbon Monoxide (ppm),YELLOW PHASE: Carbon Dioxide (ppm),YELLOW PHASE: Oxygen (ppm),YELLOW PHASE: Water (ppm),BLUE PHASE: Hydrogen (ppm),BLUE PHASE: Methane (ppm),BLUE PHASE: Acetylene (ppm),BLUE PHASE: Ethylene (ppm),BLUE PHASE: Ethane (ppm),BLUE PHASE: Carbon Monoxide (ppm),BLUE PHASE: Carbon Dioxide (ppm),BLUE PHASE: Oxygen (ppm),BLUE PHASE: Water (ppm)
28/07/2010 18:00,,,,,,,,,20.6,38.7,0.0,9.7,58.2,357.4,1702,155.1,6.9,20.6,38.7,0.0,9.7,58.2,357.4,1702,155.1,6.9
28/07/2010 16:00,25.4,30.2,0.0,11.4,37.0,446.7,3926,7.9,,,,,,,,,,,,,,,,,,
28/07/2010 14:00,,,,,,,,,20.7,38.1,0.0,10.1,63.0,357.6,1695,153.4,6.9,20.7,38.1,0.0,10.1,63.0,357.6,1695,153.4,6.9
28/07/2010 12:00,25.5,31.4,0.0,11.4,34.9,447.9,3911,7.9,,,,,,,,,,,,,,,,,,
28/07/2010 10:00,,,,,,,,,21.3,39.0,0.1,9.6,60.8,368.7,1727,146.2,6.9,21.3,39.0,0.1,9.6,60.8,368.7,1727,146.2,6.9
28/07/2010 08:00,25.3,28.1,0.0,11.2,37.7,445.9,3907,8.0,,,,,,,,,,,,,,,,,,
28/07/2010 06:00,,,,,,,,,20.5,39.3,0.1,9.3,60.9,357.3,1695,150.8,6.9,20.5,39.3,0.1,9.3,60.9,357.3,1695,150.8,6.9
28/07/2010 04:00,25.7,27.8,0.1,10.7,41.5,454.3,3962,7.9,,,,,,,,,,,,,,,,,,
28/07/2010 02:00,,,,,,,,,21.1,37.5,0.0,9.4,63.7,364.9,1713,151.9,6.8,21.1,37.5,0.0,9.4,63.7,364.9,1713,151.9,6.8
28/07/2010 00:00,25.1,28.2,0.0,10.3,39.4,444.5,3894,7.9,,,,,,,,,,,,,,,,,,
27/07/2010 22:00,,,,,,,,,20.6,38.3,0.0,10.1,59.9,356.9,1680,156.2,6.8,20.6,38.3,0.0,10.1,59.9,356.9,1680,156.2,6.8
27/07/2010 20:00,25.1,30.4,0.0,10.1,34.8,444.5,3904,7.8,,,,,,,,,,,,,,,,,,
27/07/2010 18:00,,,,,,,,,20.6,37.4,0.0,9.7,62.8,356.9,1695,148.8,6.7,20.6,37.4,0.0,9.7,62.8,356.9,1695,148.8,6.7
27/07/2010 16:00,25.3,27.5,0.0,10.9,39.8,445.5,3908,7.8,,,,,,,,,,,,,,,,,,
27/07/2010 14:00,,,,,,,,,20.7,37.3,0.0,9.6,62.9,357.5,1697,153.8,6.8,20.7,37.3,0.0,9.6,62.9,357.5,1697,153.8,6.8
27/07/2010 12:00,25.1,31.3,0.1,10.7,36.0,443.5,3906,7.8,,,,,,,,,,,,,,,,,,
27/07/2010 10:00,,,,,,,,,20.8,37.8,0.1,9.6,65.1,357.3,1690,157.3,6.8,20.8,37.8,0.1,9.6,65.1,357.3,1690,157.3,6.8
27/07/2010 08:00,26.0,30.1,0.0,11.6,33.5,455.4,3967,7.8,,,,,,,,,,,,,,,,,,
27/07/2010 06:00,,,,,,,,,20.7,39.1,0.0,9.8,60.1,356.6,1688,153.3,6.8,20.7,39.1,0.0,9.8,60.1,356.6,1688,153.3,6.8
27/07/2010 04:00,25.5,30.3,0.0,11.3,36.0,444.7,3899,7.8,,,,,,,,,,,,,,,,,,
27/07/2010 02:00,,,,,,,,,20.8,37.1,0.0,10.4,62.4,357.1,1689,151.0,6.7,20.8,37.1,0.0,10.4,62.4,357.1,1689,151.0,6.7
27/07/2010 00:00,25.6,29.4,0.0,11.0,36.7,445.3,3899,7.8,,,,,,,,,,,,,,,,,,
26/07/2010 22:00,,,,,,,,,21.0,37.6,0.0,10.2,64.9,357.4,1685,151.4,6.8,21.0,37.6,0.0,10.2,64.9,357.4,1685,151.4,6.8
26/07/2010 20:00,25.5,29.6,0.1,10.5,38.1,444.0,3888,7.8,,,,,,,,,,,,,,,,,,
26/07/2010 18:00,,,,,,,,,20.9,38.3,0.0,9.9,61.0,357.1,1681,148.1,6.7,20.9,38.3,0.0,9.9,61.0,357.1,1681,148.1,6.7
26/07/2010 16:00,25.6,30.6,0.0,11.4,33.8,444.8,3896,7.8,,,,,,,,,,,,,,,,,,
26/07/2010 14:00,,,,,,,,,20.9,39.0,0.0,10.2,61.7,357.2,1685,149.1,6.7,20.9,39.0,0.0,10.2,61.7,357.2,1685,149.1,6.7
26/07/2010 12:00,25.5,32.1,0.0,10.5,33.5,444.1,3887,7.8,,,,,,,,,,,,,,,,,,
26/07/2010 10:00,,,,,,,,,21.3,37.7,0.1,10.1,65.9,365.4,1709,151.1,6.7,21.3,37.7,0.1,10.1,65.9,365.4,1709,151.1,6.7
26/07/2010 08:00,25.6,28.8,0.0,10.9,35.4,445.9,3888,7.8,,,,,,,,,,,,,,,,,,
26/07/2010 06:00,,,,,,,,,20.8,37.9,0.0,10.3,57.4,356.9,1681,153.8,6.8,20.8,37.9,0.0,10.3,57.4,356.9,1681,153.8,6.8
26/07/2010 04:00,25.3,29.4,0.0,10.6,35.9,442.8,3867,7.8,,,,,,,,,,,,,,,,,,
26/07/2010 02:00,,,,,,,,,20.7,39.6,0.0,9.8,60.6,356.0,1671,148.3,6.7,20.7,39.6,0.0,9.8,60.6,356.0,1671,148.3,6.7
26/07/2010 00:00,25.5,31.1,0.0,11.2,32.1,445.0,3881,7.7,,,,,,,,,,,,,,,,,,
25/07/2010 22:00,,,,,,,,,20.9,39.1,0.0,9.9,59.6,357.2,1677,156.1,6.7,20.9,39.1,0.0,9.9,59.6,357.2,1677,156.1,6.7
25/07/2010 20:00,25.6,30.5,0.0,10.5,34.7,443.9,3868,7.7,,,,,,,,,,,,,,,,,,
25/07/2010 18:00,,,,,,,,,20.9,38.1,0.0,9.8,61.0,356.7,1675,153.3,6.7,20.9,38.1,0.0,9.8,61.0,356.7,1675,153.3,6.7
25/07/2010 16:00,25.2,29.3,0.0,11.5,38.2,440.3,3877,7.7,,,,,,,,,,,,,,,,,,
25/07/2010 14:00,,,,,,,,,20.7,37.9,0.2,10.1,62.4,355.6,1667,154.4,6.7,20.7,37.9,0.2,10.1,62.4,355.6,1667,154.4,6.7
25/07/2010 12:00,26.4,31.3,0.0,11.3,34.2,460.5,3977,7.7,,,,,,,,,,,,,,,,,,
25/07/2010 10:00,,,,,,,,,20.9,36.7,0.0,10.5,62.2,358.5,1662,151.8,6.7,20.9,36.7,0.0,10.5,62.2,358.5,1662,151.8,6.7
25/07/2010 08:00,25.0,29.4,0.0,11.3,36.1,441.6,3856,7.7,,,,,,,,,,,,,,,,,,
25/07/2010 06:00,,,,,,,,,20.8,39.3,0.0,9.8,59.0,356.0,1673,158.2,6.7,20.8,39.3,0.0,9.8,59.0,356.0,1673,158.2,6.7
25/07/2010 04:00,25.5,30.3,0.0,10.9,32.0,443.5,3845,7.7,,,,,,,,,,,,,,,,,,
25/07/2010 02:00,,,,,,,,,21.0,37.3,0.0,10.2,61.3,357.8,1674,154.2,6.7,21.0,37.3,0.0,10.2,61.3,357.8,1674,154.2,6.7
25/07/2010 00:00,25.5,29.7,0.0,10.3,40.2,441.8,3850,7.7,,,,,,,,,,,,,,,,,,
24/07/2010 22:00,,,,,,,,,21.0,38.3,0.1,10.2,62.1,355.9,1669,153.8,6.7,21.0,38.3,0.1,10.2,62.1,355.9,1669,153.8,6.7
24/07/2010 20:00,25.7,30.1,0.0,11.4,35.2,443.0,3858,7.7,,,,,,,,,,,,,,,,,,
24/07/2010 18:00,,,,,,,,,21.2,37.4,0.0,10.4,62.0,356.4,1663,158.7,6.7,21.2,37.4,0.0,10.4,62.0,356.4,1663,158.7,6.7
24/07/2010 16:00,25.6,30.2,0.0,10.5,35.2,443.4,3866,7.6,,,,,,,,,,,,,,,,,,
24/07/2010 14:00,,,,,,,,,20.9,37.0,0.0,9.7,62.3,355.8,1656,147.6,6.6,20.9,37.0,0.0,9.7,62.3,355.8,1656,147.6,6.6
24/07/2010 12:00,26.2,29.9,0.0,11.7,34.7,454.9,3926,7.6,,,,,,,,,,,,,,,,,,
24/07/2010 10:00,,,,,,,,,21.0,39.8,0.0,9.2,56.1,356.5,1660,151.4,6.6,21.0,39.8,0.0,9.2,56.1,356.5,1660,151.4,6.6
24/07/2010 08:00,25.0,29.8,0.0,11.0,35.3,439.9,3842,7.7,,,,,,,,,,,,,,,,,,
24/07/2010 06:00,,,,,,,,,20.6,37.5,0.0,9.2,62.4,365.6,1696,149.5,6.7,20.6,37.5,0.0,9.2,62.4,365.6,1696,149.5,6.7
24/07/2010 04:00,25.0,28.5,0.0,10.5,34.0,441.2,3850,7.7,,,,,,,,,,,,,,,,,,
24/07/2010 02:00,,,,,,,,,19.6,38.2,0.0,9.7,60.9,354.9,1674,146.5,6.7,19.6,38.2,0.0,9.7,60.9,354.9,1674,146.5,6.7
24/07/2010 00:00,22.5,29.8,0.0,10.2,36.1,443.0,3830,7.7,,,,,,,,,,,,,,,,,,
23/07/2010 22:00,,,,,,,,,20.5,36.8,0.0,9.6,62.1,354.7,1646,157.5,6.6,20.5,36.8,0.0,9.6,62.1,354.7,1646,157.5,6.6
23/07/2010 20:00,25.4,29.4,0.0,10.8,36.0,442.9,3829,7.6,,,,,,,,,,,,,,,,,,
23/07/2010 18:00,,,,,,,,,20.8,36.7,0.0,9.8,63.0,355.8,1657,151.5,6.5,20.8,36.7,0.0,9.8,63.0,355.8,1657,151.5,6.5
23/07/2010 16:00,25.3,28.2,0.0,9.9,38.4,442.2,3827,7.5,,,,,,,,,,,,,,,,,,
23/07/2010 14:00,,,,,,,,,20.7,39.3,0.0,9.7,60.3,355.9,1653,156.6,6.5,20.7,39.3,0.0,9.7,60.3,355.9,1653,156.6,6.5
23/07/2010 12:00,25.3,28.8,0.0,10.7,35.8,443.8,3840,7.5,,,,,,,,,,,,,,,,,,
23/07/2010 10:00,,,,,,,,,20.5,37.9,0.0,9.8,62.8,354.3,1645,148.8,6.5,20.5,37.9,0.0,9.8,62.8,354.3,1645,148.8,6.5
23/07/2010 08:00,25.1,30.2,0.0,10.2,33.9,441.9,3843,7.6,,,,,,,,,,,,,,,,,,
23/07/2010 06:00,,,,,,,,,20.2,37.3,0.0,10.0,58.4,353.1,1655,155.3,6.6,20.2,37.3,0.0,10.0,58.4,353.1,1655,155.3,6.6
23/07/2010 04:00,25.0,28.5,0.0,10.9,40.8,441.5,3813,7.6,,,,,,,,,,,,,,,,,,
23/07/2010 02:00,,,,,,,,,20.3,38.4,0.0,10.0,58.7,353.6,1652,159.3,6.5,20.3,38.4,0.0,10.0,58.7,353.6,1652,159.3,6.5
23/07/2010 00:00,25.7,30.6,0.0,10.6,34.6,453.8,3914,7.6,,,,,,,,,,,,,,,,,,
22/07/2010 22:00,,,,,,,,,20.2,38.4,0.0,10.3,61.4,353.6,1648,164.7,6.5,20.2,38.4,0.0,10.3,61.4,353.6,1648,164.7,6.5
22/07/2010 20:00,24.9,30.6,0.0,10.3,35.7,440.7,3808,7.6,,,,,,,,,,,,,,,,,,
22/07/2010 18:00,,,,,,,,,20.2,39.0,0.0,10.3,56.4,353.5,1632,157.9,6.5,20.2,39.0,0.0,10.3,56.4,353.5,1632,157.9,6.5
22/07/2010 16:00,25.1,30.3,0.0,10.0,34.8,442.7,3815,7.5,,,,,,,,,,,,,,,,,,
22/07/2010 14:00,,,,,,,,,20.3,37.6,0.0,9.9,60.5,355.1,1640,152.2,6.4,20.3,37.6,0.0,9.9,60.5,355.1,1640,152.2,6.4
22/07/2010 12:00,25.0,28.1,0.0,9.8,37.4,441.9,3816,7.5,,,,,,,,,,,,,,,,,,
22/07/2010 10:00,,,,,,,,,20.4,39.4,0.0,10.1,59.3,355.5,1630,149.9,6.5,20.4,39.4,0.0,10.1,59.3,355.5,1630,149.9,6.5
22/07/2010 08:00,24.9,28.9,0.0,11.0,36.0,441.2,3819,7.6,,,,,,,,,,,,,,,,,,
22/07/2010 06:00,,,,,,,,,20.7,38.6,0.0,10.0,59.2,360.2,1671,154.1,6.5,20.7,38.6,0.0,10.0,59.2,360.2,1671,154.1,6.5
22/07/2010 04:00,24.8,28.6,0.0,11.0,37.4,439.5,3842,7.6,,,,,,,,,,,,,,,,,,
22/07/2010 02:00,,,,,,,,,20.5,38.3,0.0,9.7,62.9,355.2,1651,150.4,6.5,20.5,38.3,0.0,9.7,62.9,355.2,1651,150.4,6.5
22/07/2010 00:00,25.1,28.4,0.0,10.6,38.3,441.9,3818,7.6,,,,,,,,,,,,,,,,,,
21/07/2010 22:00,,,,,,,,,21.2,39.8,0.1,9.6,61.2,368.3,1672,158.3,6.5,21.2,39.8,0.1,9.6,61.2,368.3,1672,158.3,6.5
21/07/2010 20:00,25.1,28.3,0.1,10.7,40.1,443.6,3824,7.5,,,,,,,,,,,,,,,,,,
21/07/2010 18:00,,,,,,,,,20.4,37.9,0.0,9.8,62.4,356.6,1643,156.8,6.4,20.4,37.9,0.0,9.8,62.4,356.6,1643,156.8,6.4
21/07/2010 16:00,25.2,30.5,0.0,11.5,32.7,444.7,3822,7.4,,,,,,,,,,,,,,,,,,
21/07/2010 14:00,,,,,,,,,20.4,35.7,0.0,9.9,63.8,354.8,1640,153.3,6.3,20.4,35.7,0.0,9.9,63.8,354.8,1640,153.3,6.3
21/07/2010 12:00,25.9,29.2,0.0,10.7,38.5,457.4,3909,7.4,,,,,,,,,,,,,,,,,,
21/07/2010 10:00,,,,,,,,,20.5,39.9,0.0,9.7,59.5,356.5,1641,155.2,6.3,20.5,39.9,0.0,9.7,59.5,356.5,1641,155.2,6.3
21/07/2010 08:00,25.8,31.4,0.0,10.4,34.8,453.1,3865,7.4,,,,,,,,,,,,,,,,,,
21/07/2010 06:00,,,,,,,,,20.4,37.2,0.0,9.9,62.4,355.3,1636,155.0,6.4,20.4,37.2,0.0,9.9,62.4,355.3,1636,155.0,6.4
21/07/2010 04:00,25.1,29.8,0.0,10.8,37.8,443.3,3805,7.4,,,,,,,,,,,,,,,,,,
21/07/2010 02:00,,,,,,,,,20.4,37.4,0.0,9.9,62.2,353.1,1623,160.8,6.4,20.4,37.4,0.0,9.9,62.2,353.1,1623,160.8,6.4
21/07/2010 00:00,25.0,29.4,0.0,10.5,35.8,438.4,3780,7.5,,,,,,,,,,,,,,,,,,
20/07/2010 22:00,,,,,,,,,20.5,40.2,0.0,9.7,55.5,355.5,1626,160.1,6.5,20.5,40.2,0.0,9.7,55.5,355.5,1626,160.1,6.5
20/07/2010 20:00,25.0,28.9,0.0,10.5,38.6,441.2,3792,7.5,,,,,,,,,,,,,,,,,,
20/07/2010 18:00,,,,,,,,,20.2,37.9,0.0,10.4,59.7,353.6,1625,163.8,6.4,20.2,37.9,0.0,10.4,59.7,353.6,1625,163.8,6.4
20/07/2010 16:00,25.3,28.3,0.0,11.1,38.5,446.5,3842,7.5,,,,,,,,,,,,,,,,,,
20/07/2010 14:00,,,,,,,,,20.2,39.1,0.2,9.4,58.3,354.3,1625,160.9,6.4,20.2,39.1,0.2,9.4,58.3,354.3,1625,160.9,6.4
20/07/2010 12:00,25.2,29.1,0.0,10.1,34.7,443.3,3801,7.4,,,,,,,,,,,,,,,,,,
20/07/2010 10:00,,,,,,,,,20.5,37.5,0.0,9.7,62.0,356.1,1630,161.2,6.4,20.5,37.5,0.0,9.7,62.0,356.1,1630,161.2,6.4
20/07/2010 08:00,25.2,30.8,0.0,10.2,33.9,441.7,3794,7.5,,,,,,,,,,,,,,,,,,
20/07/2010 06:00,,,,,,,,,20.5,39.0,0.0,9.5,56.5,354.9,1624,162.9,6.5,20.5,39.0,0.0,9.5,56.5,354.9,1624,162.9,6.5
20/07/2010 04:00,25.5,30.8,0.0,10.6,36.2,443.2,3804,7.5,,,,,,,,,,,,,,,,,,
20/07/2010 02:00,,,,,,,,,20.5,38.1,0.1,9.7,62.7,355.6,1627,158.4,6.4,20.5,38.1,0.1,9.7,62.7,355.6,1627,158.4,6.4
20/07/2010 00:00,25.1,31.3,0.0,10.2,32.9,440.8,3793,7.4,,,,,,,,,,,,,,,,,,
19/07/2010 22:00,,,,,,,,,20.6,37.6,0.0,9.5,64.0,356.5,1624,160.7,6.4,20.6,37.6,0.0,9.5,64.0,356.5,1624,160.7,6.4
19/07/2010 20:00,25.3,29.2,0.0,11.3,36.9,442.5,3780,7.4,,,,,,,,,,,,,,,,,,
19/07/2010 18:00,,,,,,,,,20.8,38.5,0.0,9.4,60.1,354.5,1622,156.2,6.4,20.8,38.5,0.0,9.4,60.1,354.5,1622,156.2,6.4
19/07/2010 16:00,25.5,29.9,0.0,10.7,34.5,441.0,3772,7.5,,,,,,,,,,,,,,,,,,
19/07/2010 14:00,,,,,,,,,20.9,37.4,0.1,9.7,62.1,355.2,1617,157.2,6.3,20.9,37.4,0.1,9.7,62.1,355.2,1617,157.2,6.3
19/07/2010 12:00,25.6,31.3,0.1,10.7,34.1,442.4,3787,7.4,,,,,,,,,,,,,,,,,,
19/07/2010 10:00,,,,,,,,,21.5,37.7,0.4,9.5,62.0,365.6,1648,154.8,6.3,21.5,37.7,0.4,9.5,62.0,365.6,1648,154.8,6.3
19/07/2010 08:00,25.4,29.9,0.0,11.1,36.0,441.9,3796,7.4,,,,,,,,,,,,,,,,,,
19/07/2010 06:00,,,,,,,,,20.8,38.7,0.0,10.3,62.8,362.1,1646,158.2,6.4,20.8,38.7,0.0,10.3,62.8,362.1,1646,158.2,6.4
19/07/2010 04:00,24.9,31.0,0.0,11.2,35.3,441.8,3774,7.4,,,,,,,,,,,,,,,,,,
19/07/2010 02:00,,,,,,,,,20.6,36.1,0.0,9.6,62.6,353.7,1619,163.9,6.3,20.6,36.1,0.0,9.6,62.6,353.7,1619,163.9,6.3
19/07/2010 00:00,25.4,28.7,0.0,11.0,37.1,441.0,3777,7.3,,,,,,,,,,,,,,,,,,
18/07/2010 22:00,,,,,,,,,20.7,39.7,0.0,9.4,59.7,353.6,1605,151.3,6.3,20.7,39.7,0.0,9.4,59.7,353.6,1605,151.3,6.3
18/07/2010 20:00,25.6,29.4,0.0,10.6,36.5,442.0,3776,7.3,,,,,,,,,,,,,,,,,,
18/07/2010 18:00,,,,,,,,,20.8,39.0,0.0,9.6,59.7,354.1,1598,160.5,6.3,20.8,39.0,0.0,9.6,59.7,354.1,1598,160.5,6.3
18/07/2010 16:00,26.3,30.9,0.2,10.7,37.0,452.0,3839,7.3,,,,,,,,,,,,,,,,,,
18/07/2010 14:00,,,,,,,,,21.0,39.6,0.0,9.8,60.6,354.6,1607,161.7,6.3,21.0,39.6,0.0,9.8,60.6,354.6,1607,161.7,6.3
18/07/2010 12:00,25.8,29.7,0.1,10.7,38.6,441.2,3763,7.4,,,,,,,,,,,,,,,,,,
18/07/2010 10:00,,,,,,,,,21.1,37.6,0.0,9.9,62.4,353.9,1609,153.5,6.5,21.1,37.6,0.0,9.9,62.4,353.9,1609,153.5,6.5
18/07/2010 08:00,25.4,27.9,0.0,11.2,37.8,439.8,3759,7.6,,,,,,,,,,,,,,,,,,
18/07/2010 06:00,,,,,,,,,20.5,36.8,0.0,9.6,61.2,352.2,1608,159.0,6.5,20.5,36.8,0.0,9.6,61.2,352.2,1608,159.0,6.5
18/07/2010 04:00,25.0,28.1,0.0,10.8,36.7,437.7,3762,7.5,,,,,,,,,,,,,,,,,,
18/07/2010 02:00,,,,,,,,,20.2,38.7,0.0,9.6,58.8,351.5,1593,154.6,6.4,20.2,38.7,0.0,9.6,58.8,351.5,1593,154.6,6.4
18/07/2010 00:00,25.2,28.9,0.0,10.9,38.4,439.8,3731,7.3,,,,,,,,,,,,,,,,,,
17/07/2010 22:00,,,,,,,,,20.2,39.2,0.0,9.6,59.4,351.4,1603,151.1,6.2,20.2,39.2,0.0,9.6,59.4,351.4,1603,151.1,6.2
17/07/2010 20:00,25.9,30.5,0.0,10.0,34.9,454.2,3841,7.3,,,,,,,,,,,,,,,,,,
17/07/2010 18:00,,,,,,,,,20.3,37.3,0.0,9.9,60.0,351.5,1594,157.4,6.3,20.3,37.3,0.0,9.9,60.0,351.5,1594,157.4,6.3
17/07/2010 16:00,25.1,29.0,0.0,9.8,38.8,439.7,3715,7.3,,,,,,,,,,,,,,,,,,
17/07/2010 14:00,,,,,,,,,20.2,39.0,0.0,9.4,59.1,351.5,1592,160.3,6.3,20.2,39.0,0.0,9.4,59.1,351.5,1592,160.3,6.3
17/07/2010 12:00,25.2,29.3,0.0,11.1,34.9,440.7,3723,7.3,,,,,,,,,,,,,,,,,,
17/07/2010 10:00,,,,,,,,,20.4,37.8,0.0,10.4,60.7,352.0,1581,160.3,6.3,20.4,37.8,0.0,10.4,60.7,352.0,1581,160.3,6.3
17/07/2010 08:00,25.1,30.1,0.1,11.0,32.5,439.4,3722,7.5,,,,,,,,,,,,,,,,,,
17/07/2010 06:00,,,,,,,,,20.3,37.6,0.0,9.9,64.8,354.5,1596,151.8,6.4,20.3,37.6,0.0,9.9,64.8,354.5,1596,151.8,6.4
17/07/2010 04:00,24.8,28.9,0.0,11.0,36.1,438.3,3714,7.4,,,,,,,,,,,,,,,,,,
17/07/2010 02:00,,,,,,,,,20.2,36.1,0.0,9.6,62.2,352.2,1582,158.8,6.3,20.2,36.1,0.0,9.6,62.2,352.2,1582,158.8,6.3
17/07/2010 00:00,24.8,30.2,0.0,11.1,34.6,437.4,3719,7.4,,,,,,,,,,,,,,,,,,
16/07/2010 22:00,,,,,,,,,20.2,36.3,0.0,9.0,61.8,351.2,1593,152.9,6.3,20.2,36.3,0.0,9.0,61.8,351.2,1593,152.9,6.3
16/07/2010 20:00,24.7,29.5,0.0,11.2,32.6,437.9,3716,7.4,,,,,,,,,,,,,,,,,,
16/07/2010 18:00,,,,,,,,,20.2,37.2,0.0,10.1,59.5,351.7,1580,156.0,6.3,20.2,37.2,0.0,10.1,59.5,351.7,1580,156.0,6.3
16/07/2010 16:00,24.9,30.6,0.0,10.2,34.7,439.9,3707,7.4,,,,,,,,,,,,,,,,,,
16/07/2010 14:00,,,,,,,,,20.1,39.6,0.0,9.9,54.6,352.5,1580,156.5,6.3,20.1,39.6,0.0,9.9,54.6,352.5,1580,156.5,6.3
16/07/2010 12:00,24.9,29.0,0.2,10.5,35.4,439.6,3710,7.4,,,,,,,,,,,,,,,,,,
16/07/2010 10:00,,,,,,,,,20.1,39.9,0.0,9.8,55.7,351.5,1585,162.1,6.4,20.1,39.9,0.0,9.8,55.7,351.5,1585,162.1,6.4
16/07/2010 08:00,24.8,27.0,0.2,10.8,40.7,439.1,3702,7.6,,,,,,,,,,,,,,,,,,
16/07/2010 06:00,,,,,,,,,19.9,38.2,0.0,10.2,59.8,350.2,1589,166.1,6.5,19.9,38.2,0.0,10.2,59.8,350.2,1589,166.1,6.5
16/07/2010 04:00,24.3,29.1,0.0,10.7,35.4,437.8,3692,7.6,,,,,,,,,,,,,,,,,,
16/07/2010 02:00,,,,,,,,,19.8,37.2,0.0,10.1,59.7,350.9,1575,155.1,6.4,19.8,37.2,0.0,10.1,59.7,350.9,1575,155.1,6.4
16/07/2010 00:00,25.0,30.3,0.0,9.8,32.8,439.7,3704,7.5,,,,,,,,,,,,,,,,,,
15/07/2010 22:00,,,,,,,,,19.6,36.8,0.0,9.5,61.4,350.1,1576,158.0,6.5,19.6,36.8,0.0,9.5,61.4,350.1,1576,158.0,6.5
15/07/2010 20:00,24.6,28.8,0.0,10.1,37.7,438.8,3701,7.4,,,,,,,,,,,,,,,,,,
15/07/2010 18:00,,,,,,,,,20.0,38.7,0.0,9.8,59.4,352.8,1570,154.7,6.2,20.0,38.7,0.0,9.8,59.4,352.8,1570,154.7,6.2
15/07/2010 16:00,25.0,30.4,0.0,9.9,36.2,440.9,3692,7.4,,,,,,,,,,,,,,,,,,
15/07/2010 14:00,,,,,,,,,20.1,37.0,0.0,10.1,64.0,352.0,1568,158.6,6.3,20.1,37.0,0.0,10.1,64.0,352.0,1568,158.6,6.3
15/07/2010 12:00,25.6,29.8,0.0,11.2,37.2,450.2,3754,7.5,,,,,,,,,,,,,,,,,,
15/07/2010 10:00,,,,,,,,,20.1,39.6,0.0,10.1,57.8,351.1,1566,159.1,6.4,20.1,39.6,0.0,10.1,57.8,351.1,1566,159.1,6.4
15/07/2010 08:00,24.8,30.1,0.0,10.1,33.5,437.6,3670,7.6,,,,,,,,,,,,,,,,,,
15/07/2010 06:00,,,,,,,,,20.1,39.2,0.0,9.9,56.7,352.5,1570,165.4,6.4,20.1,39.2,0.0,9.9,56.7,352.5,1570,165.4,6.4
15/07/2010 04:00,24.5,28.2,0.0,10.0,39.8,437.3,3674,7.5,,,,,,,,,,,,,,,,,,
15/07/2010 02:00,,,,,,,,,19.3,38.2,0.0,9.4,57.9,345.7,1552,168.7,6.3,19.3,38.2,0.0,9.4,57.9,345.7,1552,168.7,6.3
15/07/2010 00:00,24.7,29.3,0.0,10.5,35.2,438.3,3666,7.4,,,,,,,,,,,,,,,,,,
14/07/2010 22:00,,,,,,,,,20.6,38.3,0.1,10.3,61.1,361.2,1589,150.8,6.2,20.6,38.3,0.1,10.3,61.1,361.2,1589,150.8,6.2
14/07/2010 20:00,25.2,30.3,0.0,10.3,32.4,448.8,3730,7.4,,,,,,,,,,,,,,,,,,
14/07/2010 18:00,,,,,,,,,19.8,38.2,0.0,9.7,58.1,351.7,1556,152.3,6.1,19.8,38.2,0.0,9.7,58.1,351.7,1556,152.3,6.1
14/07/2010 16:00,25.2,32.8,0.0,10.1,34.3,440.0,3662,7.2,,,,,,,,,,,,,,,,,,
14/07/2010 14:00,,,,,,,,,20.5,37.4,0.0,9.4,61.0,352.0,1554,154.9,6.2,20.5,37.4,0.0,9.4,61.0,352.0,1554,154.9,6.2
14/07/2010 12:00,24.3,30.0,0.0,11.0,35.6,437.8,3637,7.1,,,,,,,,,,,,,,,,,,
14/07/2010 10:00,,,,,,,,,19.9,39.7,0.0,8.9,56.5,351.4,1551,158.2,6.0,19.9,39.7,0.0,8.9,56.5,351.4,1551,158.2,6.0
14/07/2010 08:00,25.2,29.1,0.0,11.0,38.7,440.3,3637,7.1,,,,,,,,,,,,,,,,,,
14/07/2010 06:00,,,,,,,,,19.9,36.9,0.0,9.6,62.2,350.8,1552,159.2,6.0,19.9,36.9,0.0,9.6,62.2,350.8,1552,159.2,6.0
14/07/2010 04:00,24.8,30.5,0.1,11.3,33.7,438.0,3627,7.0,,,,,,,,,,,,,,,,,,
14/07/2010 02:00,,,,,,,,,19.9,38.6,0.0,9.6,58.0,349.3,1545,156.6,6.0,19.9,38.6,0.0,9.6,58.0,349.3,1545,156.6,6.0
14/07/2010 00:00,24.5,29.5,0.0,9.2,34.7,436.2,3617,6.9,,,,,,,,,,,,,,,,,,
13/07/2010 22:00,,,,,,,,,19.8,34.7,0.2,9.7,64.4,348.8,1535,167.9,5.9,19.8,34.7,0.2,9.7,64.4,348.8,1535,167.9,5.9
13/07/2010 20:00,24.4,29.6,0.0,10.5,35.3,434.1,3607,6.9,,,,,,,,,,,,,,,,,,
13/07/2010 18:00,,,,,,,,,20.5,40.8,0.0,9.8,60.3,358.8,1562,153.5,5.8,20.5,40.8,0.0,9.8,60.3,358.8,1562,153.5,5.8
13/07/2010 16:00,25.2,31.0,0.0,9.4,33.5,446.7,3658,6.6,,,,,,,,,,,,,,,,,,
13/07/2010 14:00,,,,,,,,,19.6,37.5,0.0,9.0,60.8,348.5,1532,157.3,5.6,19.6,37.5,0.0,9.0,60.8,348.5,1532,157.3,5.6
13/07/2010 12:00,24.2,28.8,0.0,10.9,35.2,434.8,3589,6.5,,,,,,,,,,,,,,,,,,
13/07/2010 10:00,,,,,,,,,19.6,38.4,0.0,10.1,57.3,351.4,1532,157.0,5.5,19.6,38.4,0.0,10.1,57.3,351.4,1532,157.0,5.5
13/07/2010 08:00,24.7,28.4,0.0,10.1,38.8,443.1,3639,6.4,,,,,,,,,,,,,,,,,,
13/07/2010 06:00,,,,,,,,,19.4,38.7,0.0,9.1,56.9,347.6,1525,159.1,5.5,19.4,38.7,0.0,9.1,56.9,347.6,1525,159.1,5.5
13/07/2010 04:00,24.2,30.5,0.0,10.3,33.7,435.8,3582,6.4,,,,,,,,,,,,,,,,,,
13/07/2010 02:00,,,,,,,,,19.4,36.5,0.0,9.8,61.3,348.2,1531,159.5,5.4,19.4,36.5,0.0,9.8,61.3,348.2,1531,159.5,5.4
13/07/2010 00:00,24.3,28.7,0.0,10.4,34.8,434.6,3581,6.3,,,,,,,,,,,,,,,,,,
12/07/2010 22:00,,,,,,,,,19.1,37.8,0.0,9.0,56.2,348.9,1526,150.0,5.4,19.1,37.8,0.0,9.0,56.2,348.9,1526,150.0,5.4
12/07/2010 20:00,24.0,28.1,0.1,10.8,34.5,435.2,3560,6.2,,,,,,,,,,,,,,,,,,
12/07/2010 18:00,,,,,,,,,19.3,40.1,0.0,9.1,56.3,348.5,1523,160.5,5.3,19.3,40.1,0.0,9.1,56.3,348.5,1523,160.5,5.3
12/07/2010 16:00,23.8,30.2,0.0,11.2,33.1,434.3,3568,6.1,,,,,,,,,,,,,,,,,,
12/07/2010 14:00,,,,,,,,,19.1,37.6,0.0,9.3,61.4,347.9,1514,154.3,5.3,19.1,37.6,0.0,9.3,61.4,347.9,1514,154.3,5.3
12/07/2010 12:00,23.9,29.3,0.0,10.4,35.0,434.8,3577,6.0,,,,,,,,,,,,,,,,,,
12/07/2010 10:00,,,,,,,,,19.2,37.0,0.0,9.5,59.2,348.1,1514,155.3,5.2,19.2,37.0,0.0,9.5,59.2,348.1,1514,155.3,5.2
12/07/2010 08:00,23.7,28.1,0.0,9.7,35.9,435.0,3563,6.0,,,,,,,,,,,,,,,,,,
12/07/2010 06:00,,,,,,,,,18.8,36.4,0.0,9.6,57.0,345.8,1525,155.2,5.2,18.8,36.4,0.0,9.6,57.0,345.8,1525,155.2,5.2
12/07/2010 04:00,23.4,30.2,0.0,10.5,33.5,434.6,3570,6.0,,,,,,,,,,,,,,,,,,
12/07/2010 02:00,,,,,,,,,18.8,39.4,0.0,9.4,56.7,345.8,1534,154.0,5.2,18.8,39.4,0.0,9.4,56.7,345.8,1534,154.0,5.2
12/07/2010 00:00,23.6,30.6,0.0,10.6,32.4,434.1,3592,6.0,,,,,,,,,,,,,,,,,,
11/07/2010 22:00,,,,,,,,,18.2,39.3,0.0,9.7,56.1,348.2,1523,163.1,5.2,18.2,39.3,0.0,9.7,56.1,348.2,1523,163.1,5.2
11/07/2010 20:00,23.1,30.4,0.0,10.4,33.0,434.6,3562,5.9,,,,,,,,,,,,,,,,,,
11/07/2010 18:00,,,,,,,,,18.7,38.0,0.0,9.9,58.7,349.0,1516,163.5,5.1,18.7,38.0,0.0,9.9,58.7,349.0,1516,163.5,5.1
11/07/2010 16:00,23.0,29.4,0.0,9.9,33.4,435.7,3574,5.8,,,,,,,,,,,,,,,,,,
11/07/2010 14:00,,,,,,,,,18.4,37.7,0.1,9.8,60.2,347.8,1515,162.8,5.2,18.4,37.7,0.1,9.8,60.2,347.8,1515,162.8,5.2
11/07/2010 12:00,22.8,29.1,0.0,10.3,37.1,435.1,3566,5.8,,,,,,,,,,,,,,,,,,
11/07/2010 10:00,,,,,,,,,18.7,38.5,0.0,9.6,60.2,355.6,1547,163.6,5.2,18.7,38.5,0.0,9.6,60.2,355.6,1547,163.6,5.2
11/07/2010 08:00,22.5,29.0,0.0,10.6,37.9,434.8,3560,5.9,,,,,,,,,,,,,,,,,,
11/07/2010 06:00,,,,,,,,,18.4,34.2,0.0,9.5,69.6,350.6,1526,156.5,5.2,18.4,34.2,0.0,9.5,69.6,350.6,1526,156.5,5.2
11/07/2010 04:00,22.8,32.1,0.0,10.0,32.5,436.8,3588,5.8,,,,,,,,,,,,,,,,,,
11/07/2010 02:00,,,,,,,,,18.2,36.8,0.1,9.7,62.3,348.7,1543,157.8,5.2,18.2,36.8,0.1,9.7,62.3,348.7,1543,157.8,5.2
11/07/2010 00:00,22.9,30.4,0.0,11.1,35.2,436.9,3597,5.9,,,,,,,,,,,,,,,,,,
10/07/2010 22:00,,,,,,,,,18.3,37.2,0.2,10.0,60.6,348.8,1540,160.0,5.2,18.3,37.2,0.2,10.0,60.6,348.8,1540,160.0,5.2
10/07/2010 20:00,22.5,29.7,0.0,10.6,35.9,435.8,3577,5.8,,,,,,,,,,,,,,,,,,
10/07/2010 18:00,,,,,,,,,18.2,37.8,0.4,9.8,61.5,349.4,1536,153.0,5.2,18.2,37.8,0.4,9.8,61.5,349.4,1536,153.0,5.2
10/07/2010 16:00,22.7,29.3,0.0,11.0,37.9,439.9,3588,5.8,,,,,,,,,,,,,,,,,,
10/07/2010 14:00,,,,,,,,,18.0,38.7,0.0,9.5,59.9,348.6,1518,156.6,5.1,18.0,38.7,0.0,9.5,59.9,348.6,1518,156.6,5.1
10/07/2010 12:00,22.3,31.2,0.0,10.5,34.1,439.5,3582,5.8,,,,,,,,,,,,,,,,,,
10/07/2010 10:00,,,,,,,,,17.6,38.5,0.3,9.5,58.9,348.2,1531,159.0,5.2,17.6,38.5,0.3,9.5,58.9,348.2,1531,159.0,5.2
10/07/2010 08:00,21.8,32.6,0.0,10.2,29.7,437.3,3578,5.8,,,,,,,,,,,,,,,,,,
10/07/2010 06:00,,,,,,,,,17.1,35.9,0.2,10.0,61.8,348.2,1532,161.4,5.2,17.1,35.9,0.2,10.0,61.8,348.2,1532,161.4,5.2
10/07/2010 04:00,21.2,29.1,0.0,10.9,33.7,437.0,3595,5.8,,,,,,,,,,,,,,,,,,
10/07/2010 02:00,,,,,,,,,16.7,37.0,0.1,10.3,60.6,348.8,1529,159.8,5.2,16.7,37.0,0.1,10.3,60.6,348.8,1529,159.8,5.2
10/07/2010 00:00,20.4,28.4,0.1,10.2,37.4,436.8,3579,5.9,,,,,,,,,,,,,,,,,,
09/07/2010 22:00,,,,,,,,,15.5,36.2,0.1,8.6,65.2,346.2,1530,167.3,5.2,15.5,36.2,0.1,8.6,65.2,346.2,1530,167.3,5.2
09/07/2010 20:00,19.0,31.1,0.0,9.8,33.6,435.3,3574,5.9,,,,,,,,,,,,,,,,,,
09/07/2010 18:00,,,,,,,,,15.2,38.0,0.1,9.8,61.3,348.0,1517,157.4,5.2,15.2,38.0,0.1,9.8,61.3,348.0,1517,157.4,5.2
09/07/2010 16:00,0.0,30.7,0.0,10.4,32.9,432.3,3591,5.8,,,,,,,,,,,,,,,,,,
09/07/2010 14:00,,,,,,,,,19.3,39.0,0.3,10.0,57.6,348.5,1524,164.6,5.1,19.3,39.0,0.3,10.0,57.6,348.5,1524,164.6,5.1
09/07/2010 12:00,20.7,31.7,0.0,10.3,32.6,435.0,3587,5.8,,,,,,,,,,,,,,,,,,
09/07/2010 10:00,,,,,,,,,19.1,39.7,0.0,9.8,58.7,355.1,1545,154.3,5.2,19.1,39.7,0.0,9.8,58.7,355.1,1545,154.3,5.2
09/07/2010 08:00,23.0,29.6,0.0,10.1,34.0,435.5,3555,5.8,,,,,,,,,,,,,,,,,,
09/07/2010 06:00,,,,,,,,,18.0,38.5,0.0,8.6,58.1,347.4,1525,152.5,5.2,18.0,38.5,0.0,8.6,58.1,347.4,1525,152.5,5.2
09/07/2010 04:00,21.9,28.9,0.1,10.6,36.7,434.3,3563,5.9,,,,,,,,,,,,,,,,,,
09/07/2010 02:00,,,,,,,,,18.0,38.3,0.0,10.1,58.8,346.4,1521,149.2,5.2,18.0,38.3,0.0,10.1,58.8,346.4,1521,149.2,5.2
09/07/2010 00:00,22.4,30.3,0.0,9.9,33.4,433.7,3581,5.9,,,,,,,,,,,,,,,,,,
